time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-01 03:20:00,12.2903,16.2902,0,26.5619,26.9294,0,0.03575,0.356,1.392,0.35,0.031125,0.225,0.0445,0.0395,0.03425,0.0065625,0.00575,0.00734375,0.029375,0.04625,0.03825,0.03325,0.0143125,0.011625,0.030625,0.03575,0.052,0.05225,0.031125,0.04325
2017-03-01 03:21:00,12.278,16.3044,0,26.5429,26.9315,0,0.03525,0.356,1.392,0.354,0.030875,0.227,0.044,0.039,0.0345,0.0095625,0.0041875,0.005875,0.02875,0.04775,0.03625,0.033,0.0139375,0.0120625,0.0315,0.03525,0.052,0.05225,0.030875,0.04325
2017-03-01 03:22:00,12.2765,16.327,0,26.5296,26.9358,0,0.03575,0.352,1.4,0.354,0.03,0.231,0.0445,0.03775,0.03425,0.00740625,0.00390625,0.00653125,0.029,0.04625,0.03625,0.031,0.0143125,0.012,0.03025,0.03575,0.05075,0.0505,0.03,0.0425
2017-03-01 03:23:00,12.2914,16.3505,0,26.532,26.9349,0,0.0355,0.354,1.392,0.348,0.0295,0.229,0.04425,0.037,0.03425,0.0070625,0.0024375,0.0055625,0.028125,0.0475,0.036,0.03125,0.0135,0.0109375,0.031125,0.0355,0.05075,0.05025,0.0295,0.043
2017-03-01 03:24:00,12.2922,16.3543,0,26.534,26.9239,0,0.0365,0.358,1.392,0.356,0.031125,0.228,0.0465,0.039,0.0355,0.005875,0.00534375,0.0070625,0.029,0.04725,0.037,0.0335,0.01475,0.012375,0.030375,0.0365,0.053,0.05025,0.031125,0.04375
2017-03-01 03:25:00,12.2947,16.3558,0,26.5336,26.908,0,0.036,0.358,1.4,0.354,0.029875,0.228,0.0455,0.0385,0.03575,0.005,0.00484375,0.00671875,0.027,0.04675,0.03775,0.0315,0.0131875,0.0115,0.03225,0.036,0.05175,0.05225,0.029875,0.04325
2017-03-01 03:26:00,12.2855,16.3634,0,26.5411,26.8907,0,0.0355,0.358,1.4,0.354,0.030875,0.228,0.04425,0.0395,0.035,0.0085,0.0046875,0.006875,0.028875,0.0485,0.0365,0.034,0.014125,0.0121875,0.03125,0.0355,0.052,0.05175,0.030875,0.0445
2017-03-01 03:27:00,12.295,16.3675,0,26.5344,26.8788,0,0.03475,0.358,1.392,0.352,0.02975,0.225,0.0445,0.04,0.0355,0.0054375,0.00459375,0.00721875,0.02875,0.04625,0.035,0.03275,0.0143125,0.0111875,0.030625,0.03475,0.0535,0.05025,0.02975,0.04325
2017-03-01 03:28:00,12.3028,16.3771,0,26.5158,26.8714,0,0.03575,0.362,1.4,0.352,0.028875,0.234,0.0435,0.03725,0.033,0.00634375,0.00348438,0.00628125,0.0285,0.04575,0.035,0.0325,0.0121875,0.0105625,0.030625,0.03575,0.0505,0.0515,0.028875,0.04225
2017-03-01 03:29:00,12.3116,16.3778,0,26.5007,26.868,0,0.03625,0.356,0.27,0.354,0.029875,0.229,0.04525,0.038,0.03475,0.00659375,0.00301563,0.00584375,0.028375,0.04925,0.039,0.034,0.012125,0.010875,0.03275,0.03625,0.054,0.0525,0.029875,0.04425
2017-03-01 03:30:00,12.3012,16.4015,0,26.4897,26.8699,0,0.03475,0.356,0.268,0.348,0.02925,0.231,0.04425,0.04025,0.031625,0.00596875,0.00275,0.00546875,0.02825,0.0455,0.03425,0.030875,0.012875,0.0108125,0.028375,0.03475,0.04775,0.05025,0.02925,0.0425
2017-03-01 03:31:00,12.3204,16.4024,0,26.4887,26.872,0,0.03625,0.356,0.268,0.354,0.03,0.23,0.0465,0.038,0.03375,0.007875,0.00334375,0.00596875,0.030125,0.047,0.03775,0.03225,0.014125,0.0115,0.03025,0.03625,0.0515,0.052,0.03,0.04375
2017-03-01 03:32:00,12.3342,16.4102,0,26.4842,26.871,0,0.03575,0.356,0.278,0.356,0.030125,0.228,0.0445,0.03775,0.0335,0.0063125,0.00301563,0.00484375,0.029,0.04725,0.03525,0.032,0.0130625,0.011375,0.030125,0.03575,0.05175,0.0515,0.030125,0.04375
2017-03-01 03:33:00,12.3324,16.4152,0,26.4806,26.8625,0,0.0365,0.354,0.272,0.356,0.030625,0.219,0.04425,0.0375,0.03375,0.008375,0.00540625,0.0078125,0.029875,0.047,0.03625,0.03225,0.0139375,0.012875,0.03075,0.0365,0.05325,0.052,0.030625,0.04375
2017-03-01 03:34:00,12.3359,16.4265,0,26.471,26.8467,0,0.036,0.356,0.27,0.356,0.0295,0.222,0.045,0.038,0.036,0.0065625,0.005625,0.007,0.02775,0.047,0.036,0.033,0.0136875,0.0110625,0.030375,0.036,0.05175,0.05175,0.0295,0.04225
2017-03-01 03:35:00,12.3462,16.4428,0,26.452,26.8343,0,0.036,0.354,0.268,0.356,0.030625,0.22,0.0425,0.03875,0.03475,0.00784375,0.00398438,0.00603125,0.028,0.0475,0.035,0.033,0.013625,0.01175,0.031125,0.036,0.051,0.05225,0.030625,0.04325
2017-03-01 03:36:00,12.3446,16.4402,0,26.4354,26.8202,0,0.0365,0.358,0.264,0.356,0.030875,0.221,0.04525,0.03925,0.03725,0.00775,0.00403125,0.00596875,0.028375,0.0465,0.0355,0.03375,0.014375,0.011375,0.031,0.0365,0.051,0.0515,0.030875,0.0435
2017-03-01 03:37:00,12.3051,16.4426,0,26.4353,26.8156,0,0.0365,0.36,0.276,0.362,0.03025,0.223,0.04325,0.039,0.03525,0.0076875,0.00471875,0.007375,0.02725,0.04725,0.036,0.033,0.0145625,0.0124375,0.031875,0.0365,0.05125,0.05325,0.03025,0.04325
2017-03-01 03:38:00,12.3333,16.4547,0,26.4379,26.8142,0,0.03525,0.36,0.274,0.358,0.03,0.222,0.04325,0.0385,0.0325,0.00659375,0.00528125,0.007125,0.02975,0.047,0.037,0.03425,0.013,0.0119375,0.0325,0.03525,0.052,0.05075,0.03,0.04275
2017-03-01 03:39:00,12.3441,16.4697,0,26.4297,26.8167,0,0.03725,0.354,0.264,0.358,0.029,0.222,0.042,0.037,0.0365,0.0104375,0.0054375,0.0069375,0.0275,0.0485,0.03875,0.03575,0.01225,0.0105,0.03325,0.03725,0.05,0.053,0.029,0.043
2017-03-01 03:40:00,12.3503,16.4645,0,26.4314,26.8189,0,0.03575,0.346,0.26,0.35,0.030625,0.221,0.047,0.0385,0.0365,0.007375,0.00395313,0.0068125,0.028875,0.048,0.037,0.032,0.0145,0.0119375,0.031,0.03575,0.053,0.051,0.030625,0.0435
2017-03-01 03:41:00,12.3541,16.4757,0,26.4227,26.8155,0,0.03525,0.34,0.26,0.344,0.031375,0.22,0.045,0.039,0.035,0.0081875,0.00396875,0.00565625,0.029,0.04775,0.03575,0.033,0.01425,0.0128125,0.031125,0.03525,0.052,0.0505,0.031375,0.044
2017-03-01 03:42:00,12.3378,16.5093,0,26.4249,26.8045,0,0.03525,0.344,0.258,0.346,0.029,0.217,0.04425,0.037,0.03375,0.0075625,0.0050625,0.00734375,0.02575,0.0455,0.03625,0.032,0.0134375,0.01225,0.030875,0.03525,0.05225,0.05125,0.029,0.0425
2017-03-01 03:43:00,12.3539,16.5205,0,26.4151,26.7883,0,0.03525,0.34,0.256,0.342,0.030125,0.223,0.0455,0.03725,0.033,0.00765625,0.0054375,0.00646875,0.0275,0.04725,0.037,0.0325,0.0148125,0.012,0.031125,0.03525,0.0505,0.05,0.030125,0.043
2017-03-01 03:44:00,12.3486,16.5288,0,26.4052,26.7719,0,0.035,0.344,0.256,0.342,0.0295,0.219,0.04625,0.03825,0.0345,0.00734375,0.004125,0.0075,0.02775,0.046,0.03625,0.03175,0.0139375,0.011,0.030375,0.035,0.05125,0.0505,0.0295,0.043
2017-03-01 03:45:00,12.3539,16.5282,0,26.3983,26.766,0,0.0355,0.336,0.256,0.344,0.03,0.22,0.04575,0.037,0.0355,0.00615625,0.00471875,0.006625,0.029625,0.04625,0.037,0.033,0.014,0.01175,0.031625,0.0355,0.0505,0.0515,0.03,0.043
2017-03-01 03:46:00,12.3718,16.5248,0,26.3983,26.7621,0,0.035,0.346,0.258,0.344,0.030625,0.219,0.04475,0.03675,0.035,0.00553125,0.00503125,0.00734375,0.02975,0.0465,0.0375,0.0325,0.0140625,0.0104375,0.030125,0.035,0.05075,0.05125,0.030625,0.044
2017-03-01 03:47:00,12.3706,16.521,0,26.3976,26.7598,0,0.03325,0.34,0.258,0.336,0.028375,0.221,0.04175,0.0375,0.031625,0.0065,0.00215625,0.0056875,0.0265,0.04425,0.0345,0.031375,0.01275,0.010875,0.028375,0.03325,0.0475,0.0475,0.028375,0.0415
2017-03-01 03:48:00,12.3687,16.5514,0,26.3972,26.761,0,0.03475,0.338,0.26,0.348,0.030125,0.218,0.045,0.03775,0.03325,0.00703125,0.00471875,0.0065,0.028125,0.046,0.0365,0.03325,0.013875,0.0114375,0.031125,0.03475,0.05075,0.05,0.030125,0.04275
2017-03-01 03:49:00,12.381,16.5656,0,26.3926,26.7626,0,0.035,0.344,0.264,0.342,0.031375,0.228,0.0475,0.03925,0.03525,0.0081875,0.0045,0.007375,0.03075,0.048,0.038,0.033,0.01525,0.0119375,0.0315,0.035,0.051,0.05125,0.031375,0.043
2017-03-01 03:50:00,12.3862,16.5875,0,26.3885,26.7619,0,0.03525,0.34,0.258,0.348,0.02975,0.224,0.04425,0.037,0.0335,0.00625,0.0046875,0.0071875,0.028125,0.0475,0.03575,0.032,0.012875,0.011625,0.031375,0.03525,0.0515,0.05125,0.02975,0.04325
2017-03-01 03:51:00,12.3994,16.5902,0,26.3969,26.7553,0,0.036,0.342,0.256,0.342,0.029625,0.214,0.04725,0.03575,0.03375,0.00696875,0.0051875,0.006125,0.027,0.048,0.034,0.03275,0.013,0.01025,0.03125,0.036,0.0515,0.0505,0.029625,0.0425
2017-03-01 03:52:00,12.4064,16.6013,0,26.3968,26.7421,0,0.034,0.342,0.256,0.344,0.029875,0.224,0.044,0.0385,0.03375,0.00515625,0.0024375,0.0049375,0.028125,0.0465,0.03475,0.03,0.0131875,0.01075,0.028875,0.034,0.05025,0.0505,0.029875,0.04175
2017-03-01 03:53:00,12.4136,16.621,0,26.3789,26.729,0,0.03525,0.344,0.26,0.346,0.02975,0.22,0.04625,0.038,0.032,0.007375,0.0058125,0.0079375,0.028125,0.04575,0.03825,0.032,0.01375,0.0114375,0.029125,0.03525,0.05075,0.051,0.02975,0.04325
2017-03-01 03:54:00,12.416,16.6371,0,26.371,26.7154,0,0.03525,0.348,0.254,0.344,0.030625,0.221,0.045,0.03775,0.03525,0.0085,0.0058125,0.00771875,0.027375,0.0475,0.0365,0.035,0.0148125,0.0104375,0.03225,0.03525,0.04975,0.051,0.030625,0.04325
2017-03-01 03:55:00,12.4251,16.6426,0,26.3635,26.7089,0,0.03525,0.34,0.254,0.344,0.0315,0.217,0.046,0.03925,0.03525,0.00734375,0.00459375,0.0078125,0.029,0.04775,0.0375,0.03225,0.0146875,0.0125,0.031625,0.03525,0.05175,0.0515,0.0315,0.04375
2017-03-01 03:56:00,12.3936,16.6485,0,26.3444,26.7038,0,0.035,0.342,0.258,0.342,0.030125,0.221,0.046,0.0395,0.03625,0.00728125,0.00446875,0.00753125,0.02825,0.0455,0.0375,0.03425,0.0125,0.0114375,0.03075,0.035,0.04975,0.0505,0.030125,0.04375
2017-03-01 03:57:00,12.3998,16.6464,0,26.3299,26.6972,0,0.0345,0.342,0.256,0.348,0.03025,0.22,0.04475,0.039,0.03625,0.0055625,0.004625,0.00628125,0.0265,0.04875,0.036,0.031875,0.01475,0.01225,0.031625,0.0345,0.05025,0.04975,0.03025,0.0445
2017-03-01 03:58:00,12.4155,16.6525,0,26.324,26.6916,0,0.035,0.34,0.258,0.342,0.02975,0.22,0.0415,0.03775,0.0355,0.0059375,0.00425,0.005875,0.028625,0.047,0.0355,0.033,0.013875,0.011625,0.031,0.035,0.05125,0.0515,0.02975,0.043
2017-03-01 03:59:00,12.4251,16.6822,0,26.3176,26.6906,0,0.0355,0.338,0.258,0.344,0.03,0.222,0.046,0.0375,0.03475,0.00825,0.00509375,0.00721875,0.026875,0.04725,0.03625,0.0325,0.0133125,0.0114375,0.031,0.0355,0.0525,0.05025,0.03,0.0435
2017-03-01 04:00:00,12.4378,16.6902,0,26.3166,26.6913,0,0.03575,0.342,0.256,0.344,0.030625,0.22,0.04225,0.03825,0.034,0.00565625,0.00484375,0.0064375,0.027375,0.0475,0.03575,0.03275,0.0136875,0.0119375,0.0315,0.03575,0.05025,0.0505,0.030625,0.044
2017-03-01 04:01:00,12.4515,16.7008,0,26.3272,26.6913,0,0.035,0.344,0.26,0.346,0.030375,0.218,0.045,0.03825,0.035,0.0056875,0.00528125,0.007625,0.02925,0.046,0.03525,0.03275,0.014,0.0118125,0.0305,0.035,0.051,0.05025,0.030375,0.04275
2017-03-01 04:02:00,12.458,16.7098,0,26.3279,26.688,0,0.03525,0.344,0.264,0.346,0.030625,0.219,0.04525,0.039,0.0335,0.008875,0.004125,0.00721875,0.028125,0.0445,0.034,0.031875,0.01375,0.0113125,0.030875,0.03525,0.05075,0.04925,0.030625,0.04325
2017-03-01 04:03:00,12.4395,16.7127,0,26.3207,26.6825,0,0.03475,0.342,0.258,0.344,0.029625,0.221,0.04475,0.03675,0.03275,0.00709375,0.00559375,0.0073125,0.02875,0.0465,0.036,0.03225,0.0133125,0.01175,0.030875,0.03475,0.05075,0.04975,0.029625,0.04375
2017-03-01 04:04:00,12.4556,16.7103,0,26.3164,26.6725,0,0.035,0.342,0.256,0.35,0.030625,0.225,0.0445,0.0385,0.035,0.0060625,0.00690625,0.009125,0.028875,0.0465,0.0355,0.032,0.019875,0.0115625,0.031375,0.035,0.05,0.0505,0.030625,0.043
2017-03-01 04:05:00,12.4671,16.73,0,26.3171,26.6591,0,0.035,0.34,0.256,0.35,0.029625,0.221,0.045,0.0375,0.03525,0.0068125,0.00425,0.00675,0.02875,0.04625,0.03525,0.0315,0.01375,0.0111875,0.031875,0.035,0.05075,0.05075,0.029625,0.0425
2017-03-01 04:06:00,12.4657,16.7445,0,26.3214,26.6462,0,0.035,0.34,0.264,0.346,0.029875,0.224,0.04425,0.03775,0.03375,0.00678125,0.00365625,0.00759375,0.028125,0.0465,0.03625,0.033,0.0125625,0.01025,0.03125,0.035,0.05025,0.05025,0.029875,0.0425
2017-03-01 04:07:00,12.4723,16.7596,0,26.3197,26.6382,0,0.03475,0.344,0.256,0.346,0.03,0.223,0.0475,0.03875,0.03375,0.00540625,0.0048125,0.00740625,0.0285,0.04625,0.036,0.031125,0.0133125,0.0114375,0.030875,0.03475,0.05125,0.04975,0.03,0.0425
2017-03-01 04:08:00,12.4635,16.7935,0,26.3132,26.6328,0,0.036,0.344,0.262,0.348,0.029875,0.222,0.04325,0.03925,0.03025,0.0085,0.00415625,0.00746875,0.028125,0.0475,0.037,0.033,0.0126875,0.011875,0.031625,0.036,0.05025,0.05075,0.029875,0.04375
2017-03-01 04:09:00,12.4671,16.7854,0,26.3087,26.6277,0,0.03475,0.344,0.26,0.346,0.03,0.219,0.04275,0.03825,0.03575,0.00646875,0.0046875,0.00640625,0.0295,0.0475,0.034,0.034,0.01375,0.0113125,0.030625,0.03475,0.05,0.0505,0.03,0.044
2017-03-01 04:10:00,12.4331,16.7769,0,26.2992,26.6215,0,0.035,0.338,0.256,0.344,0.03075,0.221,0.0435,0.038,0.0355,0.00709375,0.005625,0.005375,0.0305,0.04775,0.03625,0.033,0.0138125,0.01275,0.03075,0.035,0.0505,0.0515,0.03075,0.0435
2017-03-01 04:11:00,12.473,16.7762,0,26.287,26.6159,0,0.035,0.344,0.253,0.35,0.030375,0.218,0.044,0.03775,0.0335,0.00775,0.00434375,0.00609375,0.029375,0.04675,0.03675,0.0325,0.0135625,0.0121875,0.03075,0.035,0.051,0.04975,0.030375,0.0425
2017-03-01 04:12:00,12.4888,16.791,0,26.2769,26.6087,0,0.0345,0.342,0.26,0.342,0.029125,0.222,0.0415,0.0355,0.03275,0.0069375,0.00265625,0.0065,0.029875,0.04525,0.035,0.03125,0.01375,0.0109375,0.029125,0.0345,0.049,0.04925,0.029125,0.04225
2017-03-01 04:13:00,12.4791,16.7983,0,26.2657,26.6047,0,0.03525,0.34,0.258,0.346,0.0305,0.22,0.04525,0.0375,0.03525,0.00665625,0.00465625,0.00675,0.03,0.0465,0.03525,0.03375,0.0136875,0.012,0.03075,0.03525,0.052,0.0495,0.0305,0.04325
2017-03-01 04:14:00,12.4785,16.817,0,26.2537,26.6049,0,0.035,0.344,0.26,0.34,0.030125,0.216,0.0445,0.03825,0.03325,0.006875,0.0045,0.0066875,0.029125,0.045,0.03575,0.0335,0.0135625,0.012,0.03125,0.035,0.0505,0.05025,0.030125,0.04325
2017-03-01 04:15:00,12.5092,16.834,0,26.2413,26.6066,0,0.035,0.342,0.253,0.346,0.03075,0.222,0.045,0.04025,0.03475,0.006125,0.004875,0.00621875,0.028375,0.0475,0.03525,0.033,0.01275,0.011875,0.031625,0.035,0.05125,0.05,0.03075,0.0435
2017-03-01 04:16:00,12.5396,16.8282,0,26.2394,26.6037,0,0.034,0.342,0.256,0.348,0.02975,0.223,0.0455,0.0385,0.03225,0.00778125,0.00528125,0.006625,0.0265,0.0485,0.0375,0.031875,0.01475,0.0115,0.03125,0.034,0.05275,0.04975,0.02975,0.043
2017-03-01 04:17:00,12.4979,16.8353,0,26.2376,26.5992,0,0.0345,0.344,0.256,0.34,0.02825,0.22,0.041,0.0345,0.03425,0.00753125,0.00146094,0.00329688,0.02725,0.04575,0.0355,0.03375,0.010125,0.009375,0.029625,0.0345,0.048,0.048,0.02825,0.04275
2017-03-01 04:18:00,12.4771,16.8424,0,26.2373,26.592,0,0.03525,0.346,0.256,0.344,0.030125,0.221,0.0435,0.0395,0.03575,0.0068125,0.0045,0.00590625,0.02825,0.04625,0.036,0.03325,0.013375,0.011625,0.030875,0.03525,0.0505,0.0515,0.030125,0.04325
2017-03-01 04:19:00,12.4988,16.86,0,26.2412,26.5807,0,0.03475,0.342,0.256,0.348,0.0305,0.219,0.04325,0.03675,0.03425,0.00546875,0.00525,0.00746875,0.027,0.04525,0.0365,0.0325,0.0136875,0.0116875,0.031125,0.03475,0.05125,0.05075,0.0305,0.04275
2017-03-01 04:20:00,12.5231,16.8761,0,26.2416,26.5678,0,0.03525,0.346,0.26,0.342,0.029625,0.221,0.04625,0.03725,0.03625,0.00734375,0.00478125,0.0065,0.028625,0.04625,0.037,0.031,0.013875,0.011,0.030625,0.03525,0.052,0.0485,0.029625,0.04325
2017-03-01 04:21:00,12.5397,16.8659,0,26.2445,26.5567,0,0.03425,0.338,0.258,0.344,0.03075,0.217,0.0425,0.03875,0.03275,0.0095625,0.0058125,0.00665625,0.02875,0.047,0.0365,0.031,0.0135625,0.0119375,0.030875,0.03425,0.0505,0.04925,0.03075,0.043
2017-03-01 04:22:00,12.5537,16.8641,0,26.241,26.5513,0,0.03575,0.344,0.26,0.344,0.030375,0.222,0.044,0.03825,0.033,0.007125,0.00440625,0.0061875,0.028625,0.04475,0.035,0.03225,0.01275,0.0105,0.031,0.03575,0.052,0.05,0.030375,0.0425
2017-03-01 04:23:00,12.5559,16.8792,0,26.2264,26.5449,0,0.03425,0.34,0.255,0.338,0.02825,0.223,0.04075,0.035,0.0345,0.00609375,0.003625,0.00596875,0.0275,0.0445,0.03425,0.0315,0.0124375,0.0095,0.028375,0.03425,0.04825,0.04875,0.02825,0.04175
2017-03-01 04:24:00,12.5427,16.9067,0,26.2207,26.5418,0,0.03475,0.342,0.26,0.346,0.02775,0.226,0.0445,0.03925,0.03475,0.0075,0.004625,0.0065,0.026875,0.0475,0.03375,0.03125,0.01125,0.0088125,0.03125,0.03475,0.05025,0.0515,0.02775,0.04075
2017-03-01 04:25:00,12.5202,16.9062,0,26.2175,26.5389,0,0.03475,0.342,0.256,0.346,0.02975,0.224,0.04625,0.036,0.032,0.00596875,0.003125,0.00578125,0.029375,0.04675,0.0355,0.033,0.0146875,0.011,0.030875,0.03475,0.05025,0.05125,0.02975,0.04325
2017-03-01 04:26:00,12.5337,16.9385,0,26.2153,26.5361,0,0.0355,1.512,0.258,0.342,0.030875,0.221,0.04375,0.036,0.0355,0.006125,0.00540625,0.00192188,0.028125,0.046,0.036,0.0325,0.0106875,0.0119375,0.03125,0.0355,0.05025,0.05025,0.030875,0.04425
2017-03-01 04:27:00,12.5593,16.9659,0,26.2094,26.5354,0,0.035,1.52,0.256,0.348,0.03075,0.223,0.04475,0.038,0.035,0.0071875,0.00471875,0.00615625,0.026,0.047,0.03525,0.03275,0.0128125,0.0105625,0.031,0.035,0.05025,0.0505,0.03075,0.043
2017-03-01 04:28:00,12.5508,16.952,0,26.2012,26.5338,0,0.03375,1.512,0.258,0.344,0.029875,0.225,0.04525,0.03875,0.0335,0.0071875,0.00515625,0.00759375,0.027125,0.046,0.03775,0.03275,0.0144375,0.011375,0.031375,0.03375,0.052,0.05125,0.029875,0.04275
2017-03-01 04:29:00,12.5436,16.9507,0,26.1896,26.531,0,0.0345,1.512,0.258,0.346,0.029625,0.222,0.04325,0.03775,0.03425,0.00646875,0.00334375,0.00728125,0.027875,0.047,0.03825,0.03125,0.0141875,0.0115625,0.03,0.0345,0.05075,0.05075,0.029625,0.04275
2017-03-01 04:30:00,12.55,16.9716,0,26.1773,26.527,0,0.035,1.52,0.264,0.344,0.03275,0.222,0.0445,0.03775,0.0345,0.00875,0.0046875,0.0069375,0.029875,0.04675,0.03425,0.030875,0.01225,0.0141875,0.031,0.035,0.05025,0.05025,0.03275,0.04775
2017-03-01 04:31:00,12.5708,16.9952,0,26.1846,26.5214,0,0.0345,1.512,0.26,0.346,0.031,0.221,0.047,0.0385,0.03475,0.0079375,0.00553125,0.00759375,0.028875,0.04775,0.036,0.030875,0.014625,0.0115,0.030875,0.0345,0.0515,0.0515,0.031,0.04225
2017-03-01 04:32:00,12.553,17.0105,0,26.1948,26.5127,0,0.0345,1.512,0.258,0.342,0.02975,0.22,0.04475,0.038,0.035,0.00578125,0.00496875,0.00634375,0.026375,0.0475,0.03725,0.031625,0.013875,0.010875,0.0305,0.0345,0.051,0.0505,0.02975,0.0435
2017-03-01 04:33:00,12.571,17.0273,0,26.2037,26.502,0,0.0345,1.512,0.262,0.342,0.031125,0.221,0.04575,0.038,0.0345,0.0070625,0.0050625,0.0066875,0.0285,0.046,0.0365,0.031,0.014375,0.0125625,0.03075,0.0345,0.05225,0.05125,0.031125,0.043
2017-03-01 04:34:00,12.5756,17.0334,0,26.1987,26.4914,0,0.035,1.52,0.26,0.35,0.030875,0.221,0.045,0.039,0.034,0.00628125,0.00398438,0.00646875,0.028125,0.0465,0.0355,0.032,0.01325,0.0115,0.03125,0.035,0.05,0.05025,0.030875,0.04325
2017-03-01 04:35:00,12.5793,17.0574,0,26.1874,26.4841,0,0.035,1.504,0.258,0.344,0.029875,0.218,0.04675,0.0375,0.0345,0.00746875,0.00403125,0.00609375,0.029375,0.048,0.036,0.03275,0.0135,0.012125,0.0305,0.035,0.0505,0.05025,0.029875,0.043
2017-03-01 04:36:00,12.5985,17.0836,0,26.175,26.4805,0,0.03525,1.512,0.26,0.34,0.03075,0.223,0.04275,0.03975,0.0355,0.0085625,0.00496875,0.0064375,0.0295,0.04675,0.0365,0.0325,0.0125625,0.0125625,0.031,0.03525,0.05075,0.05075,0.03075,0.04325
2017-03-01 04:37:00,12.6096,17.0928,0,26.1685,26.4796,0,0.035,1.512,0.255,0.34,0.029875,0.221,0.04475,0.039,0.03375,0.00740625,0.00490625,0.00725,0.0305,0.04725,0.03625,0.0335,0.014,0.01125,0.0315,0.035,0.051,0.051,0.029875,0.043
2017-03-01 04:38:00,12.6064,17.1054,0,26.1667,26.4814,0,0.03475,1.504,0.255,0.34,0.030125,0.222,0.04575,0.03725,0.03425,0.007375,0.0053125,0.0069375,0.029,0.046,0.036,0.03275,0.0136875,0.0116875,0.03075,0.03475,0.05075,0.04875,0.030125,0.0435
2017-03-01 04:39:00,12.6205,17.0932,0,26.1594,26.4826,0,0.035,1.504,0.26,0.342,0.030125,0.221,0.04175,0.03725,0.031875,0.0085,0.0035,0.0056875,0.03025,0.048,0.037,0.03275,0.0129375,0.0125,0.031,0.035,0.05125,0.0495,0.030125,0.0435
2017-03-01 04:40:00,12.6312,17.1046,0,26.1474,26.4819,0,0.035,1.504,0.26,0.346,0.030125,0.219,0.045,0.03725,0.033,0.00740625,0.0040625,0.00478125,0.0275,0.047,0.03375,0.033,0.0131875,0.0111875,0.031,0.035,0.0515,0.0505,0.030125,0.04325
2017-03-01 04:41:00,12.6316,17.1249,0,26.1409,26.4781,0,0.03475,1.512,0.258,0.344,0.03025,0.22,0.04675,0.0375,0.03375,0.0084375,0.0050625,0.00709375,0.03,0.04725,0.038,0.03325,0.0135625,0.011875,0.0305,0.03475,0.0505,0.0505,0.03025,0.04325
2017-03-01 04:42:00,12.6262,17.1333,0,26.1357,26.472,0,0.03425,1.504,0.258,0.348,0.031125,0.222,0.04375,0.03775,0.03225,0.00590625,0.00295313,0.00596875,0.028375,0.04775,0.036,0.03175,0.013,0.0115625,0.031125,0.03425,0.05075,0.05,0.031125,0.04375
2017-03-01 04:43:00,12.6371,17.1351,0,26.1407,26.4636,0,0.035,1.512,0.256,0.346,0.0295,0.221,0.04475,0.03675,0.0325,0.00925,0.005125,0.005625,0.0255,0.04875,0.0365,0.03275,0.0139375,0.01,0.030875,0.035,0.051,0.0485,0.0295,0.04325
2017-03-01 04:44:00,12.6258,17.148,0,26.151,26.4538,0,0.035,1.512,0.258,0.346,0.03,0.221,0.04375,0.03475,0.035,0.0085,0.0055625,0.00765625,0.030375,0.04675,0.03575,0.03225,0.013125,0.011125,0.03025,0.035,0.05075,0.05125,0.03,0.04325
2017-03-01 04:45:00,12.6666,17.1765,0,26.1585,26.4411,0,0.03525,1.512,0.255,0.342,0.03,0.221,0.044,0.03925,0.03575,0.0061875,0.00484375,0.00678125,0.02875,0.0465,0.03475,0.0315,0.0135,0.0115625,0.030875,0.03525,0.051,0.04925,0.03,0.0425
2017-03-01 04:46:00,12.6629,17.178,0,26.162,26.4351,0,0.03575,1.512,0.256,0.344,0.03075,1.272,0.0455,0.038,0.03425,0.0066875,0.00453125,0.0065,0.029125,0.04675,0.03625,0.031125,0.0121875,0.011625,0.031875,0.03575,0.05125,0.0495,0.03075,0.04375
2017-03-01 04:47:00,12.6875,17.177,0,26.1614,26.4299,0,0.03525,1.504,0.26,0.342,0.02975,1.264,0.04375,0.03675,0.0355,0.0080625,0.00440625,0.00690625,0.027875,0.046,0.03725,0.03425,0.014125,0.010625,0.030875,0.03525,0.05025,0.05025,0.02975,0.0435
2017-03-01 04:48:00,12.711,17.1772,0,26.1495,26.4264,0,0.035,1.504,0.264,0.346,0.030625,1.264,0.047,0.04,0.03675,0.00690625,0.00376563,0.00778125,0.029,0.04725,0.0375,0.029875,0.0146875,0.0125,0.03025,0.035,0.052,0.05175,0.030625,0.0435
2017-03-01 04:49:00,12.6768,17.1785,0,26.1367,26.4263,0,0.03475,1.512,0.258,0.342,0.03025,1.264,0.046,0.039,0.03375,0.0060625,0.00528125,0.006875,0.025,0.04775,0.03775,0.031875,0.014125,0.0123125,0.03075,0.03475,0.05075,0.0505,0.03025,0.0435
2017-03-01 04:50:00,12.7007,17.2098,0,26.1258,26.427,0,0.036,0.332,0.256,0.344,0.0305,1.264,0.042,0.037,0.03475,0.00575,0.004875,0.00728125,0.02775,0.04625,0.03775,0.0345,0.0135625,0.01125,0.0315,0.036,0.05075,0.04925,0.0305,0.043
2017-03-01 04:51:00,12.6969,17.2261,0,26.119,26.4258,0,0.035,0.346,0.258,0.35,0.03025,1.264,0.04475,0.038,0.03275,0.00646875,0.00528125,0.00653125,0.029,0.04575,0.0355,0.031625,0.0128125,0.01125,0.030625,0.035,0.0515,0.05075,0.03025,0.0425
2017-03-01 04:52:00,12.7139,17.2439,0,26.1111,26.4226,0,0.03475,0.342,0.26,0.35,0.02925,1.264,0.04225,0.037,0.03375,0.0065,0.0044375,0.00528125,0.027875,0.04625,0.03525,0.030875,0.0129375,0.0105625,0.030875,0.03475,0.05,0.05125,0.02925,0.04275
2017-03-01 04:53:00,12.6973,17.2634,0,26.105,26.4186,0,0.036,0.34,0.258,0.342,0.029625,1.272,0.043,0.037,0.03425,0.008625,0.00534375,0.0060625,0.028875,0.04775,0.0385,0.0315,0.0128125,0.0105,0.03075,0.036,0.05125,0.05075,0.029625,0.0435
2017-03-01 04:54:00,12.7148,17.274,0,26.1191,26.4126,0,0.03525,0.338,0.256,0.346,0.03125,1.264,0.04475,0.0365,0.03275,0.00784375,0.00396875,0.00725,0.02975,0.047,0.037,0.03075,0.0133125,0.011375,0.03075,0.03525,0.05,0.051,0.03125,0.04325
2017-03-01 04:55:00,12.7169,17.2654,0,26.1316,26.4073,0,0.03575,0.342,0.255,0.344,0.031375,1.264,0.044,0.03775,0.0355,0.0068125,0.0036875,0.0068125,0.02925,0.0465,0.037,0.033,0.0149375,0.012125,0.0305,0.03575,0.04975,0.0505,0.031375,0.04375
2017-03-01 04:56:00,12.7314,17.2599,0,26.1385,26.3988,0,0.03475,0.346,0.256,0.346,0.029,1.264,0.04275,0.03575,0.03475,0.00784375,0.00565625,0.0066875,0.028625,0.0455,0.0345,0.03275,0.0133125,0.0105625,0.031625,0.03475,0.05275,0.04975,0.029,0.0435
2017-03-01 04:57:00,12.7551,17.2806,0,26.136,26.3879,0,0.03475,0.344,0.255,0.344,0.030375,1.264,0.046,0.038,0.0335,0.0073125,0.00425,0.00646875,0.026875,0.047,0.031375,0.030375,0.013125,0.0114375,0.0305,0.03475,0.0515,0.05175,0.030375,0.04225
2017-03-01 04:58:00,12.7676,17.2925,0,26.1273,26.3817,0,0.035,0.34,0.26,0.342,0.0305,1.256,0.043,0.03725,0.03675,0.008125,0.005875,0.0068125,0.030375,0.0455,0.034,0.033,0.01475,0.0126875,0.031125,0.035,0.051,0.04875,0.0305,0.0425
2017-03-01 04:59:00,12.7524,17.3165,0,26.1215,26.3757,0,0.03525,0.338,0.26,0.338,0.029,1.264,0.04325,0.0375,0.034,0.0040625,0.003875,0.00540625,0.028125,0.0465,0.03625,0.03225,0.0118125,0.0105625,0.029625,0.03525,0.051,0.04975,0.029,0.044
2017-03-01 05:00:00,12.7571,17.3281,0,26.111,26.3687,0,0.03525,0.34,0.256,0.346,0.030875,1.256,0.0445,0.0375,0.03475,0.0061875,0.0043125,0.00653125,0.029875,0.04625,0.037,0.0325,0.014,0.0104375,0.031125,0.03525,0.05025,0.0505,0.030875,0.043
2017-03-01 05:01:00,12.7392,17.3335,0,26.0995,26.3652,0,0.03475,0.336,0.254,0.344,0.0295,1.264,0.04425,0.03575,0.031875,0.0085,0.00459375,0.0085,0.02625,0.04625,0.037,0.031875,0.0133125,0.0111875,0.029875,0.03475,0.05025,0.0485,0.0295,0.04325
2017-03-01 05:02:00,12.7842,17.3305,0,26.0906,26.3637,0,0.0355,0.34,0.258,0.344,0.029125,1.264,0.04,0.039,0.03575,0.00734375,0.00528125,0.00684375,0.02575,0.048,0.0335,0.03175,0.0129375,0.0111875,0.0325,0.0355,0.04975,0.04975,0.029125,0.0425
2017-03-01 05:03:00,12.8039,17.35,0,26.0817,26.3652,0,0.03575,0.336,0.252,0.34,0.031375,1.256,0.04625,0.04,0.035,0.004875,0.00446875,0.00709375,0.029625,0.04325,0.03325,0.033,0.014375,0.012875,0.03125,0.03575,0.0525,0.052,0.031375,0.043
2017-03-01 05:04:00,12.8225,17.3675,0,26.0748,26.3659,0,0.03475,0.34,0.258,0.34,0.032,1.256,0.0495,0.03975,0.031875,0.00285938,0.000863281,0.009125,0.030625,0.04725,0.03725,0.033,0.017,0.0155625,0.02825,0.03475,0.052,0.0525,0.032,0.0445
2017-03-01 05:05:00,12.7901,17.3963,0,26.0749,26.3649,0,0.03425,0.334,0.262,0.344,0.02975,1.256,0.04475,0.03575,0.031875,0.006625,0.0050625,0.0068125,0.029,0.046,0.03575,0.032,0.01325,0.0105625,0.030625,0.03425,0.05,0.05025,0.02975,0.04275
2017-03-01 05:06:00,12.7815,17.4484,0,26.0906,26.3618,0,0.0355,0.344,0.253,0.346,0.03,1.264,0.043,0.0365,0.035,0.0051875,0.00475,0.00696875,0.030125,0.04725,0.03775,0.032,0.0131875,0.011875,0.030125,0.0355,0.05025,0.05075,0.03,0.04375
2017-03-01 05:07:00,12.834,17.464,0,26.1052,26.3553,0,0.0355,0.336,0.255,0.34,0.03,1.264,0.04275,0.03725,0.0335,0.00628125,0.0044375,0.0068125,0.027625,0.047,0.03575,0.031625,0.0124375,0.011375,0.031125,0.0355,0.051,0.049,0.03,0.0435
2017-03-01 05:08:00,12.8395,17.4523,0,26.1121,26.3516,0,0.03525,0.338,0.256,0.34,0.029875,1.256,0.0435,0.03625,0.03325,0.00725,0.0056875,0.00715625,0.028375,0.0465,0.037,0.033,0.0135,0.0109375,0.0305,0.03525,0.05075,0.051,0.029875,0.04325
2017-03-01 05:09:00,12.8557,17.4561,0,26.1026,26.3487,0,0.035,0.336,0.253,0.338,0.03,1.256,0.047,0.03825,0.0345,0.0076875,0.00465625,0.007375,0.028875,0.0465,0.03625,0.0305,0.013875,0.011125,0.02975,0.035,0.0495,0.05025,0.03,0.043
2017-03-01 05:10:00,12.8395,17.4501,0,26.0944,26.343,0,0.034,0.338,0.258,0.34,0.029625,1.256,0.0415,0.03875,0.03425,0.00575,0.0028125,0.0060625,0.0305,0.0455,0.0365,0.03025,0.014125,0.011625,0.0305,0.034,0.0485,0.04925,0.029625,0.0425
2017-03-01 05:11:00,12.828,17.4775,0,26.0866,26.3331,0,0.035,0.34,0.255,0.344,0.030875,1.256,0.045,0.03725,0.032,0.00790625,0.00453125,0.00665625,0.026875,0.04725,0.034,0.031125,0.014,0.0124375,0.029875,0.035,0.0515,0.05075,0.030875,0.042
2017-03-01 05:12:00,12.8284,17.486,0,26.079,26.3226,0,0.036,0.338,0.255,0.342,0.03025,1.256,0.0415,0.03975,0.03675,0.00703125,0.0038125,0.0069375,0.029625,0.046,0.0355,0.0315,0.01375,0.0124375,0.03,0.036,0.051,0.05,0.03025,0.04275
2017-03-01 05:13:00,12.8679,17.4997,0,26.0703,26.3173,0,0.035,0.34,0.256,0.34,0.030125,1.256,0.04325,0.03775,0.034,0.007375,0.0035,0.005375,0.02825,0.04675,0.03675,0.03175,0.0105,0.0114375,0.031125,0.035,0.05075,0.05,0.030125,0.043
2017-03-01 05:14:00,12.8868,17.522,0,26.0647,26.3122,0,0.034,0.338,0.258,0.346,0.0305,0.221,0.04625,0.03825,0.036,0.007875,0.00421875,0.0083125,0.02575,0.046,0.03475,0.03225,0.013625,0.0121875,0.02975,0.034,0.05125,0.0475,0.0305,0.04325
2017-03-01 05:15:00,12.8892,17.5391,0,26.0587,26.3065,0,0.035,0.338,0.258,0.346,0.0295,0.221,0.04375,0.03475,0.0335,0.00653125,0.0041875,0.007,0.02875,0.04675,0.0365,0.03175,0.013125,0.01125,0.030125,0.035,0.05075,0.05,0.0295,0.042
2017-03-01 05:16:00,12.8919,17.5315,0,26.0563,26.3011,0,0.03475,0.334,0.256,0.342,0.03,0.216,0.044,0.03825,0.03525,0.007125,0.00490625,0.0066875,0.02775,0.047,0.0355,0.030375,0.0146875,0.0116875,0.031,0.03475,0.05125,0.05075,0.03,0.04375
2017-03-01 05:17:00,12.8972,17.5408,0,26.046,26.2991,0,0.03525,0.34,0.258,0.342,0.030125,0.221,0.04625,0.0375,0.03475,0.0068125,0.00471875,0.00825,0.030125,0.047,0.038,0.031875,0.0141875,0.0114375,0.03,0.03525,0.0515,0.0495,0.030125,0.0435
2017-03-01 05:18:00,12.9157,17.5607,0,26.0305,26.293,0,0.035,0.338,0.256,0.344,0.030375,0.22,0.04375,0.037,0.034,0.00721875,0.00384375,0.00696875,0.028,0.04775,0.0335,0.0315,0.0135,0.0096875,0.0305,0.035,0.05075,0.05025,0.030375,0.04325
2017-03-01 05:19:00,12.9452,17.5822,0,26.0219,26.292,0,0.03525,0.34,0.26,0.342,0.029625,0.222,0.0425,0.03725,0.03375,0.00709375,0.0051875,0.0063125,0.027,0.04625,0.03425,0.032,0.0124375,0.0091875,0.030875,0.03525,0.05025,0.04975,0.029625,0.043
2017-03-01 05:20:00,12.9292,17.6181,0,26.0314,26.2926,0,0.0345,0.338,0.251,0.342,0.03,0.221,0.04475,0.038,0.03375,0.0086875,0.0056875,0.00703125,0.0275,0.0465,0.036,0.031625,0.0133125,0.0105,0.030375,0.0345,0.051,0.05,0.03,0.04275
2017-03-01 05:21:00,12.9085,17.6081,0,26.0468,26.2943,0,0.03475,0.338,0.255,0.34,0.0305,0.219,0.044,0.0385,0.0335,0.0085,0.00540625,0.006875,0.028,0.0475,0.0355,0.03225,0.014,0.0120625,0.03075,0.03475,0.05075,0.05025,0.0305,0.04325
2017-03-01 05:22:00,12.937,17.6036,0,26.064,26.2909,0,0.03425,0.338,0.251,0.34,0.0305,0.218,0.04375,0.0395,0.03275,0.0065,0.00521875,0.0060625,0.02875,0.04725,0.0365,0.03075,0.0139375,0.012375,0.030375,0.03425,0.053,0.05,0.0305,0.0435
2017-03-01 05:23:00,12.9766,17.6029,0,26.0643,26.2837,0,0.035,0.338,0.255,0.342,0.030375,0.223,0.045,0.03825,0.035,0.0078125,0.00534375,0.00484375,0.027625,0.04625,0.03575,0.03225,0.0125625,0.0106875,0.030875,0.035,0.05075,0.04925,0.030375,0.04275
2017-03-01 05:24:00,12.9993,17.5937,0,26.0677,26.2774,0,0.03375,0.342,0.256,0.344,0.02975,0.222,0.04575,0.03775,0.03425,0.00328125,0.00525,0.0058125,0.027125,0.0475,0.03575,0.03175,0.0128125,0.0114375,0.03175,0.03375,0.051,0.05175,0.02975,0.043
2017-03-01 05:25:00,12.9936,17.6278,0,26.0573,26.2756,0,0.035,0.336,0.254,0.34,0.03025,0.222,0.04325,0.038,0.034,0.00796875,0.0058125,0.00703125,0.027375,0.04775,0.03775,0.033,0.0131875,0.0115,0.031375,0.035,0.05175,0.05075,0.03025,0.04375
2017-03-01 05:26:00,12.9448,17.6627,0,26.0473,26.2735,0,0.03475,0.332,0.253,1.368,0.03,0.215,0.042,0.03725,0.03625,0.0059375,0.0050625,0.006125,0.03075,0.04525,0.03675,0.03175,0.0130625,0.0119375,0.029,0.03475,0.04925,0.04975,0.03,0.0435
2017-03-01 05:27:00,12.9773,17.674,0,26.0363,26.2694,0,0.03425,0.34,0.25,1.368,0.029875,0.22,0.04275,0.03825,0.03475,0.00671875,0.00571875,0.0068125,0.02875,0.0465,0.0355,0.031375,0.0133125,0.0101875,0.030125,0.03425,0.05125,0.05025,0.029875,0.0425
2017-03-01 05:28:00,13.0139,17.6744,0,26.0293,26.2622,0,0.03475,0.338,0.254,1.368,0.03025,0.221,0.04525,0.03825,0.03225,0.008375,0.00434375,0.0060625,0.026875,0.04625,0.03675,0.031125,0.0144375,0.011375,0.03125,0.03475,0.05075,0.04925,0.03025,0.0425
2017-03-01 05:29:00,13.0042,17.6886,0,26.0245,26.2537,0,0.03475,0.338,0.258,1.36,0.02975,0.22,0.04275,0.036,0.03275,0.0060625,0.00584375,0.006875,0.026125,0.04575,0.03475,0.0315,0.01325,0.0099375,0.030125,0.03475,0.05,0.04925,0.02975,0.04225
2017-03-01 05:30:00,13.0183,17.6975,0,26.0201,26.2485,0,0.035,0.34,0.254,1.368,0.03075,0.224,0.04575,0.03775,0.0325,0.00728125,0.00304688,0.0075625,0.02925,0.04725,0.0365,0.03225,0.0139375,0.011625,0.029125,0.035,0.04925,0.04875,0.03075,0.04275
2017-03-01 05:31:00,13.0225,17.7317,0,26.0158,26.2422,0,0.035,0.338,0.252,1.368,0.029875,0.217,0.04375,0.03775,0.035,0.00725,0.00453125,0.00678125,0.026,0.04725,0.0345,0.032,0.014375,0.0114375,0.03,0.035,0.05125,0.04975,0.029875,0.04275
2017-03-01 05:32:00,13.0214,17.7112,0,26.0038,26.2356,0,0.0355,0.334,0.254,1.368,0.029875,0.222,0.0455,0.039,0.0355,0.0078125,0.00421875,0.00725,0.029625,0.047,0.037,0.0325,0.0134375,0.0113125,0.030875,0.0355,0.05025,0.052,0.029875,0.04325
2017-03-01 05:33:00,13.0578,17.741,0,25.9896,26.2332,0,0.03475,0.34,0.251,1.36,0.0305,0.218,0.0445,0.038,0.03475,0.00684375,0.00390625,0.00725,0.029125,0.04625,0.03525,0.031625,0.0135,0.012375,0.030625,0.03475,0.05075,0.051,0.0305,0.0435
2017-03-01 05:34:00,13.0454,17.7651,0,25.9899,26.2312,0,0.03525,0.334,0.258,1.368,0.030625,0.221,0.04175,0.03925,0.0325,0.0045,0.004625,0.00721875,0.029,0.046,0.03675,0.029875,0.013625,0.0101875,0.029875,0.03525,0.04925,0.0495,0.030625,0.04375
2017-03-01 05:35:00,13.05,17.7639,0,26.013,26.2272,0,0.035,0.338,0.255,1.36,0.03,0.22,0.04325,0.0385,0.034,0.0075625,0.00415625,0.0060625,0.028125,0.04725,0.03575,0.031,0.0128125,0.0105625,0.03025,0.035,0.051,0.05,0.03,0.043
2017-03-01 05:36:00,13.0575,17.7824,0,26.0268,26.2273,0,0.0355,0.334,0.258,1.36,0.03025,0.219,0.0425,0.03825,0.03425,0.00728125,0.00484375,0.0063125,0.02875,0.0475,0.03575,0.03125,0.012875,0.011,0.030375,0.0355,0.05025,0.0515,0.03025,0.04275
2017-03-01 05:37:00,13.0854,17.7785,0,26.0272,26.2295,0,0.03425,0.332,0.252,1.36,0.030125,0.22,0.04375,0.03625,0.03575,0.00684375,0.004375,0.0073125,0.028,0.04525,0.0335,0.031875,0.01275,0.00975,0.029875,0.03425,0.04925,0.049,0.030125,0.04275
2017-03-01 05:38:00,13.0705,17.8086,0,26.022,26.2291,0,0.03475,0.334,0.253,1.36,0.031125,0.213,0.045,0.038,0.03425,0.0069375,0.00421875,0.00684375,0.028375,0.046,0.03625,0.0325,0.0135625,0.0113125,0.0315,0.03475,0.05125,0.0495,0.031125,0.0435
2017-03-01 05:39:00,13.099,17.8385,0,26.0089,26.2234,0,0.03525,0.338,0.25,1.352,0.029625,0.218,0.042,0.0365,0.03425,0.00709375,0.00425,0.00528125,0.026625,0.04575,0.0355,0.030375,0.0124375,0.0096875,0.031,0.03525,0.05,0.04875,0.029625,0.04275
2017-03-01 05:40:00,13.1015,17.8351,0,25.9992,26.2166,0,0.0345,0.336,0.25,1.36,0.031,0.218,0.0445,0.0365,0.03325,0.00684375,0.0043125,0.00621875,0.0295,0.047,0.03575,0.030375,0.0135625,0.0120625,0.03025,0.0345,0.05025,0.0505,0.031,0.043
2017-03-01 05:41:00,13.1238,17.8617,0,25.992,26.2149,0,0.0355,0.332,0.256,1.352,0.02975,0.218,0.04475,0.03725,0.0335,0.00615625,0.00373438,0.0070625,0.02675,0.04575,0.03525,0.03075,0.01325,0.0113125,0.0305,0.0355,0.0505,0.04875,0.02975,0.0425
2017-03-01 05:42:00,13.0994,17.8769,0,25.9879,26.214,0,0.03425,0.336,0.249,1.352,0.0295,0.216,0.04375,0.03675,0.03375,0.0053125,0.00509375,0.00778125,0.025875,0.046,0.036,0.033,0.01425,0.010375,0.03075,0.03425,0.05,0.0495,0.0295,0.04325
2017-03-01 05:43:00,13.1138,17.8924,0,25.9859,26.2096,0,0.03475,0.336,0.252,1.352,0.02925,0.218,0.043,0.037,0.0335,0.008,0.00428125,0.00771875,0.027,0.045,0.034,0.03225,0.0136875,0.011125,0.030875,0.03475,0.051,0.0515,0.02925,0.043
2017-03-01 05:44:00,13.1182,17.8758,0,25.9816,26.2038,0,0.0345,0.336,0.254,1.352,0.028875,0.218,0.043,0.036,0.031,0.0065,0.00575,0.00628125,0.0245,0.04575,0.03625,0.0305,0.0138125,0.0113125,0.02975,0.0345,0.04975,0.04975,0.028875,0.042
2017-03-01 05:45:00,13.1516,17.9013,0,25.9779,26.1952,0,0.035,0.334,0.254,1.36,0.03,0.217,0.04325,0.03575,0.031875,0.0085625,0.00503125,0.00728125,0.028375,0.045,0.03675,0.031875,0.014,0.0096875,0.03125,0.035,0.04925,0.04925,0.03,0.04275
2017-03-01 05:46:00,13.1505,17.9083,0,25.9696,26.1897,0,0.03475,0.332,0.248,1.352,0.02975,0.22,0.04275,0.036,0.033,0.00771875,0.00390625,0.00615625,0.02875,0.04675,0.03675,0.03225,0.01325,0.01075,0.03075,0.03475,0.05075,0.05,0.02975,0.0435
2017-03-01 05:47:00,13.1123,17.9279,0,25.9604,26.1794,0,0.0345,0.336,0.246,1.352,0.030125,0.221,0.04325,0.03625,0.0325,0.0069375,0.00490625,0.007,0.02775,0.04675,0.034,0.032,0.013375,0.0116875,0.03,0.0345,0.049,0.04875,0.030125,0.04275
2017-03-01 05:48:00,13.1731,17.9627,0,25.9624,26.1725,0,0.035,0.334,0.255,1.344,0.030125,0.22,0.0415,0.0375,0.032,0.006,0.00365625,0.00615625,0.02725,0.04625,0.0355,0.03125,0.01325,0.011375,0.030375,0.035,0.05,0.04975,0.030125,0.043
2017-03-01 05:49:00,13.2174,17.9737,0,25.9794,26.1715,0,0.03375,0.334,1.344,1.36,0.030375,0.216,0.041,0.03675,0.033,0.0089375,0.00553125,0.00634375,0.027875,0.0445,0.03475,0.031375,0.0126875,0.011,0.03,0.03375,0.04975,0.0475,0.030375,0.04225
2017-03-01 05:50:00,13.1898,17.9967,0,25.9893,26.1683,0,0.03475,0.33,1.344,1.352,0.029625,0.214,0.043,0.0355,0.035,0.0064375,0.00471875,0.0075,0.027,0.04375,0.03575,0.03325,0.014875,0.0115625,0.03025,0.03475,0.0505,0.04825,0.029625,0.04275
2017-03-01 05:51:00,13.1731,18.0039,0,25.9919,26.1667,0,0.035,0.334,1.344,0.332,0.029125,0.216,0.04225,0.03675,0.03475,0.00740625,0.0051875,0.00653125,0.025,0.04525,0.03225,0.032,0.0133125,0.011125,0.029125,0.035,0.0495,0.04975,0.029125,0.04275
2017-03-01 05:52:00,13.173,17.9891,0,25.9827,26.1703,0,0.03425,0.332,1.344,0.334,0.03,0.218,0.04275,0.03675,0.03375,0.00703125,0.00421875,0.007375,0.02725,0.04525,0.035,0.031875,0.0135,0.0111875,0.03025,0.03425,0.05025,0.04925,0.03,0.0425
2017-03-01 05:53:00,13.177,17.9918,0,25.9685,26.171,0,0.03375,0.334,1.344,0.338,0.029,0.212,0.0435,0.03625,0.0335,0.00496875,0.00478125,0.00628125,0.028,0.04525,0.03425,0.032,0.012875,0.011,0.029625,0.03375,0.05025,0.048,0.029,0.0425
2017-03-01 05:54:00,13.2035,18.0145,0,25.9576,26.1681,0,0.034,0.332,1.344,0.336,0.029875,0.217,0.044,0.03725,0.035,0.00578125,0.004875,0.00621875,0.026375,0.0455,0.0345,0.031875,0.013,0.0109375,0.029625,0.034,0.05,0.0485,0.029875,0.04325
2017-03-01 05:55:00,13.2179,18.0594,0,25.9529,26.1609,0,0.0345,0.332,1.344,0.334,0.02975,0.214,0.0415,0.03825,0.03425,0.00534375,0.00409375,0.00625,0.028625,0.04575,0.0355,0.031375,0.0130625,0.012125,0.029875,0.0345,0.04925,0.05025,0.02975,0.0425
2017-03-01 05:56:00,13.2006,18.0512,0,25.9526,26.1524,0,0.034,0.338,1.344,0.336,0.02975,0.215,0.04325,0.03675,0.03375,0.00590625,0.00453125,0.007,0.027625,0.046,0.03575,0.031875,0.0135625,0.0109375,0.029625,0.034,0.05,0.049,0.02975,0.043
2017-03-01 05:57:00,13.2114,18.0818,0,25.952,26.1484,0,0.034,0.33,1.336,0.338,0.031375,0.217,0.0425,0.03675,0.032,0.0068125,0.0050625,0.00646875,0.027125,0.045,0.0345,0.03225,0.0140625,0.0129375,0.0305,0.034,0.05,0.04875,0.031375,0.044
2017-03-01 05:58:00,13.2667,18.0953,0,25.9501,26.148,0,0.03425,0.332,1.336,0.33,0.029625,0.213,0.043,0.0365,0.0325,0.00725,0.0054375,0.00640625,0.02675,0.04525,0.03475,0.031625,0.013125,0.01125,0.0305,0.03425,0.04925,0.04875,0.029625,0.042
2017-03-01 05:59:00,13.2216,18.1208,0,25.9497,26.1466,0,0.0345,0.33,1.336,0.334,0.030625,0.216,0.04375,0.037,0.03325,0.0053125,0.00440625,0.00646875,0.028625,0.04525,0.03425,0.031625,0.0140625,0.0121875,0.028625,0.0345,0.05025,0.04875,0.030625,0.04275
2017-03-01 06:00:00,13.2703,18.1345,0,25.9481,26.1411,0,0.0345,0.326,1.344,0.334,0.029875,0.213,0.0435,0.037,0.03425,0.007875,0.00590625,0.007375,0.02575,0.04425,0.03725,0.034,0.0140625,0.0125,0.03075,0.0345,0.051,0.05025,0.029875,0.0425
2017-03-01 06:01:00,13.2541,18.1127,0,25.9465,26.1334,0,0.03475,0.326,1.336,0.332,0.029625,0.217,0.043,0.03625,0.0345,0.00715625,0.0054375,0.005875,0.027125,0.0455,0.03575,0.0325,0.0134375,0.0116875,0.030625,0.03475,0.04925,0.049,0.029625,0.043
2017-03-01 06:02:00,13.3508,18.1203,0,25.9453,26.1229,0,0.03475,0.34,1.36,0.344,0.029875,0.211,0.04475,0.03675,0.032,0.00590625,0.00509375,0.0066875,0.028375,0.045,0.03625,0.03125,0.0140625,0.010625,0.030625,0.03475,0.05175,0.05,0.029875,0.0415
2017-03-01 06:03:00,13.2908,18.1369,0,25.9432,26.1183,0,0.03525,0.338,1.36,0.34,0.03,0.214,0.0445,0.03825,0.03525,0.0075,0.0039375,0.0066875,0.02825,0.04525,0.03725,0.032,0.012625,0.0115625,0.031625,0.03525,0.0505,0.05025,0.03,0.042
2017-03-01 06:04:00,13.2656,18.1478,0,25.9371,26.1123,0,0.03525,0.34,1.368,0.344,0.03,0.213,0.04375,0.03775,0.03425,0.00684375,0.00503125,0.00584375,0.027875,0.046,0.03575,0.032,0.0135,0.010875,0.030875,0.03525,0.051,0.0505,0.03,0.04275
2017-03-01 06:05:00,13.2791,18.1897,0,25.9311,26.1069,0,0.03525,0.342,1.36,0.346,0.03,0.214,0.0405,0.038,0.03525,0.0075625,0.0049375,0.0068125,0.027,0.046,0.03575,0.0325,0.0136875,0.010875,0.03,0.03525,0.0515,0.04925,0.03,0.0425
2017-03-01 06:06:00,13.2959,18.2027,0,25.9293,26.1042,0,0.035,0.336,1.352,0.344,0.030625,0.208,0.04525,0.0385,0.0345,0.00734375,0.00471875,0.00703125,0.028375,0.04625,0.03675,0.03325,0.0136875,0.0130625,0.029625,0.035,0.05175,0.049,0.030625,0.04275
2017-03-01 06:07:00,13.3168,18.1873,0,25.924,26.1007,0,0.035,0.338,1.36,0.34,0.029625,0.21,0.04625,0.035,0.036,0.00398438,0.004375,0.00671875,0.0305,0.0455,0.035,0.03325,0.015,0.011625,0.030375,0.035,0.051,0.04975,0.029625,0.0425
2017-03-01 06:08:00,13.3101,18.1807,0,25.9183,26.0974,0,0.03525,0.338,1.352,0.34,0.02975,0.21,0.0445,0.03675,0.03475,0.00675,0.00453125,0.00703125,0.02975,0.04625,0.0355,0.03175,0.013375,0.011,0.031,0.03525,0.05125,0.05025,0.02975,0.042
2017-03-01 06:09:00,13.3373,18.1864,0,25.9144,26.0997,0,0.03475,0.342,1.352,0.34,0.02975,0.206,0.04625,0.0375,0.03275,0.0059375,0.00509375,0.00709375,0.02675,0.04575,0.035,0.03275,0.0133125,0.01125,0.029875,0.03475,0.04975,0.04975,0.02975,0.04275
2017-03-01 06:10:00,13.3594,18.2074,0,25.9121,26.1012,0,0.0345,0.338,1.352,0.336,0.029375,0.212,0.04425,0.0365,0.034,0.007125,0.0040625,0.00615625,0.027,0.0455,0.03625,0.032,0.0129375,0.011125,0.03,0.0345,0.05025,0.04975,0.029375,0.0425
2017-03-01 06:11:00,13.3446,18.2284,0,25.919,26.1005,0,0.03475,0.338,1.352,0.336,0.03025,0.205,0.04575,0.039,0.0335,0.006125,0.0044375,0.00615625,0.0275,0.04625,0.037,0.033,0.015125,0.0121875,0.030625,0.03475,0.05075,0.04925,0.03025,0.0425
2017-03-01 06:12:00,13.3846,18.2554,0,25.9204,26.093,0,0.03525,0.34,1.352,0.344,0.031,0.211,0.04375,0.038,0.03725,0.00646875,0.00459375,0.0068125,0.028375,0.0465,0.03575,0.03275,0.01275,0.0111875,0.031375,0.03525,0.05175,0.05,0.031,0.04325
2017-03-01 06:13:00,13.3897,18.3019,0,25.9195,26.0859,0,0.035,0.336,1.352,0.334,0.02975,0.209,0.04375,0.036,0.0345,0.0081875,0.00370313,0.00653125,0.030625,0.045,0.0355,0.0315,0.0136875,0.01125,0.027875,0.035,0.05225,0.0495,0.02975,0.0425
2017-03-01 06:14:00,13.3473,18.2914,0,25.9214,26.084,0,0.0345,0.34,1.352,0.336,0.02825,0.207,0.045,0.03625,0.032,0.008375,0.00325,0.00584375,0.02775,0.0455,0.034,0.03225,0.0135,0.0109375,0.027375,0.0345,0.05,0.049,0.02825,0.0415
2017-03-01 06:15:00,13.4146,18.2919,0,25.9184,26.0815,0,0.03375,0.34,0.256,0.334,0.029875,0.214,0.04275,0.03825,0.032,0.007625,0.000871094,0.002875,0.0265,0.045,0.036,0.03125,0.0113125,0.0101875,0.029625,0.03375,0.04975,0.0495,0.029875,0.04175
2017-03-01 06:16:00,13.3943,18.2975,0,25.9146,26.0765,0,0.035,0.338,0.252,0.336,0.029375,0.208,0.046,0.0355,0.034,0.007875,0.00528125,0.00675,0.027,0.04625,0.03575,0.032,0.013125,0.011,0.029625,0.035,0.0505,0.0495,0.029375,0.0415
2017-03-01 06:17:00,13.4291,18.3405,0,25.9126,26.0711,0,0.03575,0.338,0.252,0.338,0.029625,0.207,0.0425,0.03525,0.032,0.0083125,0.00440625,0.0065625,0.029625,0.04475,0.03525,0.03075,0.013875,0.00975,0.030625,0.03575,0.0505,0.04975,0.029625,0.04225
2017-03-01 06:18:00,13.4049,18.348,0,25.9089,26.0621,0,0.03475,0.332,0.246,0.338,0.030125,0.207,0.0435,0.03825,0.03275,0.00725,0.00471875,0.0064375,0.026875,0.04625,0.0345,0.0325,0.013,0.0115625,0.030625,0.03475,0.05,0.05,0.030125,0.04225
2017-03-01 06:19:00,13.4178,18.3445,0,25.9033,26.0569,0,0.03525,0.34,0.253,0.338,0.029125,0.208,0.04325,0.03725,0.035,0.00534375,0.005,0.0065,0.024875,0.046,0.03425,0.03275,0.0138125,0.010375,0.029375,0.03525,0.05,0.04925,0.029125,0.042
2017-03-01 06:20:00,13.4353,18.3581,0,25.9,26.0496,0,0.035,0.338,0.252,0.342,0.028375,0.206,0.0445,0.037,0.031625,0.00596875,0.0055625,0.008125,0.02625,0.04375,0.03575,0.032,0.0135,0.0118125,0.03,0.035,0.05125,0.049,0.028375,0.041
2017-03-01 06:21:00,13.4488,18.3747,0,25.8951,26.0431,0,0.03425,0.338,0.249,0.332,0.02975,0.208,0.044,0.03675,0.03425,0.006375,0.00440625,0.00671875,0.0255,0.04575,0.03575,0.03125,0.0138125,0.0109375,0.030125,0.03425,0.04975,0.0495,0.02975,0.04225
2017-03-01 06:22:00,13.4625,18.3944,0,25.8885,26.0387,0,0.03475,0.334,0.255,0.338,0.03,0.209,0.04275,0.0375,0.033,0.00771875,0.00453125,0.00659375,0.02825,0.04525,0.03675,0.032,0.0129375,0.01125,0.0305,0.03475,0.051,0.0495,0.03,0.04225
2017-03-01 06:23:00,13.4554,18.4061,0,25.8819,26.0338,0,0.03475,0.332,0.249,0.336,0.02975,0.209,0.0465,0.037,0.03625,0.007125,0.0035,0.0065625,0.02875,0.04625,0.035,0.03175,0.012625,0.0110625,0.030125,0.03475,0.05025,0.0495,0.02975,0.042
2017-03-01 06:24:00,13.4729,18.4222,0,25.8772,26.0357,0,0.035,0.334,0.252,0.338,0.02925,0.212,0.0435,0.038,0.0335,0.007375,0.004375,0.00640625,0.02725,0.04375,0.0345,0.0315,0.0125,0.0109375,0.0295,0.035,0.04975,0.049,0.02925,0.04275
2017-03-01 06:25:00,13.4869,18.4433,0,25.8745,26.0379,0,0.03475,0.338,0.253,0.332,0.029625,0.21,0.042,0.037,0.0335,0.005875,0.00440625,0.0066875,0.02725,0.0465,0.03525,0.030875,0.0124375,0.0105,0.032,0.03475,0.05175,0.05,0.029625,0.04225
2017-03-01 06:26:00,13.4747,18.4375,0,25.881,26.036,0,0.0345,0.332,0.249,0.334,0.02925,0.206,0.04575,0.03675,0.03525,0.00721875,0.00375,0.00709375,0.0295,0.04575,0.03675,0.0305,0.0133125,0.0115625,0.02975,0.0345,0.04975,0.048,0.02925,0.042
2017-03-01 06:27:00,13.513,18.4421,0,25.8851,26.0312,0,0.0345,0.332,0.252,0.336,0.02925,0.205,0.04525,0.03625,0.0355,0.00490625,0.0053125,0.00559375,0.028,0.04425,0.03475,0.0305,0.01225,0.010625,0.030875,0.0345,0.05,0.048,0.02925,0.04225
2017-03-01 06:28:00,13.4914,18.4595,0,25.888,26.0248,0,0.03375,0.338,0.254,0.334,0.02975,0.206,0.04525,0.03725,0.03375,0.0063125,0.00471875,0.0055,0.02525,0.04725,0.03525,0.03175,0.012875,0.0110625,0.031125,0.03375,0.051,0.047,0.02975,0.042
2017-03-01 06:29:00,13.5081,18.4762,0,25.8847,26.0215,0,0.03475,0.334,0.25,0.332,0.028875,0.205,0.04275,0.03575,0.0345,0.00725,0.005125,0.005875,0.027125,0.04425,0.034,0.03225,0.012125,0.0099375,0.031125,0.03475,0.05,0.049,0.028875,0.042
2017-03-01 06:30:00,13.5414,18.4866,0,25.8798,26.0183,0,0.03425,0.334,0.249,0.334,0.029625,0.205,0.0425,0.03625,0.03325,0.00746875,0.0051875,0.0075625,0.02525,0.04725,0.0335,0.03275,0.013625,0.010875,0.030375,0.03425,0.05075,0.047,0.029625,0.04225
2017-03-01 06:31:00,13.5481,18.5174,0,25.875,26.0134,0,0.03425,0.33,0.253,0.336,0.029625,0.202,0.04275,0.03525,0.03325,0.006125,0.00359375,0.00553125,0.027375,0.04725,0.03475,0.029625,0.01275,0.011125,0.030375,0.03425,0.05,0.04875,0.029625,0.04225
2017-03-01 06:32:00,13.5505,18.5384,0,25.8731,26.0083,0,0.034,0.338,0.251,0.332,0.02975,0.205,0.043,0.038,0.033,0.00725,0.00446875,0.00734375,0.028375,0.044,0.0355,0.03125,0.013125,0.012125,0.02975,0.034,0.0505,0.049,0.02975,0.0415
2017-03-01 06:33:00,13.5273,18.5552,0,25.8696,26.0011,0,0.03475,0.334,0.253,0.342,0.029375,0.207,0.0435,0.037,0.03225,0.0074375,0.00534375,0.00603125,0.029375,0.046,0.0345,0.03225,0.0133125,0.01125,0.03025,0.03475,0.05,0.04875,0.029375,0.0415
2017-03-01 06:34:00,13.576,18.5651,0,25.8663,25.9952,0,0.03475,0.334,0.253,0.336,0.030125,0.207,0.04425,0.038,0.033,0.0094375,0.00364063,0.0071875,0.0285,0.04575,0.03525,0.03275,0.0130625,0.0111875,0.030625,0.03475,0.04875,0.04925,0.030125,0.04175
2017-03-01 06:35:00,13.5772,18.5706,0,25.8633,25.9899,0,0.034,0.332,0.246,0.336,0.02925,0.207,0.04525,0.0375,0.03425,0.007625,0.0043125,0.0065625,0.025625,0.046,0.03625,0.029875,0.01225,0.011125,0.030375,0.034,0.04925,0.04875,0.02925,0.042
2017-03-01 06:36:00,13.558,18.564,0,25.8563,25.9859,0,0.0345,0.336,0.253,0.334,0.03025,0.202,0.04375,0.037,0.03225,0.00671875,0.00425,0.0053125,0.026875,0.0455,0.03575,0.03225,0.0125625,0.01175,0.030375,0.0345,0.0495,0.048,0.03025,0.04175
2017-03-01 06:37:00,13.5996,18.5762,0,25.8493,25.9874,0,0.03425,0.334,0.252,0.334,0.029375,0.206,0.04175,0.03575,0.032,0.008,0.005125,0.00721875,0.026,0.0445,0.034,0.03125,0.0120625,0.0118125,0.0295,0.03425,0.05075,0.04875,0.029375,0.0415
2017-03-01 06:38:00,13.6298,18.629,0,25.8425,25.9899,0,0.03425,0.326,0.249,0.332,0.03,0.202,0.0465,0.03925,0.035,0.00534375,0.00478125,0.00665625,0.029125,0.04525,0.03675,0.030125,0.0145,0.01175,0.02925,0.03425,0.05125,0.04925,0.03,0.042
2017-03-01 06:39:00,13.597,18.6407,0,25.8392,25.9877,0,0.034,0.332,0.248,0.334,0.03025,0.201,0.04075,0.0365,0.035,0.00771875,0.00392188,0.0065,0.0295,0.047,0.0345,0.03275,0.0133125,0.0116875,0.03,0.034,0.0505,0.04875,0.03025,0.04225
2017-03-01 06:40:00,13.6445,18.6352,0,25.845,25.9835,0,0.0335,0.328,0.251,0.33,0.030125,0.204,0.0425,0.03675,0.03275,0.00659375,0.0056875,0.0070625,0.026875,0.04575,0.03325,0.03125,0.0134375,0.010625,0.03,0.0335,0.051,0.04875,0.030125,0.042
