time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-01 06:41:00,13.6475,18.6233,0,25.847,25.9791,0,0.03425,0.336,0.248,0.332,0.02875,0.203,0.04325,0.037,0.03325,0.00775,0.00415625,0.00690625,0.02675,0.044,0.03425,0.0315,0.0131875,0.0115625,0.02975,0.03425,0.049,0.04875,0.02875,0.04075
2017-03-01 06:42:00,13.6382,18.637,0,25.8467,25.9749,0,0.035,0.332,0.251,0.334,0.029,0.203,0.04325,0.03575,0.033,0.00665625,0.00503125,0.006875,0.027375,0.04425,0.03475,0.031125,0.012625,0.010625,0.0305,0.035,0.05,0.049,0.029,0.04175
2017-03-01 06:43:00,13.6514,18.6505,0,25.8431,25.9694,0,0.03425,0.332,0.246,0.336,0.030625,0.211,0.044,0.03625,0.03375,0.0076875,0.00421875,0.007375,0.028375,0.04575,0.03525,0.03175,0.0139375,0.01225,0.03075,0.03425,0.05025,0.0485,0.030625,0.04375
2017-03-01 06:44:00,13.6657,18.6787,0,25.8414,25.9637,0,0.03475,0.33,0.251,0.336,0.03,0.212,0.04325,0.0365,0.03275,0.006875,0.0045625,0.00646875,0.02725,0.04525,0.0345,0.031125,0.0120625,0.010625,0.030125,0.03475,0.05025,0.04875,0.03,0.043
2017-03-01 06:45:00,13.6829,18.672,0,25.8375,25.9541,0,0.03475,0.332,0.252,0.334,0.03,0.212,0.04375,0.03725,0.035,0.00784375,0.0060625,0.00659375,0.02825,0.04525,0.03425,0.031125,0.01375,0.0105625,0.030125,0.03475,0.051,0.04925,0.03,0.0425
2017-03-01 06:46:00,13.666,18.6741,0,25.8341,25.9479,0,0.03425,0.332,0.249,0.334,0.03075,0.215,0.0425,0.03675,0.03225,0.005625,0.00453125,0.0061875,0.02775,0.0455,0.03525,0.0315,0.011875,0.0115625,0.03,0.03425,0.0495,0.0495,0.03075,0.0435
2017-03-01 06:47:00,13.6935,18.698,0,25.8321,25.9464,0,0.03425,0.33,0.25,0.334,0.030125,0.217,0.044,0.03775,0.03325,0.0070625,0.00434375,0.00628125,0.027875,0.045,0.0355,0.031875,0.012875,0.012,0.029875,0.03425,0.05075,0.04925,0.030125,0.042
2017-03-01 06:48:00,13.7759,18.7352,0,25.8301,25.9495,0,0.03475,0.328,0.25,0.33,0.030125,0.214,0.0425,0.037,0.034,0.00646875,0.00515625,0.00596875,0.027875,0.046,0.03425,0.030875,0.0125625,0.0105,0.030375,0.03475,0.05025,0.04825,0.030125,0.04275
2017-03-01 06:49:00,13.7248,18.7434,0,25.8262,25.9519,0,0.034,0.334,0.25,0.336,0.030125,0.218,0.04475,0.03675,0.034,0.007375,0.00496875,0.0064375,0.026,0.04475,0.03525,0.032,0.01375,0.0114375,0.030375,0.034,0.04925,0.049,0.030125,0.0425
2017-03-01 06:50:00,13.7267,18.7555,0,25.821,25.9498,0,0.03525,0.334,0.255,0.34,0.029875,0.218,0.042,0.03825,0.03375,0.00671875,0.00378125,0.00578125,0.029,0.047,0.03425,0.031125,0.012625,0.010625,0.030125,0.03525,0.05175,0.0485,0.029875,0.04375
2017-03-01 06:51:00,13.6829,18.765,0,25.8152,25.9446,0,0.0345,0.342,0.258,0.342,0.02925,0.222,0.04225,0.038,0.03325,0.0074375,0.00398438,0.0064375,0.026625,0.046,0.036,0.031625,0.0130625,0.0110625,0.02925,0.0345,0.0505,0.04925,0.02925,0.0425
2017-03-01 06:52:00,13.7429,18.7645,0,25.8095,25.9386,0,0.0345,0.34,0.258,0.34,0.030375,0.215,0.04325,0.038,0.03275,0.00690625,0.00515625,0.0065,0.027625,0.04575,0.03575,0.031875,0.0126875,0.0111875,0.03025,0.0345,0.051,0.04925,0.030375,0.043
2017-03-01 06:53:00,13.7273,18.7843,0,25.8039,25.9301,0,0.03525,0.34,0.256,0.338,0.030375,0.216,0.04275,0.0365,0.034,0.0069375,0.004,0.0068125,0.02825,0.0465,0.03625,0.030625,0.01325,0.0101875,0.03025,0.03525,0.05,0.04925,0.030375,0.043
2017-03-01 06:54:00,13.7496,18.7909,0,25.7994,25.9209,0,0.0355,0.338,0.258,0.34,0.0305,0.218,0.04275,0.03825,0.036,0.00790625,0.00440625,0.00603125,0.029375,0.048,0.035,0.031125,0.013,0.01225,0.02975,0.0355,0.0505,0.04925,0.0305,0.04375
2017-03-01 06:55:00,13.7392,18.8018,0,25.7969,25.913,0,0.03475,0.34,0.255,0.336,0.0305,0.217,0.0445,0.03775,0.03475,0.0075,0.00446875,0.0071875,0.027375,0.0465,0.0365,0.030125,0.0133125,0.0115,0.0295,0.03475,0.05125,0.04875,0.0305,0.04325
2017-03-01 06:56:00,13.7106,18.8194,0,25.7974,25.9061,0,0.035,0.336,0.255,0.342,0.0305,0.219,0.04225,0.038,0.0345,0.0069375,0.006875,0.00671875,0.028375,0.04775,0.036,0.03225,0.0131875,0.0128125,0.031125,0.035,0.05025,0.05025,0.0305,0.043
2017-03-01 06:57:00,13.8557,18.8366,0,25.7981,25.902,0,0.03525,0.34,0.256,0.344,0.029125,0.215,0.0405,0.03725,0.031625,0.00320313,0.00496875,0.00703125,0.02575,0.04375,0.03625,0.0325,0.0129375,0.00825,0.030875,0.03525,0.05125,0.0505,0.029125,0.0425
2017-03-01 06:58:00,13.8134,18.8592,0,25.7977,25.9035,0,0.0345,0.34,0.253,0.34,0.03,0.22,0.0465,0.037,0.03375,0.00546875,0.00321875,0.00659375,0.026875,0.04675,0.03575,0.031125,0.013375,0.0124375,0.030375,0.0345,0.04975,0.0485,0.03,0.0425
2017-03-01 06:59:00,13.7796,18.8653,0,25.7983,25.9087,0,0.035,0.336,0.255,0.344,0.029625,0.216,0.04425,0.03625,0.034,0.004625,0.00559375,0.00796875,0.025875,0.0465,0.03425,0.030375,0.0140625,0.010875,0.030625,0.035,0.052,0.0495,0.029625,0.04225
2017-03-01 07:00:00,13.8461,18.8633,201.744,25.7967,25.9112,106.172,0.035,0.34,0.256,0.336,0.029875,0.215,0.04425,0.03875,0.033,0.0066875,0.00359375,0.00621875,0.027,0.046,0.03575,0.030875,0.013,0.0120625,0.030875,0.035,0.366,0.04975,0.029875,0.043
2017-03-01 07:01:00,13.8919,18.7252,1362.42,25.7347,27.1533,1865.29,0.03425,0.342,0.253,0.334,0.029625,0.217,0.04175,0.03625,14.72,0.015625,0.00335938,0.0060625,0.028,0.05075,30.336,0.0335,0.01275,0.0113125,0.0415,0.03425,9.152,9.792,0.029625,0.0425
2017-03-01 07:02:00,17.0127,16.8211,1362.42,25.6991,26.5225,1844.49,0.035,0.334,1.312,0.34,0.0295,0.213,0.0415,0.03825,14.784,0.01525,0.0035625,0.00665625,0.0275,0.05175,30.208,0.031125,0.0130625,0.011125,0.0415,0.035,8.96,9.664,0.0295,0.04275
2017-03-01 07:03:00,17.0413,16.0559,1347.41,25.303,25.9122,1776.79,0.03475,0.324,58.624,0.326,0.030125,0.209,0.04375,0.03875,14.848,-0.0225,0.00490625,0.00546875,0.027,0.05475,30.336,0.031,0.01325,0.0111875,0.0415,0.03475,9.152,9.728,0.030125,0.0425
2017-03-01 07:04:00,16.483,16.0929,1360.54,25.4466,25.5322,1809.32,0.03325,0.322,123.392,0.322,0.03,0.215,0.04525,0.0385,14.848,0.011125,0.0048125,0.00715625,0.025625,0.05825,30.336,0.033,0.014,0.0108125,0.02925,0.03325,9.152,9.664,0.03,0.043
2017-03-01 07:05:00,13.8732,16.0409,1366.17,25.2054,27.2705,1797.6,0.03325,0.316,191.488,0.322,0.029875,0.218,0.04525,0.0365,14.848,-0.011125,0.006,0.007625,0.027625,0.06325,30.208,0.0315,0.0135625,0.010625,0.04025,0.03325,9.088,9.728,0.029875,0.042
2017-03-01 07:06:00,11.4571,16.51,1383.05,25.0231,29.071,1842.14,0.0335,0.318,233.472,0.326,0.030125,0.212,0.04475,0.0375,14.848,-0.016625,0.00425,0.00584375,0.02625,0.069,30.336,0.03025,0.0128125,0.010375,0.041,0.0335,9.024,9.6,0.030125,0.043
2017-03-01 07:07:00,10.6673,16.7538,1397.82,25.1339,29.6935,1823.39,0.033,0.318,234.496,0.322,0.03025,0.215,0.04375,0.038,14.784,0.0109375,0.00351563,0.00684375,0.026,0.0685,30.336,0.03225,0.0131875,0.0110625,0.03975,0.033,9.152,9.6,0.03025,0.043
2017-03-01 07:08:00,10.7141,16.7506,1410.95,25.7698,29.786,1855.92,0.0325,1.456,254.976,0.32,0.029125,0.213,0.045,0.03525,14.72,-0.00475,0.00509375,0.00621875,0.0235,0.0705,30.208,0.03525,0.0120625,0.010875,0.04025,0.0325,8.96,9.6,0.029125,0.042
2017-03-01 07:09:00,10.26,16.8106,1371.79,26.2429,30.5586,1802.29,0.0335,1.456,274.432,0.322,0.029375,0.213,0.0445,0.0345,14.912,0.0094375,0.005,0.00715625,0.028375,0.0695,30.208,0.033,0.0130625,0.0108125,0.0405,0.0335,9.088,9.536,0.029375,0.043
2017-03-01 07:10:00,10.1039,16.6212,1368.04,26.4613,31.1648,1842.14,0.03275,1.456,274.432,0.316,0.02975,0.214,0.04275,0.03675,14.784,-0.0106875,0.0045,0.00734375,0.02725,0.0715,30.208,0.030875,0.0144375,0.011125,0.04025,0.03275,9.024,9.536,0.02975,0.0425
2017-03-01 07:11:00,10.1187,16.4983,1405.32,26.6651,31.4143,1851.23,0.033,1.448,274.432,0.32,0.029,0.215,0.0415,0.03875,14.784,0.021625,0.0050625,0.006125,0.027125,0.071,30.336,0.03175,0.013125,0.0116875,0.04,0.033,9.024,9.472,0.029,0.04275
2017-03-01 07:12:00,10.0525,16.2627,1395.94,26.9378,31.5598,1862.95,0.034,1.456,272.384,0.32,0.029125,0.211,0.0435,0.03675,14.784,0.01075,0.004625,0.00678125,0.02475,0.07,30.336,0.03025,0.0134375,0.010375,0.04075,0.034,9.088,9.472,0.029125,0.0425
2017-03-01 07:13:00,9.98198,15.9768,1360.54,27.1608,31.7602,1802.29,0.0335,1.448,272.384,0.318,0.02925,0.214,0.04,0.034,14.784,-0.016625,0.00303125,0.0055625,0.027875,0.0715,30.08,0.029,0.0129375,0.010375,0.03975,0.0335,8.96,9.472,0.02925,0.0415
2017-03-01 07:14:00,9.84145,15.7493,1369.92,27.2681,31.9616,1825.73,0.03325,1.448,270.336,0.32,0.029375,0.215,0.045,0.038,14.848,0.0084375,0.00428125,0.0061875,0.02725,0.07,30.208,0.03,0.0130625,0.010875,0.04025,0.03325,8.96,9.536,0.029375,0.04275
2017-03-01 07:15:00,9.62659,15.3947,1371.79,27.3357,31.9987,1811.67,0.03325,1.448,268.288,0.318,0.02925,0.211,0.045,0.03675,14.912,-0.0255,0.00475,0.00628125,0.025625,0.07,30.208,0.033,0.0125625,0.01175,0.0405,0.03325,9.024,9.472,0.02925,0.0425
2017-03-01 07:16:00,9.39879,15.0197,1383.05,27.4118,32.0522,1848.88,0.03275,1.456,270.336,0.324,0.0295,0.211,0.04475,0.03525,14.848,0.01725,0.005125,0.00584375,0.027375,0.0715,30.208,0.0325,0.0131875,0.011625,0.04,0.03275,8.96,9.472,0.0295,0.043
2017-03-01 07:17:00,9.16937,14.5616,1358.67,27.4658,32.0713,1795.26,0.033,1.448,268.288,0.322,0.03,0.21,0.0445,0.0375,14.848,-0.02825,0.0045625,0.0070625,0.025875,0.071,30.208,0.031375,0.0135625,0.0120625,0.0285,0.033,8.896,9.472,0.03,0.0425
2017-03-01 07:18:00,8.90048,14.1466,1381.17,27.4746,32.1268,1832.77,0.03325,1.448,272.384,0.32,0.030375,0.211,0.0415,0.0365,14.848,0.00209375,0.00546875,0.006375,0.02625,0.069,30.208,0.030625,0.013125,0.0109375,0.028625,0.03325,8.768,9.408,0.030375,0.0425
2017-03-01 07:19:00,8.62224,13.8067,1345.54,27.5201,32.1374,1774.45,0.03375,1.44,270.336,0.32,0.03025,0.214,0.04525,0.0395,14.784,-0.024375,0.003875,0.00665625,0.02575,0.0695,29.824,0.03075,0.01325,0.011,0.0285,0.03375,8.768,9.472,0.03025,0.043
2017-03-01 07:20:00,8.41879,13.5408,1368.04,27.5285,32.1198,1806.98,0.03325,1.456,270.336,0.318,0.0295,0.213,0.0435,0.0375,14.848,-0.018625,0.00421875,0.0059375,0.028,0.07,29.824,0.032,0.01425,0.010875,0.03975,0.03325,9.024,9.472,0.0295,0.04275
2017-03-01 07:21:00,8.22326,13.4011,1368.04,27.5541,32.1293,1806.98,0.03325,1.448,270.336,0.324,0.031125,0.209,0.0445,0.03825,14.784,-0.023625,0.003625,0.006875,0.029375,0.0685,29.568,0.031125,0.0133125,0.0115625,0.04075,0.03325,8.832,9.408,0.031125,0.0445
2017-03-01 07:22:00,8.10163,14.889,1353.04,27.5352,32.1734,1788.22,0.0325,1.448,270.336,0.316,0.029375,0.208,0.04475,0.03725,14.848,0.021375,0.00521875,0.0074375,0.026375,0.0675,29.184,0.0315,0.01475,0.01075,0.04075,0.0325,8.832,9.408,0.029375,0.0425
2017-03-01 07:23:00,7.99477,14.783,1381.17,27.5252,32.1557,1837.45,0.03325,1.448,270.336,0.324,0.02925,0.214,0.0465,0.03775,14.848,0.010125,0.00475,0.00603125,0.029125,0.071,30.208,0.034,0.0134375,0.0118125,0.04,0.03325,8.832,9.472,0.02925,0.04275
2017-03-01 07:24:00,7.92825,14.7179,1342.02,27.5392,32.1013,1783.83,0.034,1.456,272.384,0.32,0.030125,0.21,0.044,0.03775,14.912,-0.0048125,0.0055625,0.00759375,0.02625,0.069,30.336,0.030875,0.01425,0.0104375,0.04025,0.034,8.896,9.408,0.030125,0.042
2017-03-01 07:25:00,7.8199,14.6612,1353.04,27.5629,32.1299,1832.77,0.0335,1.456,272.384,0.318,0.030125,0.209,0.04175,0.038,14.848,0.0154375,0.0053125,0.0066875,0.026,0.07,30.208,0.034,0.0141875,0.0108125,0.04,0.0335,8.96,9.408,0.030125,0.0425
2017-03-01 07:26:00,7.73775,14.5771,1360.54,27.5574,32.1317,1818.7,0.033,1.448,270.336,0.318,0.030125,0.213,0.0435,0.03725,14.912,-0.00671875,0.004875,0.00690625,0.02775,0.0705,30.208,0.031625,0.01375,0.0109375,0.02875,0.033,8.896,9.408,0.030125,0.043
2017-03-01 07:27:00,7.69024,14.4448,1347.41,27.5565,32.1313,1797.6,0.0335,1.456,270.336,0.322,0.02975,1.24,0.0435,0.03525,14.784,0.018,0.00484375,0.00746875,0.023875,0.07,30.08,0.031625,0.0139375,0.0108125,0.04,0.0335,8.96,9.408,0.02975,0.04275
2017-03-01 07:28:00,7.57994,14.2707,1356.79,27.5629,32.0883,1860.6,0.0325,1.456,270.336,0.318,0.028625,1.232,0.0425,0.03925,14.848,-0.02575,0.00360938,0.0054375,0.026125,0.0695,30.208,0.029625,0.01225,0.0110625,0.03975,0.0325,8.832,9.472,0.028625,0.0415
2017-03-01 07:29:00,7.45303,14.1045,1373.67,27.5563,32.1004,1855.92,0.0335,1.456,268.288,0.318,0.03025,1.24,0.04325,0.037,14.784,0.014875,0.0058125,0.00553125,0.025875,0.071,30.08,0.03025,0.0131875,0.0108125,0.0405,0.0335,9.024,9.472,0.03025,0.04275
2017-03-01 07:30:00,7.32341,13.9287,1342.02,27.5632,32.0679,1823.39,0.03375,1.448,266.24,0.318,0.03025,1.232,0.04475,0.03725,14.912,-0.00675,0.00528125,0.00625,0.0265,0.07,30.208,0.028875,0.0138125,0.0100625,0.04025,0.03375,8.832,9.408,0.03025,0.041
2017-03-01 07:31:00,7.19884,13.7766,1362.42,27.5544,32.0098,1842.14,0.033,1.448,266.24,0.32,0.02975,1.232,0.04375,0.0365,14.848,0.016125,0.0030625,0.0066875,0.0245,0.0705,30.208,0.03175,0.013375,0.012125,0.0405,0.033,8.832,9.408,0.02975,0.04225
2017-03-01 07:32:00,7.09654,13.6011,1321.39,27.5609,31.9986,1774.45,0.0335,1.456,264.192,0.324,0.02975,1.24,0.04525,0.03725,14.848,0.022,0.00398438,0.007625,0.027,0.071,30.08,0.03175,0.01475,0.01075,0.0395,0.0335,8.768,9.408,0.02975,0.04225
2017-03-01 07:33:00,6.97312,13.4964,1351.16,27.5448,31.9497,1858.26,0.03375,1.456,262.144,0.322,0.03025,1.24,0.0405,0.03475,14.848,-0.023625,0.00335938,0.00621875,0.02475,0.0695,30.208,0.029875,0.0135,0.0105625,0.04,0.03375,8.896,9.344,0.03025,0.042
2017-03-01 07:34:00,6.90074,13.3896,1312.01,27.5419,31.9143,1802.29,0.03325,0.312,262.144,0.318,0.030125,1.24,0.04475,0.036,14.784,0.017625,0.00540625,0.00634375,0.024875,0.07,30.08,0.032,0.0129375,0.0115,0.04125,0.03325,8.896,9.408,0.030125,0.043
2017-03-01 07:35:00,6.83261,13.2744,1336.4,27.5222,31.8894,1837.45,0.0335,0.316,259.072,0.32,0.029875,1.232,0.044,0.039,14.912,-0.008875,0.00434375,0.00703125,0.026625,0.071,29.952,0.03125,0.0135,0.0111875,0.029125,0.0335,8.96,9.344,0.029875,0.04325
2017-03-01 07:36:00,6.76567,13.1356,1351.16,27.5226,31.8185,1835.11,0.03275,0.314,257.024,0.322,0.03,1.232,0.044,0.037,14.848,-0.013625,0.00603125,0.007,0.026375,0.0675,30.08,0.029625,0.013875,0.0113125,0.04025,0.03275,8.896,9.472,0.03,0.0425
2017-03-01 07:37:00,6.69354,13.0069,1332.64,27.5191,31.7723,1825.73,0.03325,0.314,254.976,0.32,0.02975,1.232,0.04425,0.038,14.848,0.00348438,0.00295313,0.00578125,0.027,0.071,30.208,0.03225,0.014,0.0118125,0.0405,0.03325,8.896,9.472,0.02975,0.04275
2017-03-01 07:38:00,6.61639,12.8833,1332.64,27.4762,31.7419,1851.23,0.0335,0.312,250.88,0.324,0.03075,1.224,0.04625,0.0405,14.848,0.020375,0.00515625,0.006,0.02825,0.0675,30.08,0.02825,0.0135625,0.012625,0.0405,0.0335,8.896,9.472,0.03075,0.041
2017-03-01 07:39:00,6.57226,12.7507,1338.27,27.4981,31.6344,1848.88,0.0325,0.314,246.784,0.318,0.030125,1.224,0.046,0.03825,14.848,-0.008375,0.00453125,0.00659375,0.025,0.067,30.08,0.032,0.014125,0.010375,0.0395,0.0325,8.896,9.472,0.030125,0.0425
2017-03-01 07:40:00,6.53974,12.6072,1323.27,27.4601,31.5556,1844.49,0.033,0.316,242.688,0.318,0.031,1.224,0.04575,0.034,14.912,-0.0255,0.005,0.00678125,0.027625,0.068,30.208,0.0335,0.013,0.013,0.0405,0.033,8.896,9.536,0.031,0.04425
2017-03-01 07:41:00,6.49737,12.4586,1327.02,27.421,31.4596,1855.92,0.03325,0.314,235.52,0.318,0.03025,1.224,0.04525,0.03825,14.976,0.0043125,0.00378125,0.0055,0.025125,0.069,30.208,0.02925,0.011625,0.011125,0.04,0.03325,8.96,9.408,0.03025,0.0425
2017-03-01 07:42:00,6.44365,12.3315,1302.64,27.4062,31.3456,1811.67,0.0335,0.312,230.4,0.316,0.029,1.224,0.0455,0.03575,14.848,-0.020875,0.00484375,0.00646875,0.02525,0.0665,30.08,0.032,0.0124375,0.012,0.03975,0.0335,8.896,9.472,0.029,0.042
2017-03-01 07:43:00,6.41671,12.3121,1336.4,27.372,31.2388,1842.14,0.03375,0.31,226.304,0.322,0.029875,1.224,0.0445,0.0365,14.912,-0.0135625,0.00384375,0.00628125,0.026875,0.068,29.952,0.031625,0.012375,0.0109375,0.02825,0.03375,9.024,9.408,0.029875,0.04275
2017-03-01 07:44:00,6.50497,12.3825,1336.4,27.3506,31.18,1848.88,0.0335,0.314,223.232,0.316,0.030375,1.224,0.04275,0.03625,14.848,-0.02075,0.00342188,0.006125,0.027875,0.066,29.696,0.033,0.0133125,0.01175,0.03925,0.0335,8.896,9.472,0.030375,0.04325
2017-03-01 07:45:00,6.61033,12.4093,1332.64,27.3071,31.1177,1846.83,0.03325,0.312,221.184,0.316,0.02975,1.224,0.0445,0.03725,14.784,-0.00127344,0.00475,0.00634375,0.026375,0.0685,29.44,0.03425,0.013,0.0111875,0.0395,0.03325,8.832,9.472,0.02975,0.043
2017-03-01 07:46:00,6.64344,12.3496,1332.64,27.2742,31.0362,1825.73,0.0335,0.318,219.136,0.322,0.0295,1.224,0.04675,0.03775,14.912,-0.024125,0.00403125,0.00703125,0.026,0.0655,29.056,0.03125,0.0134375,0.0103125,0.028875,0.0335,8.96,9.472,0.0295,0.042
2017-03-01 07:47:00,6.60865,12.2669,1302.64,27.2245,31.0097,1762.73,0.0335,0.31,216.064,0.326,0.029625,1.216,0.04625,0.037,14.848,0.012375,0.004375,0.00634375,0.02775,0.0645,28.8,0.032,0.013125,0.0124375,0.04025,0.0335,8.896,9.408,0.029625,0.0415
2017-03-01 07:48:00,6.64997,12.1888,1317.64,27.1637,30.8851,1809.32,0.0335,0.31,208.896,0.322,0.02975,1.216,0.04675,0.03775,14.848,-0.02175,0.00265625,0.00725,0.0265,0.0655,28.544,0.028625,0.01425,0.011,0.04075,0.0335,8.96,9.344,0.02975,0.04125
2017-03-01 07:49:00,6.6107,12.0905,1334.52,27.0885,30.7744,1806.98,0.03325,0.312,206.848,0.322,0.02975,1.216,0.0425,0.03525,14.848,0.00110938,0.004125,0.0079375,0.027125,0.065,28.16,0.03275,0.013625,0.01025,0.0395,0.03325,8.896,9.536,0.02975,0.04225
2017-03-01 07:50:00,6.64801,12.0219,1293.49,27.076,30.6232,1741.63,0.0325,0.314,201.728,0.318,0.02925,1.216,0.04525,0.03725,14.848,-0.00251563,0.0035625,0.0066875,0.026875,0.0665,28.288,0.029,0.012625,0.01,0.039,0.0325,8.96,9.472,0.02925,0.04225
2017-03-01 07:51:00,6.70375,11.9556,1297.01,27.0593,30.5228,1729.91,0.0335,0.31,199.68,0.32,0.0305,1.216,0.0405,0.037,14.912,-0.017125,0.00390625,0.0069375,0.02775,0.0645,27.776,0.03025,0.013875,0.01175,0.0405,0.0335,8.96,9.472,0.0305,0.04275
2017-03-01 07:52:00,6.89005,11.8977,1304.51,26.9745,30.3702,1725.22,0.03325,0.314,198.656,0.322,0.029875,1.216,0.04225,0.03825,14.848,-0.01625,0.00392188,0.00571875,0.026,0.0655,27.52,0.031375,0.0128125,0.0121875,0.03975,0.03325,8.96,9.472,0.029875,0.04175
2017-03-01 07:53:00,6.80659,11.8548,1285.99,26.9034,30.3127,1720.82,0.03275,0.308,196.608,1.312,0.03,1.208,0.042,0.03675,14.848,-0.0049375,0.00421875,0.00671875,0.029,0.066,27.392,0.033,0.01375,0.01075,0.04025,0.03275,8.896,9.472,0.03,0.04225
2017-03-01 07:54:00,6.78617,11.8863,1293.49,26.8207,30.2064,1729.91,0.03375,0.33,196.608,1.344,0.0305,1.248,0.04575,0.03925,14.912,0.0095,0.003875,0.0058125,0.029125,0.0655,27.264,0.031375,0.012,0.0109375,0.04125,0.03375,8.896,9.472,0.0305,0.04325
2017-03-01 07:55:00,6.80113,11.8811,1340.15,26.7465,30.1649,1772.11,0.03375,0.328,196.608,1.344,0.03,0.211,0.041,0.0395,14.848,-0.019125,0.0045625,0.00725,0.026,0.066,27.008,0.03075,0.013625,0.0110625,0.029375,0.03375,8.96,9.472,0.03,0.04225
2017-03-01 07:56:00,6.83157,11.8562,1317.64,26.6822,30.0657,1779.14,0.0335,0.328,194.56,1.344,0.030125,0.214,0.04675,0.03675,14.912,-0.015375,0.00428125,0.00478125,0.028375,0.0665,26.624,0.03175,0.0123125,0.0120625,0.04175,0.0335,8.896,9.472,0.030125,0.04075
2017-03-01 07:57:00,6.82912,11.8385,1317.64,26.6297,30.0046,1776.79,0.0345,0.336,193.536,1.352,0.029125,0.212,0.0445,0.03425,14.848,-0.01325,0.00496875,0.0063125,0.026875,0.0665,26.368,0.03225,0.01275,0.01075,0.042,0.0345,8.96,9.408,0.029125,0.0415
2017-03-01 07:58:00,6.81074,11.8365,1287.87,26.6276,29.9571,1704.41,0.03475,0.34,193.536,1.368,0.02925,0.214,0.04175,0.03875,14.912,-0.0088125,0.00365625,0.0061875,0.026375,0.067,26.112,0.032,0.01375,0.01125,0.0415,0.03475,8.896,9.536,0.02925,0.0415
2017-03-01 07:59:00,6.79529,11.8502,1328.89,26.577,29.9341,1751.01,0.03425,0.336,193.536,1.36,0.02925,0.211,0.044,0.037,14.912,-0.0055625,0.00578125,0.0065625,0.028375,0.065,25.984,0.031,0.0131875,0.00925,0.04125,0.03425,8.896,9.408,0.02925,0.04275
2017-03-01 08:00:00,6.80283,11.8572,1312.01,26.5355,29.9128,1680.97,0.034,0.34,193.536,1.36,0.0295,0.216,0.04525,0.036,14.912,-0.0065,0.00384375,0.006875,0.027625,0.0645,25.728,0.033,0.0135,0.00925,0.042,0.034,8.96,9.536,0.0295,0.04275
2017-03-01 08:01:00,6.79529,11.8447,1302.64,26.5056,29.8978,1669.25,0.035,0.334,193.536,1.36,0.03025,0.209,0.04625,0.037,14.912,-0.01075,0.00342188,0.00584375,0.02975,0.065,25.472,0.0315,0.0121875,0.010375,0.0415,0.035,8.896,9.472,0.03025,0.04275
2017-03-01 08:02:00,6.70075,11.9091,1328.89,26.4733,29.9162,1713.79,0.034,0.334,189.44,1.36,0.0295,0.21,0.044,0.0385,14.912,0.00790625,0.00403125,0.00596875,0.027625,0.0675,25.216,0.029625,0.011875,0.0106875,0.04225,0.034,8.96,9.472,0.0295,0.04125
2017-03-01 08:03:00,6.75402,11.9552,1298.89,26.4605,29.8985,1664.56,0.03525,0.336,188.416,1.36,0.0305,0.212,0.044,0.038,14.912,-0.0111875,0.00490625,0.00603125,0.02725,0.065,24.96,0.030875,0.0134375,0.011375,0.04175,0.03525,8.96,9.408,0.0305,0.0425
2017-03-01 08:04:00,6.78842,11.9462,1313.89,26.4346,29.887,1725.22,0.03525,0.34,188.416,1.36,0.0305,0.212,0.04425,0.038,14.848,0.00270313,0.00395313,0.0069375,0.028875,0.064,24.832,0.03325,0.0128125,0.0109375,0.04175,0.03525,8.896,9.472,0.0305,0.0435
2017-03-01 08:05:00,6.78231,11.9283,1300.76,26.4155,29.8746,1669.25,0.03525,0.338,187.392,1.36,0.030375,0.211,0.04675,0.0375,14.848,-0.00546875,0.00307813,0.007,0.0285,0.0665,24.448,0.0325,0.0138125,0.0115625,0.03025,0.03525,8.96,9.472,0.030375,0.04375
2017-03-01 08:06:00,6.75862,11.9226,1297.01,26.4121,29.8591,1725.22,0.0345,0.34,188.416,1.36,0.030375,0.209,0.04725,0.03675,14.848,-0.00434375,0.00323438,0.00575,0.027375,0.0635,24.192,0.0315,0.01325,0.0118125,0.04175,0.0345,8.96,9.408,0.030375,0.04275
2017-03-01 08:07:00,6.76397,11.9357,1325.14,26.4204,29.8553,1711.45,0.035,0.338,187.392,1.352,0.0295,0.208,0.045,0.038,14.912,0.00395313,0.0044375,0.00690625,0.0245,0.066,24.192,0.029875,0.0134375,0.0113125,0.0415,0.035,9.024,9.536,0.0295,0.0425
2017-03-01 08:08:00,6.76773,11.9271,1315.77,26.4373,29.8671,1706.76,0.03475,0.336,188.416,1.352,0.029875,0.213,0.04475,0.03975,14.848,-0.008,0.004,0.00509375,0.027625,0.064,23.936,0.031625,0.0126875,0.011875,0.04125,0.03475,8.96,9.472,0.029875,0.0425
2017-03-01 08:09:00,6.7682,11.9267,1321.39,26.4125,29.8666,1716.14,0.0335,0.334,187.392,1.36,0.030125,0.212,0.045,0.03775,14.912,-0.009125,0.004,0.00690625,0.027375,0.066,23.68,0.029125,0.013625,0.0120625,0.04175,0.0335,9.024,9.472,0.030125,0.04175
2017-03-01 08:10:00,6.79567,11.9199,1291.62,26.386,29.8605,1650.79,0.03375,0.334,187.392,1.352,0.02975,0.209,0.04375,0.03775,14.976,-0.005375,0.00360938,0.0049375,0.02875,0.065,23.424,0.0325,0.0125,0.0114375,0.04225,0.03375,8.832,9.472,0.02975,0.042
2017-03-01 08:11:00,6.77525,11.9168,1317.64,26.3962,29.8488,1688,0.03475,0.332,183.296,1.36,0.030375,0.206,0.04325,0.03625,14.912,-0.00103906,0.00409375,0.006625,0.0265,0.0655,23.168,0.03075,0.0145625,0.0125625,0.0425,0.03475,8.896,9.408,0.030375,0.04225
2017-03-01 08:12:00,6.8734,11.9059,1287.87,26.3721,29.791,1636.72,0.0345,0.336,183.296,1.368,0.02925,0.21,0.04475,0.03625,14.976,-0.00121875,0.0041875,0.008375,0.023125,0.0625,23.04,0.030125,0.0144375,0.0121875,0.02975,0.0345,8.896,9.472,0.02925,0.04
2017-03-01 08:13:00,6.85753,11.8931,1323.27,26.3472,29.7754,1678.63,0.03525,0.332,183.296,1.36,0.0305,0.205,0.045,0.0385,14.912,-0.000757813,0.0051875,0.0059375,0.0255,0.0665,22.912,0.030875,0.0134375,0.0115625,0.04175,0.03525,8.896,9.536,0.0305,0.041
2017-03-01 08:14:00,6.83327,11.8869,1289.74,26.3384,29.7554,1610.93,0.03475,0.336,183.296,1.352,0.028125,0.208,0.04075,0.0375,14.912,0.000189453,0.00323438,0.00528125,0.026125,0.064,22.528,0.031,0.01325,0.01,0.029375,0.03475,8.96,9.472,0.028125,0.04125
2017-03-01 08:15:00,6.82007,11.873,1315.77,26.3624,29.7527,1662.51,0.03575,0.332,183.296,1.36,0.02975,0.208,0.044,0.0375,14.912,-0.004375,0.00440625,0.0068125,0.02875,0.065,22.272,0.030375,0.0130625,0.01075,0.042,0.03575,9.024,9.536,0.02975,0.042
2017-03-01 08:16:00,6.83176,11.8601,1338.27,26.3505,29.7712,1669.25,0.03525,0.332,183.296,1.344,0.02975,0.206,0.0455,0.03675,14.848,-0.00571875,0.00425,0.00559375,0.02875,0.065,22.016,0.031875,0.013375,0.0106875,0.04225,0.03525,8.896,9.536,0.02975,0.0425
2017-03-01 08:17:00,6.81601,11.8656,1334.52,26.3634,29.7835,1643.75,0.0355,0.334,183.296,1.352,0.03075,0.201,0.04325,0.04,14.912,-0.00415625,0.004125,0.00734375,0.026875,0.0645,22.016,0.03425,0.0133125,0.012875,0.03025,0.0355,9.024,9.472,0.03075,0.043
2017-03-01 08:18:00,6.82186,11.8601,1300.76,26.3272,29.8061,1641.41,0.03425,0.334,182.272,1.352,0.029625,0.203,0.04525,0.03925,14.976,0.000045166,0.0049375,0.00690625,0.02775,0.066,21.632,0.03175,0.0131875,0.0113125,0.0425,0.03425,9.024,9.536,0.029625,0.04175
2017-03-01 08:19:00,6.82101,11.8506,1300.76,26.3088,29.7982,1641.41,0.03525,0.332,180.224,0.33,0.0305,0.202,0.04525,0.0375,14.912,-0.004,0.004125,0.00721875,0.0265,0.064,21.632,0.03325,0.0144375,0.011,0.029875,0.03525,9.024,9.408,0.0305,0.043
2017-03-01 08:20:00,6.88191,11.8568,1295.37,26.3351,29.713,1583.1,0.03525,0.33,180.224,0.334,0.03025,0.209,0.0435,0.04075,14.912,0.00342188,0.0049375,0.00621875,0.0285,0.064,21.376,0.03075,0.0131875,0.0114375,0.04225,0.03525,8.896,9.6,0.03025,0.04175
2017-03-01 08:21:00,6.87454,11.8569,1321.39,26.3107,29.7547,1597.16,0.035,0.334,181.248,0.334,0.029125,0.203,0.045,0.0365,14.912,0.00107031,0.0045625,0.00646875,0.028125,0.065,21.12,0.03225,0.0121875,0.0109375,0.03025,0.035,8.896,9.344,0.029125,0.04175
2017-03-01 08:22:00,6.85998,11.8508,1297.01,26.3097,29.7584,1587.78,0.034,0.328,181.248,0.334,0.0295,0.206,0.04825,0.037,14.976,-0.00215625,0.00521875,0.0070625,0.02625,0.064,20.864,0.034,0.013125,0.0105625,0.03,0.034,8.96,9.408,0.0295,0.04175
2017-03-01 08:23:00,6.87841,11.8485,1330.77,26.2802,29.7619,1650.79,0.03425,0.328,180.224,0.334,0.029,0.206,0.04525,0.0415,14.912,-0.00132813,0.00471875,0.00553125,0.02725,0.06325,20.736,0.031125,0.0135,0.0111875,0.030125,0.03425,8.96,9.472,0.029,0.042
2017-03-01 08:24:00,6.88115,11.8586,1306.39,26.2596,29.7435,1599.51,0.0345,0.328,180.224,0.338,0.029375,0.207,0.04075,0.03775,14.912,-0.000248047,0.0036875,0.0065625,0.025375,0.0625,20.48,0.031,0.012875,0.010875,0.04225,0.0345,8.896,9.472,0.029375,0.04175
2017-03-01 08:25:00,6.89468,11.8703,1291.62,26.23,29.7287,1590.13,0.03425,0.328,180.224,0.336,0.029875,0.203,0.04475,0.03625,14.912,-0.00171094,0.00415625,0.0065625,0.02425,0.063,20.352,0.03225,0.013875,0.01175,0.029875,0.03425,8.832,9.472,0.029875,0.0415
2017-03-01 08:26:00,6.87671,11.8679,1310.14,26.2446,29.7266,1578.41,0.0345,0.338,177.152,0.34,0.029875,0.218,0.0435,0.037,14.976,0.000757813,0.00390625,0.0055625,0.027125,0.0625,20.096,0.03425,0.0134375,0.0105625,0.04175,0.0345,8.96,9.408,0.029875,0.0425
2017-03-01 08:27:00,6.95184,11.8673,1300.76,26.2262,29.6901,1564.34,0.036,0.348,177.152,0.342,0.030625,0.222,0.05,0.037,14.912,-0.00384375,0.00471875,0.00634375,0.027,0.06375,19.84,0.03225,0.01375,0.0113125,0.03025,0.036,9.024,9.536,0.030625,0.04275
2017-03-01 08:28:00,6.94928,11.8631,1300.76,26.2149,29.6911,1524.78,0.0355,0.352,177.152,0.344,0.0305,0.221,0.04125,0.039,14.976,-0.0059375,0.00395313,0.005875,0.02775,0.066,19.712,0.033,0.0135625,0.009875,0.04325,0.0355,8.896,9.536,0.0305,0.0425
2017-03-01 08:29:00,6.95479,11.8736,1325.14,26.2192,29.6847,1599.51,0.03575,0.348,177.152,0.34,0.0305,0.218,0.0455,0.0395,14.912,-0.00471875,0.00403125,0.006375,0.027875,0.0645,19.584,0.03325,0.0148125,0.0125625,0.031625,0.03575,9.024,9.536,0.0305,0.0425
2017-03-01 08:30:00,6.96818,11.8601,1321.39,26.196,29.6903,1557.31,0.0325,0.33,177.152,0.332,0.0295,0.218,0.04325,0.03775,14.912,-0.0045625,0.00153125,0.00503125,0.0255,0.06325,19.328,0.03175,0.0133125,0.0110625,0.0405,0.0325,8.832,9.408,0.0295,0.043
2017-03-01 08:31:00,6.9641,11.8621,1313.89,26.181,29.686,1571.37,0.03425,0.332,176.128,0.33,0.029625,0.216,0.04425,0.03675,14.912,0.00260938,0.00321875,0.0070625,0.025125,0.063,19.072,0.0285,0.014,0.01175,0.04225,0.03425,8.832,9.536,0.029625,0.04175
2017-03-01 08:32:00,6.98387,11.8692,1300.76,26.1606,29.6447,1522.44,0.03525,0.328,176.128,0.332,0.030875,0.219,0.046,0.038,14.848,0.0023125,0.00357813,0.00575,0.0275,0.0605,19.072,0.031125,0.0145,0.01075,0.03,0.03525,8.96,9.408,0.030875,0.0435
2017-03-01 08:33:00,7.00214,11.9629,1330.77,26.1419,29.6537,1571.37,0.03275,0.336,176.128,0.316,0.028125,0.216,0.04125,0.0365,14.976,-0.0043125,0.0015625,0.0040625,0.026375,0.06225,18.688,0.032,0.0123125,0.009375,0.04025,0.03275,8.896,9.472,0.028125,0.04125
2017-03-01 08:34:00,7.05267,12.0421,1312.01,26.1499,29.6586,1520.09,0.0315,0.314,176.128,0.31,0.028125,0.209,0.03975,0.03325,14.848,-0.00734375,0.00108594,0.0040625,0.02525,0.06175,18.56,0.031,0.0121875,0.0104375,0.0295,0.0315,8.96,9.536,0.028125,0.04175
2017-03-01 08:35:00,7.12767,12.0716,1313.89,26.136,29.6818,1487.27,0.034,0.332,178.176,0.33,0.02875,0.218,0.04575,0.03675,14.912,-0.0014375,0.00409375,0.00678125,0.026,0.0605,18.304,0.0335,0.0145,0.0091875,0.0295,0.034,9.024,9.536,0.02875,0.04175
2017-03-01 08:36:00,7.09903,12.1239,1289.74,26.1438,29.707,1498.99,0.035,0.33,178.176,0.332,0.03,0.214,0.0435,0.039,14.912,0.0016875,0.00167188,0.00389063,0.0305,0.065,18.048,0.03475,0.0101875,0.0093125,0.04225,0.035,8.768,9.472,0.03,0.042
2017-03-01 08:37:00,7.15635,12.1793,1308.26,26.1349,29.7541,1515.4,0.0335,0.33,181.248,0.328,0.029,0.22,0.04225,0.038,14.912,0.00195313,0.00217188,0.00628125,0.026625,0.06225,17.92,0.03275,0.0130625,0.0133125,0.041,0.0335,9.088,9.408,0.029,0.04275
2017-03-01 08:38:00,7.11713,12.2045,1300.76,26.139,29.8257,1496.65,0.03375,0.33,183.296,0.33,0.0305,0.213,0.0405,0.0395,14.912,-0.00290625,0.0040625,0.00659375,0.027625,0.065,17.792,0.03025,0.0118125,0.0120625,0.0415,0.03375,8.96,9.472,0.0305,0.043
2017-03-01 08:39:00,7.10295,12.2132,1298.89,26.1627,29.885,1466.47,0.03375,0.33,183.296,0.33,0.029375,0.217,0.046,0.03825,14.848,0.000191406,0.00515625,0.006875,0.02475,0.064,17.664,0.03075,0.014,0.0099375,0.04125,0.03375,9.088,9.408,0.029375,0.04175
2017-03-01 08:40:00,7.10678,12.215,1319.52,26.1648,29.9224,1520.09,0.03475,0.33,184.32,0.33,0.030125,0.218,0.04175,0.03925,14.976,0.000816406,0.0043125,0.00534375,0.0255,0.064,17.408,0.03225,0.012125,0.01175,0.0415,0.03475,8.832,9.472,0.030125,0.043
2017-03-01 08:41:00,7.12403,12.2349,1295.37,26.1525,29.9498,1464.12,0.03475,0.332,184.32,0.33,0.029125,0.222,0.04225,0.03625,14.848,0.00153125,0.00304688,0.00615625,0.025,0.064,17.152,0.031,0.0128125,0.0109375,0.04175,0.03475,8.832,9.472,0.029125,0.04325
2017-03-01 08:42:00,7.141,12.2478,1313.89,26.1573,29.9596,1503.68,0.03425,0.328,187.392,0.334,0.031,0.217,0.04475,0.04075,14.912,0.000820313,0.0044375,0.0066875,0.028875,0.065,17.152,0.0315,0.0135,0.0115,0.029875,0.03425,8.96,9.472,0.031,0.043
2017-03-01 08:43:00,7.08525,12.3253,1313.89,26.1921,30.0327,1503.68,0.03525,0.332,188.416,0.334,0.030375,0.216,0.04375,0.0385,14.912,0.00148438,0.004,0.00578125,0.026375,0.0645,16.896,0.031125,0.0145,0.011375,0.04175,0.03525,8.96,9.408,0.030375,0.0435
2017-03-01 08:44:00,7.13476,12.4054,1332.64,26.2011,30.0908,1503.68,0.03475,0.332,188.416,0.334,0.02875,0.216,0.04225,0.03775,14.912,0.000941406,0.00615625,0.0074375,0.028625,0.0625,16.64,0.03225,0.0144375,0.01125,0.04175,0.03475,9.024,9.408,0.02875,0.0415
2017-03-01 08:45:00,7.17961,12.4957,1291.62,26.1983,30.1386,1464.12,0.0345,0.328,196.608,0.334,0.030125,0.217,0.045,0.0375,14.848,-0.000300781,0.0046875,0.007125,0.0275,0.0645,16.896,0.0325,0.0134375,0.0105,0.04175,0.0345,8.768,9.472,0.030125,0.04325
2017-03-01 08:46:00,7.07177,12.5573,1325.14,26.2039,30.2882,1520.09,0.03525,0.33,196.608,0.336,0.0305,0.217,0.0435,0.037,14.848,0.00285938,0.00396875,0.00684375,0.02725,0.06375,17.28,0.03225,0.013375,0.0115625,0.029625,0.03525,9.088,9.408,0.0305,0.04275
2017-03-01 08:47:00,7.1156,12.6106,1315.77,26.2139,30.2833,1513.06,0.03425,0.326,196.608,0.334,0.029875,0.217,0.04475,0.0365,14.848,-0.00503125,0.00421875,0.00678125,0.0265,0.0655,18.432,0.033,0.0135,0.0114375,0.04175,0.03425,8.96,9.536,0.029875,0.0435
2017-03-01 08:48:00,7.1773,12.6601,1328.89,26.2226,30.2406,1557.31,0.0335,0.326,199.68,0.332,0.030625,0.223,0.04575,0.036,14.848,0.004125,0.00490625,0.00796875,0.026,0.067,18.688,0.0305,0.013,0.010875,0.04225,0.0335,8.96,9.408,0.030625,0.0425
2017-03-01 08:49:00,7.17951,12.7431,1323.27,26.2913,30.2526,1583.1,0.035,0.328,202.752,0.328,0.03025,0.215,0.044,0.03825,14.848,-0.00135938,0.00503125,0.0068125,0.02625,0.067,19.328,0.032,0.01325,0.010875,0.04125,0.035,8.96,9.472,0.03025,0.04275
2017-03-01 08:50:00,7.14906,12.812,1325.14,26.3382,30.3282,1583.1,0.03425,0.324,206.848,0.33,0.030625,0.215,0.0435,0.0375,14.912,-0.00163281,0.0044375,0.00609375,0.02725,0.0665,19.072,0.03275,0.0136875,0.012,0.0415,0.03425,8.896,9.408,0.030625,0.043
2017-03-01 08:51:00,7.1482,12.8622,1325.14,26.3526,30.4257,1620.31,0.034,0.322,210.944,0.332,0.03,0.214,0.04725,0.039,14.912,0.00204688,0.00351563,0.0074375,0.027,0.0665,20.096,0.031125,0.0138125,0.0099375,0.04075,0.034,8.96,9.408,0.03,0.04325
2017-03-01 08:52:00,7.10449,12.8906,1321.39,26.3618,30.4524,1569.03,0.03375,0.33,208.896,0.326,0.029625,0.215,0.0455,0.03675,14.848,-0.000890625,0.0043125,0.006,0.02625,0.0655,20.992,0.0305,0.013125,0.010875,0.042,0.03375,8.96,9.472,0.029625,0.04325
2017-03-01 08:53:00,7.13227,12.9116,1327.02,26.4083,30.4361,1620.31,0.034,0.328,209.92,0.334,0.0305,0.216,0.04025,0.03725,14.912,-0.00246875,0.00371875,0.00565625,0.0265,0.0665,21.12,0.03225,0.0138125,0.0105625,0.04175,0.034,8.96,9.408,0.0305,0.043
2017-03-01 08:54:00,7.16971,12.9424,1328.89,26.4663,30.458,1603.9,0.03525,0.326,208.896,0.334,0.030625,0.216,0.0435,0.0375,14.848,0.00246875,0.00403125,0.007,0.025375,0.0665,20.864,0.030875,0.01425,0.0116875,0.04125,0.03525,8.832,9.472,0.030625,0.0435
2017-03-01 08:55:00,7.13131,12.9542,1330.77,26.5141,30.5188,1615.62,0.03375,0.328,212.992,0.322,0.030125,0.216,0.044,0.0395,14.912,0.001375,0.00584375,0.00578125,0.026875,0.064,21.12,0.0315,0.01375,0.01325,0.02975,0.03375,9.024,9.408,0.030125,0.043
2017-03-01 08:56:00,7.11004,12.9613,1323.27,26.5281,30.6093,1615.62,0.03325,0.324,212.992,0.328,0.031125,0.214,0.04475,0.03725,14.848,0.00103906,-0.00125,0.006875,0.02725,0.0665,21.888,0.0315,0.01325,0.0120625,0.04125,0.03325,8.768,9.408,0.031125,0.0465
2017-03-01 08:57:00,7.11895,12.9564,1345.54,26.5553,30.5906,1620.31,0.0335,0.328,214.016,0.328,0.029625,0.223,0.043,0.039,14.912,-0.000945313,0.00345313,0.0055625,0.02625,0.0645,22.4,0.03225,0.0125625,0.0119375,0.04125,0.0335,8.832,9.472,0.029625,0.0415
2017-03-01 08:58:00,7.13639,12.963,1325.14,26.6156,30.5719,1648.44,0.03175,0.328,212.992,0.31,0.02875,0.221,0.04325,0.03525,14.912,-0.000132813,0.00229688,0.0039375,0.025125,0.06375,21.888,0.03,0.012,0.0093125,0.03875,0.03175,8.896,9.472,0.02875,0.0405
2017-03-01 08:59:00,7.15933,12.9884,1342.02,26.6296,30.6231,1662.51,0.03225,0.328,214.016,0.312,0.02825,0.219,0.04275,0.037,14.912,-0.00503125,0.00360938,0.00453125,0.025,0.062,21.888,0.030125,0.0123125,0.0095,0.04,0.03225,8.832,9.408,0.02825,0.04075
2017-03-01 09:00:00,7.16807,12.9957,1325.14,26.6411,30.6893,1613.28,0.034,0.33,214.016,0.336,0.029875,0.212,0.04225,0.038,14.848,-0.0035625,0.00503125,0.00721875,0.0265,0.0665,22.272,0.031375,0.012,0.0110625,0.04125,0.034,8.96,9.472,0.029875,0.0425
2017-03-01 09:01:00,7.17663,13.0121,1304.51,26.6324,30.6842,1625,0.03325,0.326,215.04,0.328,0.02975,0.218,0.0425,0.03925,14.848,-0.0044375,0.00378125,0.0085625,0.02625,0.065,22.784,0.03225,0.01325,0.0110625,0.042,0.03325,8.896,9.408,0.02975,0.043
2017-03-01 09:02:00,7.17009,13.0586,1340.15,26.6525,30.6638,1678.63,0.033,0.326,215.04,0.33,0.0305,0.215,0.04225,0.037,14.912,-0.000988281,0.00515625,0.007125,0.02775,0.066,22.656,0.031625,0.0131875,0.0109375,0.0415,0.033,8.832,9.408,0.0305,0.04275
2017-03-01 09:03:00,7.20664,13.0702,1328.89,26.6988,30.6799,1597.16,0.03425,0.324,215.04,0.332,0.03,0.213,0.0425,0.0385,14.912,-0.00235938,0.00385938,0.00675,0.02475,0.065,22.528,0.03075,0.0136875,0.0110625,0.041,0.03425,8.768,9.408,0.03,0.04225
2017-03-01 09:04:00,7.22407,13.1062,1338.27,26.6801,30.7446,1662.51,0.03425,0.328,217.088,0.33,0.029125,0.213,0.045,0.038,14.848,0.00185156,0.00596875,0.00790625,0.026125,0.0655,22.784,0.03375,0.014,0.0125,0.029,0.03425,8.896,9.408,0.029125,0.0435
2017-03-01 09:05:00,7.20346,13.1402,1332.64,26.6772,30.753,1676.28,0.034,0.32,220.16,0.332,0.02975,0.207,0.04425,0.038,14.848,-0.00175,0.00459375,0.005875,0.027375,0.065,22.784,0.0345,0.0130625,0.0123125,0.04125,0.034,8.832,9.472,0.02975,0.04275
2017-03-01 09:06:00,7.12834,13.1564,1345.54,26.7007,30.8436,1690.35,0.03475,0.324,222.208,0.328,0.0305,0.211,0.04475,0.0395,14.848,0.00321875,0.00390625,0.00696875,0.0265,0.0675,23.808,0.031,0.0143125,0.0138125,0.0405,0.03475,8.768,9.472,0.0305,0.043
2017-03-01 09:07:00,7.12182,13.1649,1323.27,26.7242,30.8038,1680.97,0.034,0.324,222.208,0.332,0.03025,0.213,0.04375,0.037,14.848,-0.0084375,0.00332813,0.0066875,0.02725,0.067,25.088,0.031625,0.0123125,0.0115625,0.02925,0.034,8.832,9.408,0.03025,0.043
2017-03-01 09:08:00,7.11703,13.1918,1338.27,26.7586,30.7863,1723.17,0.03425,0.322,223.232,0.328,0.029125,0.216,0.0415,0.039,14.912,0.0055,0.004,0.009,0.026,0.068,25.088,0.03225,0.0139375,0.010375,0.04125,0.03425,8.96,9.408,0.029125,0.0435
2017-03-01 09:09:00,7.14733,13.27,1317.64,26.8126,30.8184,1669.25,0.035,0.324,224.256,0.332,0.0335,0.213,0.042,0.03925,14.784,0.0096875,0.00251563,0.0081875,0.026,0.067,24.832,0.03,0.0149375,0.010375,0.041,0.035,8.896,9.408,0.0335,0.047
2017-03-01 09:10:00,7.19211,13.4391,1330.77,26.8092,30.902,1716.14,0.0335,0.322,225.28,0.324,0.02975,0.214,0.04425,0.03725,14.848,0.00320313,0.00329688,0.00578125,0.02575,0.0665,25.728,0.03075,0.013625,0.0123125,0.0405,0.0335,8.896,9.472,0.02975,0.043
2017-03-01 09:11:00,7.28363,13.5711,1327.02,26.8136,30.9023,1753.35,0.033,0.324,229.376,0.328,0.03,0.215,0.0455,0.0385,14.848,0.0123125,0.0060625,0.0074375,0.024875,0.0665,27.264,0.03325,0.014875,0.01075,0.0405,0.033,8.896,9.344,0.03,0.04275
2017-03-01 09:12:00,7.29746,13.6474,1319.52,26.9108,30.9141,1795.26,0.034,0.322,232.448,0.322,0.030125,0.216,0.04175,0.0375,14.784,0.0140625,0.005625,0.0075,0.025125,0.0685,28.16,0.033,0.0126875,0.0109375,0.041,0.034,8.832,9.472,0.030125,0.04275
2017-03-01 09:13:00,7.28808,13.6839,1338.27,26.9451,30.9942,1821.04,0.0335,1.488,234.496,0.33,0.030125,0.215,0.04325,0.03775,14.848,-0.012875,0.004,0.0056875,0.02625,0.067,28.16,0.03425,0.0139375,0.0116875,0.0405,0.0335,8.96,9.408,0.030125,0.04225
2017-03-01 09:14:00,7.31024,13.7051,1328.89,26.963,31.0774,1825.73,0.033,1.496,236.544,0.33,0.030125,0.217,0.0425,0.03925,14.848,0.0139375,0.0044375,0.00625,0.027125,0.0665,29.696,0.0285,0.0153125,0.012625,0.041,0.033,8.768,9.536,0.030125,0.04575
2017-03-01 09:15:00,7.27281,13.7276,1325.14,27.0175,31.0768,1804.63,0.03475,1.52,238.592,0.338,0.03,0.217,0.0445,0.03875,14.848,0.01325,0.0045625,0.0085,0.0275,0.0685,30.08,0.030875,0.0134375,0.0113125,0.04125,0.03475,8.96,9.472,0.03,0.043
2017-03-01 09:16:00,7.27252,13.7343,1343.66,27.0778,31.0904,1806.98,0.0345,1.512,239.616,0.336,0.03025,0.211,0.04475,0.0385,14.848,0.001875,0.00496875,0.004875,0.029,0.068,29.824,0.03225,0.010625,0.011375,0.041,0.0345,8.896,9.408,0.03025,0.04325
2017-03-01 09:17:00,7.25204,13.772,1358.67,27.0794,31.1759,1837.45,0.03375,1.512,245.76,0.334,0.031375,0.215,0.0475,0.03975,14.848,0.0158125,0.0045625,0.00628125,0.028875,0.0695,29.952,0.0305,0.012875,0.01175,0.04175,0.03375,8.832,9.408,0.031375,0.043
2017-03-01 09:18:00,7.20587,13.8135,1313.89,27.0839,31.2818,1797.6,0.03375,1.504,245.76,0.334,0.029875,0.213,0.0455,0.041,14.976,0.018,0.00130469,0.00775,0.029,0.0685,30.08,0.034,0.0131875,0.0098125,0.04125,0.03375,8.896,9.408,0.029875,0.04325
2017-03-01 09:19:00,7.21097,13.862,1310.14,27.1317,31.302,1799.95,0.03475,1.512,247.808,0.34,0.030125,0.213,0.04475,0.03775,14.848,-0.026375,0.003875,0.0060625,0.02775,0.0695,30.08,0.031,0.0134375,0.01175,0.04175,0.03475,8.832,9.408,0.030125,0.042
2017-03-01 09:20:00,7.21232,13.8961,1332.64,27.1494,31.3556,1814.01,0.0345,1.512,249.856,0.336,0.029,0.214,0.042,0.03825,14.848,-0.025375,0.00351563,0.0065,0.03025,0.071,30.08,0.031875,0.01425,0.011625,0.04125,0.0345,8.768,9.408,0.029,0.04275
2017-03-01 09:21:00,7.21916,13.9132,1317.64,27.1782,31.4297,1797.6,0.034,1.504,249.856,0.338,0.028625,0.211,0.04425,0.038,14.784,-0.019,0.00575,0.00323438,0.024625,0.07,30.08,0.031625,0.0116875,0.0096875,0.042,0.034,8.704,9.344,0.028625,0.041
2017-03-01 09:22:00,7.2288,13.9374,1336.4,27.1862,31.4351,1846.83,0.03475,1.512,251.904,0.334,0.030125,0.21,0.04525,0.03825,14.848,-0.0129375,0.00415625,0.006875,0.027875,0.0705,30.208,0.03,0.0131875,0.01175,0.041,0.03475,9.024,9.472,0.030125,0.04275
2017-03-01 09:23:00,7.25002,13.9581,1325.14,27.176,31.4897,1804.63,0.03375,1.504,253.952,0.338,0.029625,0.216,0.04425,0.0375,14.848,-0.0005,0.00634375,0.00671875,0.028125,0.0695,30.08,0.030625,0.0128125,0.0113125,0.0415,0.03375,8.896,9.472,0.029625,0.043
2017-03-01 09:24:00,7.20991,13.9765,1330.77,27.1921,31.521,1795.26,0.035,1.512,254.976,0.34,0.0305,0.21,0.0425,0.0385,14.976,-0.028375,0.00334375,0.00653125,0.027625,0.0695,30.208,0.02925,0.0140625,0.01225,0.0295,0.035,8.96,9.408,0.0305,0.04275
2017-03-01 09:25:00,7.22639,13.9775,1317.64,27.242,31.5307,1788.22,0.03425,1.504,253.952,0.334,0.029375,0.212,0.0475,0.03875,14.848,-0.017375,0.0053125,0.00578125,0.02625,0.0725,30.08,0.0335,0.013375,0.0104375,0.04125,0.03425,8.896,9.472,0.029375,0.0435
2017-03-01 09:26:00,7.2313,13.9912,1334.52,27.2567,31.5335,1848.88,0.0345,1.504,253.952,0.334,0.03025,0.212,0.04575,0.03875,14.848,0.01375,0.00421875,0.00465625,0.0285,0.0685,30.08,0.0315,0.0134375,0.0118125,0.04175,0.0345,8.896,9.408,0.03025,0.043
2017-03-01 09:27:00,7.24548,14.0002,1334.52,27.2773,31.6035,1811.67,0.03425,1.504,254.976,0.332,0.030375,0.213,0.046,0.03825,14.784,-0.01325,0.00357813,0.00603125,0.025375,0.07,30.208,0.032,0.0131875,0.011375,0.029125,0.03425,8.96,9.472,0.030375,0.04275
2017-03-01 09:28:00,7.2451,14.0294,1353.04,27.2964,31.6348,1830.42,0.03425,1.504,259.072,0.332,0.029625,0.215,0.04275,0.03675,14.848,0.018625,0.0046875,0.0050625,0.027625,0.073,30.08,0.031875,0.013375,0.011375,0.04175,0.03425,8.96,9.408,0.029625,0.042
2017-03-01 09:29:00,7.21261,14.057,1360.54,27.324,31.7143,1858.26,0.034,1.504,258.048,0.336,0.03625,0.211,0.048,0.0385,14.912,-0.021625,0.0034375,0.004625,0.0245,0.072,29.952,0.03325,0.0150625,0.01725,0.04125,0.034,8.96,9.472,0.03625,0.043
2017-03-01 09:30:00,7.24674,14.0797,1342.02,27.2683,31.7206,1865.29,0.03425,1.496,258.048,0.334,0.368,0.204,0.04275,0.039,14.848,-0.00609375,0.00398438,0.0080625,0.027875,0.0705,30.08,0.032,0.012875,0.011,0.378,0.03425,9.024,9.344,0.368,0.04225
2017-03-01 09:31:00,9.4665,14.1226,2538.1,25.5734,29.8216,3883.46,0.386,1.496,254.976,0.336,9.216,0.215,0.0455,0.04,14.656,0.0245,14.272,0.005625,0.03025,0.063,30.08,0.032,30.848,0.0141875,8.192,0.386,8.96,9.472,9.216,2.144
2017-03-01 09:32:00,10.3075,14.1383,2513.71,25.2677,28.4644,3813.72,8.32,1.504,253.952,0.334,9.408,0.172,0.0415,0.0375,14.656,0.00167188,14.272,0.0515,0.026,0.0625,29.952,0.029,31.104,0.024,8.16,8.32,8.768,9.408,9.408,8.704
2017-03-01 09:33:00,10.1475,14.0537,2551.22,25.4922,28.2276,3834.52,8.704,1.504,252.928,0.33,9.408,0.206,0.0415,0.03975,14.656,0.018875,14.272,0.00778125,0.026875,0.06275,30.08,0.03275,30.848,0.0128125,8.384,8.704,9.152,9.536,9.408,8.64
2017-03-01 09:34:00,10.0694,13.9375,2553.1,25.3165,28.5954,3802,8.256,1.496,249.856,0.334,9.344,0.21,0.044,0.03975,14.592,0.0093125,14.336,0.00703125,0.02675,0.0625,30.08,0.029375,30.848,0.0101875,8.448,8.256,8.96,9.472,9.344,8.832
2017-03-01 09:35:00,8.98229,13.9944,2532.47,25.2315,29.256,3748.37,8.448,1.504,248.832,0.332,9.216,0.207,0.04275,0.04075,14.72,-0.017125,14.272,0.00715625,0.028,0.0615,30.08,0.0305,30.848,0.0116875,8.32,8.448,8.896,9.536,9.216,8.832
2017-03-01 09:36:00,8.89753,14.0281,2558.49,25.4713,28.3754,3799.65,8.384,1.504,248.832,0.33,9.28,0.203,0.043,0.04125,14.656,0.0078125,14.336,0.00665625,0.028875,0.06,29.952,0.03225,30.848,0.011375,8.256,8.384,9.024,9.472,9.28,8.832
2017-03-01 09:37:00,8.53187,14.0364,2519.34,25.5708,29.0245,3748.37,8.384,1.504,249.856,0.336,9.28,0.203,0.04425,0.03675,14.656,-0.01275,14.272,0.00528125,0.025875,0.05975,30.08,0.03325,30.976,0.01175,8.32,8.384,9.024,9.472,9.28,8.64
2017-03-01 09:38:00,9.02359,14.0687,2523.09,25.5675,29.1196,3708.52,8.576,1.496,248.832,0.336,9.152,0.202,0.0445,0.03925,14.656,-0.021,14.272,0.00825,0.0285,0.0605,29.824,0.03175,30.72,0.0105,8.128,8.576,8.896,9.408,9.152,8.768
2017-03-01 09:39:00,8.56554,13.9981,2532.47,25.5583,28.5625,3727.27,8.448,0.33,247.808,0.334,9.152,0.205,0.04675,0.038,14.592,-0.026125,14.272,0.0096875,0.026875,0.061,29.696,0.031375,30.464,0.0095,8.096,8.448,8.96,9.6,9.152,8.512
2017-03-01 09:40:00,8.61632,13.9822,2571.62,25.644,29.2204,3750.71,8.576,0.328,247.808,0.334,9.28,0.207,0.049,0.039,14.656,0.017875,14.272,0.00653125,0.027125,0.06325,29.44,0.034,30.08,0.0138125,8.256,8.576,8.96,9.408,9.28,8.576
2017-03-01 09:41:00,8.89573,13.9649,2579.12,25.6922,28.9834,3780.9,8.32,0.326,247.808,0.332,9.216,0.204,0.0445,0.04025,14.72,-0.0134375,14.272,0.0076875,0.02825,0.06175,29.056,0.03225,29.824,0.01075,8.384,8.32,9.152,9.472,9.216,8.64
2017-03-01 09:42:00,8.52898,14.0087,2549.35,25.7366,28.7244,3687.71,8.32,0.332,248.832,0.332,9.28,0.203,0.04625,0.03825,14.656,0.016,14.272,0.0073125,0.028875,0.06225,29.056,0.034,29.568,0.011625,8.384,8.32,9.088,9.472,9.28,8.704
2017-03-01 09:43:00,8.46792,14.0576,2571.62,25.7501,29.1838,3743.68,8.512,0.332,249.856,0.336,9.28,0.204,0.045,0.0365,14.592,0.01575,14.272,0.00709375,0.027375,0.0625,28.544,0.032,29.568,0.010625,8.256,8.512,9.024,9.536,9.28,8.512
2017-03-01 09:44:00,8.96257,14.0996,2545.6,25.7971,29.2192,3678.33,8.512,0.33,250.88,0.33,9.28,0.204,0.046,0.0375,14.72,-0.021375,14.272,0.009125,0.029625,0.06125,28.416,0.030625,28.928,0.011125,8.16,8.512,9.024,9.536,9.28,8.576
2017-03-01 09:45:00,8.61538,14.1638,2545.6,25.8059,28.7215,3638.48,8.32,0.328,250.88,0.336,9.216,0.203,0.0415,0.04125,14.72,-0.016,14.272,0.00659375,0.029875,0.061,28.16,0.0335,28.928,0.011875,8.16,8.32,9.024,9.536,9.216,8.576
2017-03-01 09:46:00,8.67005,14.1727,2920.69,25.815,28.5319,5292.99,8.576,0.326,248.832,0.336,9.344,0.198,0.04775,0.03975,14.528,0.01625,12.032,11.904,0.028125,0.06175,27.648,0.03525,28.416,28.032,8.32,8.576,9.088,9.472,9.344,8.576
2017-03-01 09:47:00,9.23657,14.1808,2857.16,25.8418,28.5159,5288.3,8.256,0.328,248.832,0.334,9.216,0.992,0.04725,0.04125,14.528,0.017125,12.032,11.904,0.028375,0.06175,27.648,0.03275,28.16,27.904,8.256,8.256,8.96,9.472,9.216,8.576
2017-03-01 09:48:00,9.34517,14.2098,2872.16,25.9395,28.431,5304.41,8.576,0.328,249.856,0.334,9.152,65.28,0.045,0.0405,14.528,0.021125,12.032,11.904,0.027375,0.05825,27.392,0.029625,27.904,27.776,8.32,8.576,9.024,9.472,9.152,8.704
2017-03-01 09:49:00,8.99895,14.384,2888.81,26.0815,28.6577,5304.41,8.384,0.33,253.952,0.332,9.152,153.6,0.044,0.03875,14.592,0.00339063,12.032,11.84,0.031,0.06125,27.008,0.0305,27.648,27.392,8.32,8.384,8.896,9.472,9.152,8.512
2017-03-01 09:50:00,8.19641,14.5365,2918.81,26.0444,29.6172,5227.64,8.704,0.33,256,0.332,9.152,201.728,0.046,0.04025,14.528,-0.0083125,12.032,11.84,0.030875,0.06075,26.88,0.03225,27.392,27.392,8.32,8.704,9.024,9.408,9.152,8.576
2017-03-01 09:51:00,7.54509,14.4914,2892.56,25.9945,29.6707,5283.61,8.16,0.33,257.024,0.332,9.088,201.728,0.0445,0.03775,14.592,0.016875,12.032,11.84,0.026625,0.0585,26.496,0.03225,27.264,27.136,8.096,8.16,9.024,9.536,9.088,8.64
2017-03-01 09:52:00,7.28305,14.4707,2922.56,26.0255,29.7822,5213.57,8.32,0.326,259.072,1.352,9.216,195.584,0.044,0.0375,14.528,0.0089375,12.032,11.84,0.025625,0.06,26.368,0.031,26.624,26.624,8.192,8.32,9.024,9.472,9.216,8.384
2017-03-01 09:53:00,7.30733,14.4462,2862.78,26.1022,30.0364,5166.98,8.128,0.332,258.048,1.352,9.28,197.632,0.04375,0.0375,14.592,-0.0125,12.032,11.84,0.024625,0.05875,26.112,0.03125,26.88,26.624,8.32,8.128,8.896,9.408,9.28,8.64
2017-03-01 09:54:00,7.34562,14.4201,2898.18,26.2151,30.0421,5257.82,8.448,0.332,259.072,1.344,9.344,201.728,0.04575,0.0405,14.592,-0.00590625,12.032,11.904,0.026625,0.059,25.728,0.03,26.496,26.24,8.384,8.448,8.896,9.408,9.344,8.512
2017-03-01 09:55:00,7.17961,14.3717,2849.66,26.3575,30.2462,5143.53,8.256,0.328,258.048,1.344,9.344,201.728,0.04175,0.03725,14.592,-0.00428125,12.032,11.904,0.027,0.0585,25.6,0.030625,26.112,25.856,8.192,8.256,8.832,9.408,9.344,8.384
