time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-01 09:56:00,7.20443,14.3123,2870.29,26.3998,30.2649,5117.75,8.448,0.328,258.048,1.344,9.344,201.728,0.04325,0.03775,14.528,-0.0086875,12.032,11.84,0.02775,0.05925,25.344,0.03225,25.984,25.856,8.16,8.448,8.96,9.344,9.344,8.576
2017-03-01 09:57:00,7.12738,14.2624,2900.06,26.415,30.35,5138.85,8.384,0.332,258.048,1.352,9.216,202.752,0.04,0.0355,14.592,0.00440625,12.032,11.84,0.02725,0.05875,25.088,0.02825,25.6,25.344,8.192,8.384,8.896,9.472,9.216,8.512
2017-03-01 09:58:00,7.08037,14.2197,2886.93,26.4701,30.3586,5159.94,8.448,0.328,257.024,1.352,9.088,201.728,0.04325,0.03775,14.592,-0.00546875,12.032,11.904,0.027875,0.0605,24.832,0.033,25.472,25.344,8.256,8.448,9.088,9.408,9.088,8.512
2017-03-01 09:59:00,7.11378,14.1511,2864.66,26.5096,30.373,5059.43,8.448,0.33,258.048,1.344,9.216,202.752,0.0445,0.0385,14.592,-0.0049375,12.096,11.84,0.027875,0.061,24.832,0.030625,25.344,25.088,8.384,8.448,9.088,9.536,9.216,8.64
2017-03-01 10:00:00,7.08745,14.0595,2868.41,26.5096,30.4201,5094.6,8.576,0.328,257.024,1.336,9.216,201.728,0.04375,0.03725,14.592,-0.0033125,12.032,11.84,0.028375,0.06,24.448,0.031375,25.088,24.576,8.32,8.576,8.96,9.408,9.216,8.512
2017-03-01 10:01:00,7.07158,14.0034,2866.53,26.5704,30.3811,5052.69,8.384,0.33,256,1.344,9.152,200.704,0.0455,0.037,14.592,0.008625,12.032,11.904,0.02475,0.0595,24.32,0.03125,24.832,24.576,8.256,8.384,8.96,9.472,9.152,8.512
2017-03-01 10:02:00,7.0755,14.0562,2890.68,26.5253,30.379,5096.94,8.512,0.33,254.976,1.344,9.344,201.728,0.04075,0.0375,14.528,-0.00163281,12.032,11.84,0.027,0.05925,24.064,0.032,24.576,24.576,8.16,8.512,8.768,9.472,9.344,8.512
2017-03-01 10:03:00,7.09874,14.2033,2866.53,26.4891,30.3824,5033.94,8.32,0.33,256,1.344,9.216,201.728,0.04375,0.039,14.656,0.00117188,12.032,11.904,0.025375,0.06025,23.808,0.028625,24.192,24.064,8.128,8.32,8.896,9.472,9.216,8.512
2017-03-01 10:04:00,7.17182,14.2049,2886.93,26.4871,30.3921,5117.75,8.576,0.33,256,1.344,9.088,206.848,0.04375,0.03975,14.592,0.00584375,12.096,11.904,0.02825,0.06,23.552,0.0325,24.192,24.064,8.256,8.576,8.768,9.344,9.088,8.512
2017-03-01 10:05:00,7.14724,14.2014,2853.41,26.5022,30.4198,4963.9,8.16,0.33,256,1.344,9.216,205.824,0.04425,0.03475,14.592,0.000455078,12.096,11.904,0.02825,0.05725,23.296,0.0335,23.936,23.68,8.256,8.16,9.088,9.472,9.216,8.576
2017-03-01 10:06:00,7.14321,14.1895,2866.53,26.5105,30.4387,4989.69,8.192,0.332,256,1.344,9.088,205.824,0.0445,0.036,14.592,-1.69678E-05,12.032,11.904,0.026375,0.059,23.04,0.030375,23.552,23.424,8.192,8.192,8.96,9.472,9.088,8.576
2017-03-01 10:07:00,7.09692,14.2335,2896.31,26.5175,30.4941,5040.97,8.064,0.328,257.024,1.344,9.088,206.848,0.0455,0.0365,14.592,0.00367188,12.096,11.84,0.027875,0.05875,23.04,0.031,23.552,23.296,8.192,8.064,9.024,9.344,9.088,8.448
2017-03-01 10:08:00,7.10324,14.2591,2851.53,26.5665,30.5214,4917.31,8.32,0.334,257.024,1.336,9.152,206.848,0.04475,0.036,14.592,0.00484375,12.032,11.904,0.02475,0.0585,22.656,0.03175,23.168,23.04,8.192,8.32,8.96,9.472,9.152,8.512
2017-03-01 10:09:00,7.13966,14.2574,2853.41,26.6446,30.6046,4868.37,8.16,0.324,257.024,1.344,9.216,207.872,0.04225,0.03975,14.592,0.00226563,12.096,11.904,0.026625,0.0575,22.528,0.035,23.04,22.912,8.192,8.16,8.832,9.344,9.216,8.448
2017-03-01 10:10:00,7.12288,14.2352,2900.06,26.6336,30.6687,4963.9,8.384,0.326,257.024,1.336,9.088,206.848,0.0425,0.03875,14.592,0.000488281,12.032,11.904,0.025625,0.06075,22.4,0.033,22.912,22.784,8.064,8.384,8.832,9.408,9.088,8.512
2017-03-01 10:11:00,7.11052,14.2298,2855.28,26.5922,30.6905,4844.93,8.256,0.326,257.024,1.328,9.088,206.848,0.044,0.04075,14.528,0.00275,12.096,11.904,0.027125,0.057,22.144,0.031125,22.528,22.4,8,8.256,8.96,9.472,9.088,8.512
2017-03-01 10:12:00,7.1042,14.2305,2862.78,26.5667,30.6695,4858.99,8.32,0.326,257.024,1.344,9.152,206.848,0.04425,0.039,14.528,0.008625,12.096,11.904,0.027,0.058,22.016,0.03225,22.4,22.144,8.096,8.32,8.896,9.408,9.152,8.384
2017-03-01 10:13:00,7.10631,14.2534,2898.18,26.5623,30.6664,4910.27,8.32,0.324,258.048,1.336,9.28,206.848,0.04525,0.035,14.592,0.002375,12.096,11.904,0.027875,0.05775,21.632,0.031875,22.272,21.888,8.064,8.32,8.896,9.472,9.28,8.576
2017-03-01 10:14:00,7.12393,14.2433,2872.16,26.5664,30.6857,4826.17,8.256,0.33,258.048,1.336,9.152,206.848,0.04375,0.03675,14.528,0.000609375,12.096,11.904,0.027,0.06125,21.504,0.0305,21.888,21.76,8.064,8.256,8.896,9.472,9.152,8.384
2017-03-01 10:15:00,7.10659,14.2202,2875.91,26.5814,30.6993,4816.79,8.256,0.328,258.048,1.328,9.216,206.848,0.04325,0.03925,14.528,0.0070625,12.032,11.84,0.026375,0.057,21.376,0.028625,21.76,21.632,8.128,8.256,8.896,9.408,9.216,8.576
2017-03-01 10:16:00,7.1087,14.2011,2890.68,26.6012,30.7346,4886.83,8.192,0.328,257.024,1.336,9.088,209.92,0.04525,0.03775,14.528,0.00571875,12.096,11.84,0.02275,0.0605,21.12,0.031125,21.376,21.376,8.192,8.192,8.832,9.472,9.088,8.384
2017-03-01 10:17:00,7.08382,14.1798,2901.93,26.5961,30.7742,4823.83,8.256,0.326,258.048,1.336,9.216,208.896,0.04475,0.03675,14.528,0.00684375,12.096,11.904,0.025375,0.06,20.864,0.0315,21.248,21.248,8.256,8.256,8.96,9.408,9.216,8.576
2017-03-01 10:18:00,7.06317,14.156,2849.66,26.5597,30.7489,4798.33,8.256,0.324,258.048,0.326,9.216,207.872,0.0435,0.0395,14.592,0.00553125,12.096,11.904,0.027125,0.06025,20.736,0.0305,21.12,20.992,8.256,8.256,8.832,9.472,9.216,8.448
2017-03-01 10:19:00,7.03883,14.1395,2879.66,26.5635,30.7505,4798.33,8.192,0.326,257.024,0.326,9.216,209.92,0.047,0.03675,14.528,0.0080625,12.032,11.904,0.02675,0.05825,20.48,0.03225,20.992,20.864,8.192,8.192,8.832,9.408,9.216,8.512
2017-03-01 10:20:00,7.025,14.1218,2860.91,26.573,30.7892,4753.79,8.256,0.322,257.024,0.328,9.152,207.872,0.04625,0.039,14.592,0.00425,12.032,11.84,0.026625,0.06,20.352,0.032,20.736,20.608,8.256,8.256,8.832,9.472,9.152,8.512
2017-03-01 10:21:00,7.02739,14.1126,2849.66,26.5711,30.786,4695.48,8.096,0.326,257.024,0.326,9.216,206.848,0.042,0.03625,14.592,0.00335938,12.032,11.904,0.02825,0.059,20.096,0.0325,20.48,20.224,8.192,8.096,8.896,9.344,9.216,8.576
2017-03-01 10:22:00,7.07129,14.0926,2870.29,26.5825,30.7741,4749.1,8.128,0.322,257.024,0.328,9.152,207.872,0.04425,0.03875,14.592,0.0089375,12.096,11.84,0.024625,0.05975,19.84,0.03175,20.352,20.224,8.128,8.128,8.832,9.472,9.152,8.512
2017-03-01 10:23:00,7.07741,14.0802,2885.06,26.6278,30.8013,4716.58,7.968,0.326,256,0.326,9.152,208.896,0.04175,0.0365,14.528,0.0063125,12.096,11.84,0.030875,0.0565,19.712,0.029625,20.224,20.096,8.096,7.968,8.896,9.344,9.152,8.448
2017-03-01 10:24:00,7.09195,14.0733,2896.31,26.6572,30.8323,4702.51,8.192,0.324,253.952,0.326,9.216,206.848,0.04275,0.03675,14.592,0.004625,12.032,11.84,0.022875,0.05875,19.456,0.032,19.968,19.84,8.128,8.192,8.896,9.472,9.216,8.576
2017-03-01 10:25:00,7.07015,14.0747,2883.18,26.6225,30.8319,4746.76,8.128,0.324,253.952,0.328,9.152,207.872,0.04425,0.038,14.592,0.00540625,12.032,11.84,0.024375,0.05775,19.328,0.027875,19.84,19.712,8.128,8.128,8.96,9.408,9.152,8.384
2017-03-01 10:26:00,7.05486,14.0715,2857.16,26.6202,30.8381,4604.63,8.064,0.322,253.952,0.328,9.152,208.896,0.047,0.03825,14.592,0.00107813,12.032,11.84,0.029875,0.0585,19.2,0.03325,19.584,19.328,8.096,8.064,8.832,9.408,9.152,8.384
2017-03-01 10:27:00,7.07254,14.0972,2857.16,26.6003,30.8651,4644.19,8.16,0.326,254.976,0.328,9.152,208.896,0.04575,0.039,14.592,0.00625,12.032,11.904,0.026375,0.05925,18.944,0.030875,19.456,19.2,8.096,8.16,8.768,9.408,9.152,8.384
2017-03-01 10:28:00,7.10611,14.0847,2859.03,26.6045,30.8686,4602.29,8.128,0.322,254.976,0.326,9.152,208.896,0.04625,0.038,14.528,0.0076875,12.032,11.84,0.02525,0.05875,18.816,0.03275,19.2,19.072,8.096,8.128,9.024,9.472,9.152,8.576
2017-03-01 10:29:00,7.08449,14.0698,2851.53,26.5717,30.866,4625.44,8.32,0.32,253.952,0.326,9.152,207.872,0.04225,0.03875,14.592,0.0093125,12.032,11.904,0.027875,0.06175,18.56,0.03175,18.944,18.816,8.096,8.32,9.024,9.408,9.152,8.512
2017-03-01 10:30:00,7.04866,14.0645,2905.69,26.5633,30.8662,4655.92,8.448,0.32,253.952,0.328,9.088,207.872,0.04275,0.039,14.592,0.00371875,12.032,11.84,0.02575,0.057,18.432,0.03275,18.816,18.816,8.096,8.448,8.896,9.344,9.088,8.32
2017-03-01 10:31:00,7.06413,14.0897,2909.44,26.5872,30.8696,4614.01,8.256,0.318,254.976,0.326,9.152,207.872,0.04675,0.03525,14.592,0.004125,12.032,11.84,0.027375,0.06,18.304,0.030375,18.688,18.432,8.128,8.256,8.896,9.408,9.152,8.512
2017-03-01 10:32:00,7.10583,14.0943,2907.56,26.6032,30.9151,4569.47,8.448,0.322,254.976,0.328,9.088,208.896,0.0375,0.0375,14.592,0.00345313,12.032,11.904,0.02575,0.05775,17.92,0.031625,18.432,18.304,8.192,8.448,8.832,9.472,9.088,8.448
2017-03-01 10:33:00,7.13112,14.1995,2870.29,26.5972,30.9223,4536.94,8.384,0.326,256,0.33,9.152,207.872,0.04275,0.03725,14.528,0.00690625,12.096,11.84,0.029125,0.056,17.92,0.032,18.304,18.176,8.16,8.384,8.896,9.472,9.152,8.448
2017-03-01 10:34:00,7.18961,14.3512,2875.91,26.6194,30.9548,4513.5,8.384,0.324,258.048,0.326,9.024,209.92,0.04225,0.03775,14.592,0.0095625,12.032,11.84,0.023375,0.0585,17.664,0.03325,18.048,17.92,8.192,8.384,9.024,9.472,9.024,8.512
2017-03-01 10:35:00,7.23207,14.3901,2874.04,26.6462,31.0563,4457.53,8.384,0.322,260.096,0.324,9.152,212.992,0.04225,0.037,14.528,0.0099375,12.032,11.904,0.02625,0.05825,17.408,0.030625,17.92,17.92,8.192,8.384,9.024,9.472,9.152,8.64
2017-03-01 10:36:00,7.22253,14.3798,2903.81,26.6729,31.1079,4532.25,8.192,0.326,261.12,0.326,9.152,214.016,0.047,0.0395,14.592,0.01075,12.032,11.904,0.026375,0.059,17.28,0.03025,17.792,17.664,8.192,8.192,8.832,9.408,9.152,8.64
2017-03-01 10:37:00,7.24365,14.4003,2916.94,26.686,31.175,4485.66,8.384,0.326,262.144,0.324,9.216,216.064,0.04475,0.03875,14.592,0.00421875,12.032,11.84,0.023,0.05875,17.152,0.03325,17.408,17.408,8.192,8.384,8.768,9.408,9.216,8.576
2017-03-01 10:38:00,7.25503,14.4118,2881.3,26.6614,31.2538,4396.87,8.32,0.324,262.144,0.332,9.152,215.04,0.04425,0.03775,14.592,0.0103125,12.032,11.84,0.024125,0.05675,16.896,0.031,17.28,17.28,8.256,8.32,8.96,9.408,9.152,8.256
2017-03-01 10:39:00,7.18422,14.4257,2874.04,26.6383,31.2779,4378.11,8.192,0.326,262.144,0.324,9.216,215.04,0.04375,0.03725,14.528,0.0105625,12.096,11.904,0.0245,0.05875,16.768,0.032,17.024,17.024,8.192,8.192,8.832,9.408,9.216,8.512
2017-03-01 10:40:00,7.1797,14.4298,2870.29,26.6462,31.2853,4406.25,8.32,0.324,264.192,0.33,9.216,215.04,0.04625,0.03675,14.592,0.00310938,12.032,11.84,0.0255,0.05925,16.64,0.03075,17.024,16.896,8.192,8.32,8.896,9.408,9.216,8.576
2017-03-01 10:41:00,7.1821,14.4362,2859.03,26.6821,31.3089,4359.65,8.16,0.32,264.192,0.33,9.088,218.112,0.04425,0.03775,14.528,0.00696875,12.032,11.904,0.028,0.05775,16.384,0.0295,16.896,16.768,8.128,8.16,8.832,9.408,9.088,8.448
2017-03-01 10:42:00,7.19557,14.4313,2885.06,26.7036,31.3712,4362,8.256,0.326,264.192,0.324,9.152,218.112,0.04675,0.0365,14.592,0.00609375,12.032,11.904,0.026875,0.05775,16.384,0.03075,16.64,16.512,8.128,8.256,8.768,9.408,9.152,8.384
2017-03-01 10:43:00,7.20703,14.4403,2915.06,26.7089,31.4116,4413.28,8.256,0.32,264.192,0.328,9.152,226.304,0.04225,0.03825,14.592,0.00621875,12.032,11.84,0.02825,0.05875,16.128,0.0295,16.64,16.32,8.064,8.256,8.768,9.472,9.152,8.384
2017-03-01 10:44:00,7.11234,14.4442,2894.43,26.7762,31.5222,4420.31,8.256,0.328,266.24,0.332,9.216,226.304,0.04225,0.03825,14.592,0.0105,12.032,11.84,0.027375,0.05775,15.936,0.03025,16.384,16.192,8.128,8.256,9.024,9.472,9.216,8.512
2017-03-01 10:45:00,7.03473,14.4557,2886.93,26.812,31.5944,4443.46,8.384,0.326,266.24,0.33,9.024,224.256,0.04275,0.037,14.528,0.0080625,12.032,11.84,0.0275,0.05725,16.768,0.031875,17.024,17.024,8.16,8.384,8.896,9.408,9.024,8.448
2017-03-01 10:46:00,7.04112,14.4521,2870.29,26.8612,31.543,4495.04,8.192,0.324,266.24,0.328,9.152,225.28,0.0415,0.03675,14.592,0.00295313,12.032,11.904,0.027875,0.058,17.664,0.0325,18.176,18.048,8.192,8.192,8.832,9.344,9.152,8.448
2017-03-01 10:47:00,7.0864,14.443,2874.04,26.8648,31.5007,4546.32,8.256,0.326,266.24,0.328,9.024,226.304,0.0425,0.036,14.592,0.00875,12.096,11.84,0.02875,0.05875,18.048,0.031375,18.432,18.432,8.16,8.256,8.896,9.408,9.024,8.512
2017-03-01 10:48:00,7.09281,14.4732,2879.66,26.883,31.5205,4558.04,8.16,0.326,266.24,0.328,9.024,226.304,0.04525,0.04,14.592,0.00546875,12.032,11.84,0.027375,0.059,17.92,0.03275,18.304,18.304,8.096,8.16,8.896,9.344,9.024,8.512
2017-03-01 10:49:00,7.11799,14.4575,2916.94,26.9246,31.5707,4599.94,8.256,0.322,266.24,0.328,9.088,225.28,0.042,0.037,14.592,0.0110625,12.032,11.84,0.0255,0.05825,17.792,0.031375,18.176,18.176,8.032,8.256,8.832,9.408,9.088,8.448
2017-03-01 10:50:00,7.09941,14.4479,2886.93,26.9499,31.6018,4473.94,8.448,0.326,266.24,0.328,9.216,224.256,0.045,0.03825,14.528,0.00596875,12.096,11.84,0.028625,0.06,17.536,0.03,17.92,17.92,8.128,8.448,8.96,9.472,9.216,8.448
2017-03-01 10:51:00,7.07999,14.4479,2890.68,26.9689,31.6145,4518.19,8.32,0.324,268.288,0.33,9.28,225.28,0.0435,0.0365,14.592,0.00590625,12.032,11.904,0.026,0.059,17.408,0.030625,17.792,17.664,8.064,8.32,9.088,9.472,9.28,8.576
2017-03-01 10:52:00,7.11119,14.4741,2903.81,26.9808,31.6518,4462.22,8.32,0.324,268.288,0.328,9.088,226.304,0.04375,0.037,14.592,0.00434375,12.096,11.84,0.028625,0.05775,17.152,0.0325,17.664,17.536,8.128,8.32,9.024,9.408,9.088,8.448
2017-03-01 10:53:00,7.14666,14.4735,2851.53,26.955,31.7063,4425,8.384,0.322,268.288,0.33,9.216,228.352,0.045,0.03575,14.592,0.00875,12.032,11.84,0.028125,0.0585,17.024,0.0305,17.408,17.28,8.192,8.384,8.96,9.408,9.216,8.448
2017-03-01 10:54:00,7.10822,14.4889,2911.31,26.8828,31.6851,4490.35,8.256,0.324,270.336,0.33,9.216,227.328,0.04625,0.037,14.528,0.007125,12.032,11.84,0.028125,0.05925,16.896,0.0305,17.28,17.152,8.128,8.256,8.96,9.344,9.216,8.448
2017-03-01 10:55:00,7.10918,14.4968,2892.56,26.9137,31.7066,4508.81,8.256,0.326,272.384,0.326,9.216,225.28,0.043,0.03925,14.592,0.004875,12.032,11.84,0.029,0.05925,17.408,0.029375,17.792,17.664,8.16,8.256,8.96,9.28,9.216,8.512
2017-03-01 10:56:00,7.09338,14.4981,2898.18,26.8937,31.6437,4555.7,8.16,0.324,272.384,0.328,9.28,225.28,0.0425,0.03725,14.592,0.0113125,12.032,11.84,0.026125,0.058,18.048,0.0305,18.176,18.048,8.128,8.16,8.96,9.408,9.28,8.448
2017-03-01 10:57:00,7.0974,14.5014,2872.16,26.8599,31.5863,4518.19,8.032,0.318,272.384,0.324,9.216,225.28,0.046,0.0375,14.592,0.009125,12.096,11.84,0.02875,0.05775,17.792,0.0315,18.176,17.92,8.096,8.032,8.96,9.472,9.216,8.448
2017-03-01 10:58:00,7.1317,14.5286,2866.53,26.9237,31.5902,4485.66,8.256,0.324,272.384,0.328,9.152,226.304,0.0445,0.03725,14.592,0.01125,12.096,11.84,0.025375,0.0575,17.664,0.029375,17.92,17.792,8.32,8.256,9.024,9.472,9.152,8.32
2017-03-01 10:59:00,7.15127,14.536,2915.06,26.9452,31.6535,4520.53,8.16,0.322,272.384,0.33,9.152,227.328,0.0445,0.03575,14.592,0.0120625,12.096,11.84,0.027625,0.0575,17.408,0.031875,17.792,17.664,8.16,8.16,8.768,9.408,9.152,8.384
2017-03-01 11:00:00,7.17509,14.5402,2916.94,26.991,31.673,4429.69,8.256,0.322,272.384,0.326,9.216,225.28,0.0455,0.0375,14.592,0.00525,12.032,11.84,0.028,0.05825,17.28,0.031125,17.536,17.536,8.192,8.256,8.896,9.472,9.216,8.576
2017-03-01 11:01:00,7.15261,14.5312,2905.69,26.9677,31.6859,4488,8.192,0.318,272.384,0.324,9.088,225.28,0.04275,0.03725,14.592,0.0059375,12.032,11.84,0.02525,0.05975,17.28,0.02925,17.792,17.536,8.16,8.192,8.832,9.472,9.088,8.448
2017-03-01 11:02:00,7.15184,14.5584,2885.06,26.9485,31.6905,4452.84,8.32,0.322,272.384,0.328,9.088,224.256,0.04575,0.03625,14.592,0.0088125,12.032,11.904,0.02675,0.05875,17.152,0.03225,17.536,17.408,8.192,8.32,8.768,9.472,9.088,8.384
2017-03-01 11:03:00,7.18364,14.5853,2896.31,26.9488,31.6719,4609.32,8.192,0.326,272.384,0.328,9.216,226.304,0.04375,0.03725,14.592,0.0075625,12.032,11.84,0.027375,0.05875,17.664,0.028875,18.048,17.92,8.192,8.192,8.96,9.408,9.216,8.448
2017-03-01 11:04:00,7.18759,14.5977,2883.18,26.9362,31.6631,4539.29,8.384,0.32,272.384,0.324,9.152,224.256,0.046,0.037,14.592,0.008625,12.032,11.84,0.024375,0.06025,17.92,0.033,18.304,18.048,8.16,8.384,8.896,9.536,9.152,8.448
2017-03-01 11:05:00,7.21714,14.6304,2907.56,26.9107,31.6277,4562.44,8.32,0.32,272.384,0.322,9.024,223.232,0.0475,0.03575,14.592,0.01,12.096,11.84,0.0275,0.0575,17.664,0.031125,18.048,17.92,8.256,8.32,8.896,9.344,9.024,8.32
2017-03-01 11:06:00,7.15136,14.6396,2872.16,26.8759,31.664,4464.56,8.256,0.326,272.384,0.328,9.152,223.232,0.04375,0.03575,14.592,0.00370313,12.032,11.904,0.023875,0.05875,17.664,0.03125,18.048,17.92,8.16,8.256,9.024,9.472,9.152,8.384
2017-03-01 11:07:00,7.13419,14.6469,2918.81,26.8515,31.6808,4616.36,8.448,0.326,274.432,0.326,9.152,225.28,0.0425,0.039,14.592,0.0085625,12.096,11.776,0.025875,0.057,18.304,0.03125,18.56,18.56,8.16,8.448,8.768,9.408,9.152,8.448
2017-03-01 11:08:00,7.1457,14.6376,2929.83,26.8816,31.6176,4704.85,8.192,0.318,274.432,0.324,9.088,224.256,0.04625,0.03975,14.592,0.0096875,12.096,11.84,0.028,0.0585,19.2,0.03325,19.456,19.328,8.096,8.192,8.832,9.408,9.088,8.576
2017-03-01 11:09:00,7.14292,14.6229,2872.16,26.8875,31.5553,4686.1,8.32,0.326,272.384,0.328,9.024,224.256,0.0425,0.03775,14.592,0.01025,12.032,11.84,0.027375,0.05825,18.944,0.028875,19.456,19.328,8.064,8.32,8.96,9.408,9.024,8.576
2017-03-01 11:10:00,7.15117,14.6264,2918.81,26.9115,31.5807,4679.36,8.256,0.32,272.384,0.322,9.216,226.304,0.04225,0.0365,14.528,0.012,12.032,11.84,0.0265,0.058,18.816,0.0325,19.2,19.072,8.032,8.256,8.96,9.408,9.216,8.384
2017-03-01 11:11:00,7.14071,14.626,2890.68,26.9377,31.6069,4555.7,8.256,0.326,272.384,0.33,9.216,225.28,0.0425,0.038,14.592,0.00496875,12.032,11.776,0.025875,0.05875,18.56,0.0295,18.944,18.816,7.968,8.256,8.832,9.472,9.216,8.448
2017-03-01 11:12:00,7.13582,14.6354,2939.21,26.9622,31.5893,4639.51,8.512,1.48,272.384,0.328,9.088,225.28,0.0475,0.0365,14.592,0.00503125,12.032,11.84,0.02875,0.06,18.432,0.0315,18.816,18.688,8.096,8.512,8.896,9.472,9.088,8.64
2017-03-01 11:13:00,7.17028,14.6439,2924.44,26.9867,31.6049,4602.29,8.256,1.48,272.384,0.328,9.152,225.28,0.041,0.03675,14.592,0.00111719,12.032,11.84,0.025625,0.06125,18.176,0.03325,18.56,18.56,8.096,8.256,8.832,9.344,9.152,8.384
2017-03-01 11:14:00,7.21319,14.6399,2886.93,26.9913,31.685,4543.97,8.256,1.472,272.384,0.326,9.088,226.304,0.042,0.0385,14.528,0.00771875,12.032,11.84,0.028125,0.05925,17.92,0.02925,18.432,18.304,8.192,8.256,8.704,9.408,9.088,8.512
2017-03-01 11:15:00,7.22089,14.6297,2883.18,27.0016,31.7329,4508.81,8.384,1.48,272.384,0.328,9.024,227.328,0.04475,0.03975,14.592,0.007375,12.032,11.84,0.026875,0.05825,17.92,0.031375,18.304,18.048,8.128,8.384,8.896,9.344,9.024,8.448
2017-03-01 11:16:00,7.20221,14.6341,2924.44,26.9674,31.7131,4585.88,8.192,1.472,272.384,0.326,9.088,225.28,0.04175,0.03775,14.592,0.00765625,12.032,11.84,0.0275,0.061,17.664,0.028375,18.048,17.92,8.16,8.192,8.896,9.408,9.088,8.512
2017-03-01 11:17:00,7.18614,14.642,2886.93,26.9711,31.7004,4532.25,8.32,1.472,272.384,0.324,9.216,223.232,0.04675,0.0385,14.592,0.0074375,12.032,11.84,0.025,0.058,18.048,0.0325,18.432,18.304,8.192,8.32,8.832,9.472,9.216,8.512
2017-03-01 11:18:00,7.19663,14.651,2929.83,26.9952,31.6511,4616.36,8.32,1.472,272.384,0.324,9.152,223.232,0.04375,0.0365,14.592,0.0060625,12.032,11.904,0.024875,0.0585,18.048,0.0335,18.432,18.304,8.128,8.32,8.896,9.472,9.152,8.32
2017-03-01 11:19:00,7.21906,14.6503,2916.94,26.9981,31.6812,4508.81,8,1.48,272.384,0.326,9.024,224.256,0.04425,0.03725,14.656,0.00615625,12.032,11.84,0.02425,0.05825,17.92,0.030125,18.176,18.176,8.128,8,8.896,9.408,9.024,8.448
2017-03-01 11:20:00,7.23854,14.64,2907.56,27.0201,31.7069,4553.35,8.256,1.472,272.384,0.328,9.216,226.304,0.04175,0.03725,14.464,0.00771875,12.032,11.84,0.026,0.0585,18.56,0.03025,18.944,18.816,8.16,8.256,8.896,9.408,9.216,8.704
2017-03-01 11:21:00,7.22485,14.6445,2931.71,27.0532,31.6883,4602.29,8.256,1.472,272.384,0.328,9.216,226.304,0.04425,0.03675,14.528,0.0069375,12.032,11.84,0.02475,0.058,18.432,0.0315,18.944,18.816,8.096,8.256,8.832,9.408,9.216,8.576
2017-03-01 11:22:00,7.21165,14.6446,2886.93,27.0225,31.6871,4560.38,8.096,1.48,272.384,0.326,9.088,225.28,0.04575,0.0345,14.528,0.00696875,12.096,11.776,0.027,0.05825,18.304,0.03,18.688,18.56,8.16,8.096,8.768,9.408,9.088,8.448
2017-03-01 11:23:00,7.20587,14.6457,2905.69,27.0197,31.707,4623.1,8.32,1.472,272.384,0.328,9.088,225.28,0.0445,0.0375,14.592,0.0089375,12.032,11.84,0.025125,0.05875,18.048,0.030875,18.56,18.432,8.064,8.32,8.832,9.472,9.088,8.64
2017-03-01 11:24:00,7.19903,14.6512,2916.94,27.0399,31.739,4555.7,8.32,1.472,272.384,0.33,9.088,229.376,0.0485,0.038,14.528,0.01075,12.032,11.84,0.025125,0.0595,17.92,0.03025,18.176,18.176,8.032,8.32,8.96,9.344,9.088,8.512
2017-03-01 11:25:00,7.18682,14.6506,2913.19,27.0434,31.771,4611.67,8.128,1.472,272.384,0.332,9.152,229.376,0.04725,0.03825,14.592,0.00384375,12.032,11.84,0.024,0.05975,17.792,0.029625,18.176,18.048,8.096,8.128,8.96,9.408,9.152,8.512
2017-03-01 11:26:00,7.19884,14.6483,2926.31,27.0559,31.8252,4567.12,8.448,1.472,272.384,0.33,9.152,229.376,0.0425,0.037,14.592,0.00515625,12.032,11.84,0.028625,0.06025,17.536,0.03175,18.048,17.792,8.064,8.448,8.896,9.408,9.152,8.384
2017-03-01 11:27:00,7.1847,14.6414,2918.81,27.051,31.7947,4558.04,8.256,1.472,272.384,0.326,9.088,228.352,0.04075,0.0385,14.592,0.0099375,12.096,11.84,0.027125,0.05925,18.048,0.0325,18.432,18.304,8.096,8.256,8.96,9.344,9.088,8.448
2017-03-01 11:28:00,7.15482,14.6676,2911.31,27.05,31.7925,4574.16,8.192,1.472,272.384,0.328,9.152,228.352,0.0455,0.0375,14.528,0.010625,12.032,11.84,0.028625,0.05975,17.92,0.03175,18.304,18.176,8.128,8.192,8.896,9.472,9.152,8.576
2017-03-01 11:29:00,7.16615,14.6798,2905.69,27.0376,31.779,4630.13,8.32,1.48,272.384,0.33,9.088,228.352,0.04375,0.039,14.464,0.0083125,12.032,11.84,0.027875,0.059,18.304,0.02875,18.688,18.56,8.192,8.32,8.896,9.408,9.088,8.512
2017-03-01 11:30:00,7.18451,14.6801,2862.78,27.0485,31.767,4551.01,8.32,1.488,272.384,0.33,9.216,229.376,0.04275,0.03775,14.592,0.0090625,12.032,11.84,0.026625,0.05825,18.304,0.030375,18.56,18.432,8.192,8.32,8.832,9.408,9.216,8.512
2017-03-01 11:31:00,7.18961,14.6782,2920.69,27.0633,31.7464,4667.64,8.128,1.48,272.384,0.328,9.216,229.376,0.04375,0.03625,14.592,0.007,12.032,11.776,0.02575,0.0585,18.56,0.02975,18.944,18.816,8.128,8.128,8.768,9.408,9.216,8.384
2017-03-01 11:32:00,7.21088,14.6802,2913.19,27.0295,31.7325,4611.67,8.384,1.472,272.384,0.326,9.152,229.376,0.04225,0.03875,14.592,0.0085,12.032,11.84,0.02975,0.06,18.304,0.030625,18.688,18.432,8.096,8.384,8.768,9.472,9.152,8.448
2017-03-01 11:33:00,7.19913,14.6762,2926.31,27.0359,31.7852,4623.1,8.32,1.48,272.384,0.328,9.152,228.352,0.04275,0.03875,14.528,0.0066875,12.032,11.84,0.027,0.059,18.304,0.030125,18.56,18.432,8.128,8.32,8.96,9.408,9.152,8.32
2017-03-01 11:34:00,7.16577,14.6584,2875.91,27.0323,31.7514,4529.91,8.192,1.48,272.384,0.328,9.024,229.376,0.0445,0.0375,14.528,0.0074375,12.032,11.84,0.026625,0.06025,18.176,0.031875,18.56,18.432,8.096,8.192,8.832,9.408,9.024,8.448
2017-03-01 11:35:00,7.15271,14.6618,2931.71,27.0465,31.7742,4658.26,8.256,1.48,272.384,0.33,9.216,230.4,0.04425,0.0345,14.528,0.00484375,12.032,11.84,0.02775,0.06075,18.304,0.0325,18.688,18.432,8.192,8.256,8.832,9.408,9.216,8.512
2017-03-01 11:36:00,7.15972,14.6502,2916.94,27.0496,31.7487,4648.88,8.192,1.472,272.384,0.332,9.088,229.376,0.04325,0.0385,14.592,0.00621875,12.032,11.84,0.028125,0.05775,18.944,0.031875,19.328,19.2,8.16,8.192,8.896,9.472,9.088,8.576
2017-03-01 11:37:00,7.18364,14.6459,2905.69,27.1134,31.6935,4588.22,8.16,1.48,272.384,0.328,9.152,229.376,0.04325,0.03675,14.592,0.0101875,12.032,11.84,0.02725,0.0605,18.688,0.03075,19.072,18.944,8.192,8.16,8.832,9.472,9.152,8.384
2017-03-01 11:38:00,7.1821,14.6434,2874.04,27.0922,31.7381,4595.26,8.32,1.472,272.384,0.328,9.152,228.352,0.0435,0.04025,14.592,0.007625,12.032,11.84,0.02425,0.057,18.432,0.02925,18.944,18.688,8.128,8.32,8.896,9.344,9.152,8.448
2017-03-01 11:39:00,7.16317,14.6531,2901.93,27.126,31.7725,4569.47,8.192,1.48,272.384,0.33,9.088,229.376,0.0435,0.03625,14.592,0.007625,12.032,11.84,0.027125,0.059,18.304,0.0315,18.688,18.56,8.16,8.192,8.832,9.472,9.088,8.192
2017-03-01 11:40:00,7.17768,14.6638,2920.69,27.1396,31.7864,4637.16,8.256,0.32,272.384,0.33,9.216,229.376,0.041,0.0395,14.592,0.0073125,12.032,11.84,0.02625,0.05975,18.048,0.02875,18.56,18.432,8.128,8.256,8.896,9.408,9.216,8.512
2017-03-01 11:41:00,7.20443,14.6602,2909.44,27.1666,31.814,4660.6,8.384,0.324,272.384,0.33,9.152,230.4,0.04325,0.03825,14.592,0.00684375,12.032,11.776,0.029,0.05925,18.048,0.0335,18.304,18.176,8.256,8.384,8.96,9.344,9.152,8.512
2017-03-01 11:42:00,7.21454,14.6552,2890.68,27.1732,31.8553,4522.88,8.32,0.326,274.432,0.332,9.088,231.424,0.04525,0.03775,14.592,0.0061875,12.032,11.84,0.02625,0.058,17.792,0.029625,18.048,17.92,8.192,8.32,8.96,9.408,9.088,8.384
2017-03-01 11:43:00,7.2051,14.6591,2927.96,27.2012,31.8892,4576.5,8.256,0.326,274.432,0.33,9.216,230.4,0.044,0.03525,14.592,0.009375,12.032,11.84,0.027625,0.059,17.536,0.03425,17.92,17.92,8.192,8.256,8.704,9.408,9.216,8.448
2017-03-01 11:44:00,7.17528,14.6641,2886.93,27.1972,31.912,4606.98,8.32,0.324,274.432,0.33,9.088,229.376,0.0445,0.04,14.592,0.0068125,12.032,11.84,0.026125,0.06,18.048,0.0325,18.432,18.304,8.256,8.32,8.832,9.344,9.088,8.512
2017-03-01 11:45:00,7.16077,14.6671,2944.83,27.171,31.8636,4665.29,8.192,0.328,274.432,0.326,9.152,230.4,0.04425,0.04025,14.592,0.00775,12.032,11.776,0.024625,0.0595,18.944,0.028375,19.456,19.2,8.16,8.192,8.832,9.408,9.152,8.512
2017-03-01 11:46:00,7.15482,14.6542,2937.33,27.1581,31.809,4723.61,8.256,0.324,274.432,0.33,9.216,230.4,0.04475,0.037,14.592,0.0123125,12.032,11.84,0.025375,0.0565,18.944,0.03225,19.2,18.944,8.192,8.256,8.896,9.408,9.216,8.448
2017-03-01 11:47:00,7.18441,14.6589,2885.06,27.1739,31.8478,4551.01,8.448,0.328,274.432,0.33,9.216,232.448,0.047,0.036,14.528,0.00301563,12.032,11.84,0.025125,0.05875,18.56,0.034,19.072,18.816,8.256,8.448,8.896,9.344,9.216,8.64
2017-03-01 11:48:00,7.18393,14.6625,2909.44,27.2127,31.8764,4576.5,8.32,0.324,274.432,0.328,9.152,233.472,0.04425,0.0375,14.592,0.01175,12.032,11.84,0.0275,0.05925,18.56,0.03375,18.944,18.816,8.256,8.32,9.024,9.408,9.152,8.448
2017-03-01 11:49:00,7.17124,14.6628,2915.06,27.2349,31.8909,4599.94,8.32,0.326,274.432,0.334,9.216,229.376,0.04425,0.03725,14.592,0.0123125,12.032,11.84,0.026375,0.059,18.304,0.029625,18.56,18.432,8.256,8.32,8.96,9.344,9.216,8.32
2017-03-01 11:50:00,7.15146,14.6783,2926.31,27.2305,31.9115,4634.82,8.384,0.328,274.432,1.344,9.088,230.4,0.04575,0.04,14.592,0.00446875,12.032,11.84,0.02475,0.06125,18.688,0.03025,18.816,18.688,8.192,8.384,8.896,9.472,9.088,8.512
2017-03-01 11:51:00,7.16269,14.6683,2941.08,27.2201,31.9303,4732.99,8.448,0.326,274.432,1.336,9.088,229.376,0.04325,0.0385,14.592,0.007125,11.968,11.84,0.02775,0.05875,19.328,0.030625,19.712,19.584,8.096,8.448,8.96,9.408,9.088,8.512
2017-03-01 11:52:00,7.15885,14.6792,2937.33,27.2203,31.8647,4740.02,8.32,0.33,274.432,1.344,9.152,231.424,0.043,0.0365,14.528,0.00925,12.032,11.84,0.026875,0.06075,19.072,0.0325,19.584,19.456,8.096,8.32,8.832,9.344,9.152,8.384
2017-03-01 11:53:00,7.18778,14.698,2879.66,27.2366,31.9046,4634.82,8.448,0.332,274.432,1.336,9.152,231.424,0.0425,0.0375,14.592,0.0065625,12.032,11.84,0.02625,0.059,18.944,0.03325,19.456,19.328,8.16,8.448,8.768,9.408,9.152,8.384
2017-03-01 11:54:00,7.19855,14.7085,2883.18,27.2805,31.9451,4621.04,8.32,0.33,274.432,1.344,9.088,231.424,0.041,0.03775,14.592,0.009,12.032,11.84,0.02725,0.062,18.816,0.0315,19.072,19.2,8.128,8.32,8.832,9.472,9.088,8.32
2017-03-01 11:55:00,7.19721,14.709,2924.44,27.2812,31.9854,4576.5,8.192,0.328,274.432,1.344,9.152,230.4,0.0445,0.0395,14.592,0.0085625,12.032,11.84,0.027375,0.05875,18.56,0.031375,18.944,18.816,8.192,8.192,8.832,9.408,9.152,8.448
2017-03-01 11:56:00,7.17672,14.6988,2941.08,27.3203,32.0063,4583.53,8.32,0.33,274.432,1.344,9.344,231.424,0.0435,0.037,14.592,0.0050625,12.032,11.776,0.025125,0.0605,18.432,0.03275,18.816,18.688,8.16,8.32,8.768,9.408,9.344,8.576
2017-03-01 11:57:00,7.1722,14.7153,2961.71,27.306,32.0468,4674.67,8.32,0.332,274.432,1.352,9.024,236.544,0.04525,0.03675,14.592,0.005,12.032,11.84,0.026375,0.059,18.816,0.031875,19.2,19.072,8.192,8.32,8.896,9.408,9.024,8.512
2017-03-01 11:58:00,7.17701,14.7098,2946.71,27.3102,32.0299,4630.13,8.32,0.336,274.432,1.344,9.216,236.544,0.045,0.03925,14.528,0.01,12.096,11.84,0.02725,0.06125,18.56,0.034,18.944,18.944,8.32,8.32,8.832,9.344,9.216,8.512
2017-03-01 11:59:00,7.18662,14.7031,2907.56,27.2822,32.0114,4553.35,8.448,0.33,274.432,1.352,9.088,235.52,0.0465,0.038,14.592,0.012375,12.032,11.84,0.027,0.05925,18.432,0.031625,18.816,18.688,8.192,8.448,8.896,9.408,9.088,8.576
2017-03-01 12:00:00,7.17547,14.6917,2924.44,27.2665,32.0266,4616.36,8.384,0.332,274.432,1.344,9.088,234.496,0.04375,0.041,14.528,0.008625,11.968,11.84,0.02575,0.0595,18.176,0.031625,18.688,18.432,8.16,8.384,9.024,9.408,9.088,8.256
2017-03-01 12:01:00,7.15684,14.6904,2894.43,27.2364,32.0382,4515.84,8.384,0.336,274.432,1.36,9.152,232.448,0.0445,0.0375,14.592,0.00284375,12.032,11.776,0.02575,0.05975,18.048,0.03075,18.432,18.304,8.192,8.384,9.152,9.344,9.152,8.384
2017-03-01 12:02:00,7.16356,14.6867,2870.29,27.2421,32.0309,4576.5,8.256,0.336,274.432,1.352,9.024,232.448,0.0445,0.03775,14.528,0.0060625,11.968,11.84,0.02675,0.05925,18.56,0.029375,19.072,18.816,8.192,8.256,8.96,9.408,9.024,8.448
2017-03-01 12:03:00,7.16481,14.6818,2963.59,27.2315,31.9596,4690.79,8.256,0.332,272.384,1.36,9.152,232.448,0.0425,0.0385,14.592,0.00540625,12.032,11.84,0.02775,0.06025,18.816,0.0315,19.2,19.2,8.16,8.256,8.96,9.472,9.152,8.512
2017-03-01 12:04:00,7.19528,14.6838,2862.78,27.2195,31.9684,4555.7,8.256,0.334,272.384,1.352,9.152,233.472,0.046,0.0365,14.592,0.00503125,12.032,11.84,0.026875,0.06025,18.688,0.030875,18.944,19.072,8.192,8.256,9.024,9.408,9.152,8.448
2017-03-01 12:05:00,7.2051,14.6796,2911.31,27.2349,31.9754,4604.63,8.256,0.338,274.432,1.352,9.28,232.448,0.043,0.03725,14.528,0.0113125,12.032,11.84,0.026,0.06075,18.56,0.0335,18.944,18.816,8.192,8.256,9.024,9.408,9.28,8.512
2017-03-01 12:06:00,7.1847,14.678,2931.71,27.2735,31.976,4630.13,8.32,0.338,274.432,1.352,9.088,231.424,0.04625,0.03775,14.528,0.00625,12.032,11.84,0.026625,0.06025,18.304,0.029625,18.688,18.56,8.192,8.32,8.896,9.408,9.088,8.512
2017-03-01 12:07:00,7.17067,14.6793,2864.66,27.2771,32.043,4508.81,8.192,0.334,276.48,1.352,9.28,232.448,0.04725,0.038,14.592,0.013875,12.096,11.84,0.026875,0.05925,18.304,0.0295,18.56,18.432,8.256,8.192,8.96,9.344,9.28,8.512
2017-03-01 12:08:00,7.17682,14.6791,2890.68,27.225,32.0606,4534.6,8.192,0.34,276.48,1.36,9.088,233.472,0.04425,0.0375,14.592,0.0096875,12.032,11.84,0.028125,0.06075,18.048,0.03425,18.304,18.176,8.192,8.192,9.024,9.344,9.088,8.384
2017-03-01 12:09:00,7.18989,14.6842,2931.71,27.2555,32.0375,4641.85,8.32,0.336,274.432,1.36,9.088,234.496,0.0465,0.039,14.528,0.00298438,12.032,11.84,0.0255,0.0595,18.56,0.03025,18.944,18.816,8.16,8.32,8.768,9.28,9.088,8.32
2017-03-01 12:10:00,7.16048,14.7054,2901.93,27.3051,31.9632,4590.57,8.256,0.34,274.432,1.36,9.152,235.52,0.0455,0.038,14.592,0.0088125,12.032,11.84,0.025375,0.06075,18.944,0.03125,19.456,19.2,8.064,8.256,8.832,9.344,9.152,8.576
2017-03-01 12:11:00,7.15962,14.709,2898.18,27.3433,31.9622,4571.81,8.32,0.338,276.48,1.36,9.088,234.496,0.04375,0.038,14.592,0.0099375,12.032,11.84,0.025125,0.06075,18.816,0.031,19.2,19.072,8.128,8.32,8.832,9.344,9.088,8.576
2017-03-01 12:12:00,7.13994,14.7018,2920.69,27.347,31.9936,4728.3,8.256,0.334,274.432,1.36,9.152,233.472,0.04275,0.0405,14.592,0.00234375,12.032,11.84,0.025875,0.061,18.56,0.03025,18.944,18.816,8.16,8.256,8.768,9.344,9.152,8.512
2017-03-01 12:13:00,7.13918,14.7008,2939.21,27.3504,32.0039,4693.13,8.32,0.336,276.48,1.352,9.216,232.448,0.04475,0.03925,14.592,0.00571875,12.032,11.84,0.028875,0.05875,18.688,0.0325,19.2,19.072,8.192,8.32,8.896,9.344,9.216,8.448
2017-03-01 12:14:00,7.14772,14.6901,2939.21,27.368,32.0136,4634.82,8.32,0.34,276.48,1.352,9.024,232.448,0.04325,0.03525,14.592,0.0059375,11.968,11.84,0.026625,0.06175,18.56,0.03325,18.944,18.688,8.192,8.32,8.832,9.344,9.024,8.64
2017-03-01 12:15:00,7.18576,14.7018,2918.81,27.3877,32.0207,4614.01,8.448,0.332,276.48,0.34,9.216,234.496,0.04525,0.0375,14.656,0.011375,12.032,11.84,0.027,0.06025,18.432,0.03125,18.816,18.688,8.16,8.448,8.896,9.344,9.216,8.512
2017-03-01 12:16:00,7.21319,14.6913,2892.56,27.3909,32.0496,4492.69,8.192,0.34,276.48,0.334,9.216,233.472,0.0445,0.03875,14.592,0.00210938,12.032,11.84,0.0255,0.06025,18.176,0.031875,18.688,18.432,8.16,8.192,8.768,9.344,9.216,8.512
2017-03-01 12:17:00,7.18114,14.6789,2898.18,27.4126,32.0588,4553.35,8.32,0.338,276.48,0.332,9.088,233.472,0.0435,0.0395,14.592,0.00925,12.032,11.904,0.027875,0.05875,18.048,0.030875,18.304,18.176,8.16,8.32,8.96,9.344,9.088,8.32
2017-03-01 12:18:00,7.16173,14.6793,2915.06,27.41,32.0964,4595.26,8.256,0.338,276.48,0.338,9.216,232.448,0.0435,0.03575,14.528,0.00484375,12.032,11.84,0.027,0.05775,18.304,0.0315,18.816,18.688,8.096,8.256,8.896,9.472,9.216,8.576
2017-03-01 12:19:00,7.1458,14.6726,2894.43,27.3907,32.0703,4669.98,8.384,0.34,276.48,0.334,9.216,233.472,0.0465,0.03825,14.656,0.00509375,12.032,11.84,0.02675,0.06075,18.816,0.03175,19.328,19.072,8.192,8.384,8.896,9.472,9.216,8.576
2017-03-01 12:20:00,7.17153,14.674,2901.93,27.3717,32.0489,4599.94,8.256,0.334,276.48,0.336,9.152,233.472,0.04525,0.0385,14.592,0.0103125,12.032,11.84,0.024,0.0595,18.56,0.03475,18.944,18.816,8.096,8.256,8.896,9.408,9.152,8.448
2017-03-01 12:21:00,7.19259,14.6618,2941.08,27.4099,32.0753,4576.5,8.256,0.336,276.48,0.336,9.024,236.544,0.044,0.03825,14.592,0.0060625,11.968,11.84,0.0235,0.0595,18.432,0.030375,18.816,18.688,8.096,8.256,8.832,9.408,9.024,8.512
2017-03-01 12:22:00,7.17489,14.6674,2922.56,27.3725,32.1333,4625.44,8.096,0.334,274.432,0.334,9.216,235.52,0.04425,0.0405,14.592,0.00875,11.968,11.84,0.02575,0.06175,18.176,0.03475,18.56,18.432,8.064,8.096,8.832,9.472,9.216,8.64
2017-03-01 12:23:00,7.12853,14.6602,2924.44,27.3326,32.1106,4627.78,8.16,0.334,274.432,0.334,9.088,234.496,0.0445,0.03525,14.528,0.0105625,12.032,11.84,0.026875,0.06125,18.176,0.03325,18.56,18.432,8.192,8.16,8.96,9.408,9.088,8.64
2017-03-01 12:24:00,7.11033,14.6571,2892.56,27.3474,32.0835,4634.82,8.256,0.338,274.432,0.336,9.088,235.52,0.045,0.03775,14.592,0.006875,11.968,11.84,0.025625,0.05975,19.2,0.030375,19.712,19.584,8.096,8.256,9.024,9.344,9.088,8.384
2017-03-01 12:25:00,7.13064,14.6578,2875.91,27.3336,32.0481,4644.19,8.384,0.332,274.432,0.336,9.152,235.52,0.0435,0.0385,14.592,0.00260938,12.032,11.84,0.0265,0.059,19.2,0.03325,19.584,19.328,8.192,8.384,8.96,9.472,9.152,8.448
2017-03-01 12:26:00,7.14992,14.6556,2875.91,27.37,32.0486,4634.82,8.448,0.338,274.432,0.336,9.088,237.568,0.044,0.03975,14.592,0.008375,12.032,11.776,0.027,0.0605,18.944,0.03325,19.456,19.328,8.192,8.448,8.96,9.408,9.088,8.64
2017-03-01 12:27:00,7.1363,14.6482,2933.58,27.4005,32.0864,4681.7,8.384,0.334,274.432,0.34,9.024,237.568,0.04425,0.03975,14.528,0.0048125,12.032,11.776,0.02525,0.0595,18.816,0.031125,19.2,19.072,8.192,8.384,8.96,9.344,9.024,8.384
2017-03-01 12:28:00,7.1434,14.6492,2942.96,27.3975,32.1753,4690.79,8.384,0.336,274.432,0.336,9.024,236.544,0.0435,0.0365,14.592,0.0106875,12.032,11.84,0.02725,0.05975,18.688,0.030375,19.072,18.816,8.192,8.384,8.832,9.344,9.024,8.448
2017-03-01 12:29:00,7.13735,14.6432,2944.83,27.38,32.1662,4599.94,8.128,0.334,274.432,0.334,9.088,235.52,0.043,0.03975,14.592,0.0085,12.032,11.84,0.027875,0.061,18.56,0.03125,18.944,18.816,8.128,8.128,8.896,9.408,9.088,8.32
2017-03-01 12:30:00,7.12872,14.665,2896.31,27.3564,32.124,4621.04,8.128,0.336,276.48,0.336,9.024,236.544,0.04875,0.03925,14.592,0.009,12.032,11.84,0.030875,0.06175,19.072,0.02975,19.328,19.2,8.096,8.128,8.832,9.344,9.024,8.448
2017-03-01 12:31:00,7.17201,14.6643,2952.34,27.3494,32.0402,4740.02,8.192,0.334,276.48,0.338,9.216,236.544,0.0445,0.03875,14.592,0.0089375,12.032,11.84,0.027625,0.06075,19.584,0.027875,20.096,19.968,8.192,8.192,8.832,9.344,9.216,8.64
2017-03-01 12:32:00,7.18374,14.6654,2911.31,27.3937,32.0063,4674.67,8.256,0.336,274.432,0.338,9.152,238.592,0.043,0.038,14.592,0.009375,12.032,11.84,0.023875,0.06175,19.456,0.030875,19.84,19.84,8.192,8.256,8.896,9.344,9.152,8.448
2017-03-01 12:33:00,7.16365,14.6782,2888.81,27.4128,32.0239,4604.63,8.192,0.334,276.48,0.338,9.216,238.592,0.043,0.03775,14.592,0.006875,12.032,11.84,0.02725,0.05875,19.2,0.03125,19.456,19.456,8.16,8.192,8.896,9.408,9.216,8.384
2017-03-01 12:34:00,7.16548,14.6689,2929.83,27.4609,32.061,4702.51,8.448,0.34,276.48,0.336,9.024,236.544,0.0445,0.0395,14.528,0.0055625,12.032,11.776,0.02525,0.059,19.072,0.031875,19.456,19.328,8.16,8.448,8.832,9.472,9.024,8.256
2017-03-01 12:35:00,7.12134,14.671,2890.68,27.4895,32.0949,4543.97,8.384,0.338,276.48,0.336,9.088,236.544,0.047,0.0385,14.592,0.009,12.032,11.84,0.02725,0.06025,18.944,0.029875,19.2,18.944,8.096,8.384,9.024,9.472,9.088,8.384
2017-03-01 12:36:00,7.12949,14.6814,2926.31,27.4863,32.1353,4574.16,8.096,0.33,274.432,0.336,9.152,237.568,0.045,0.0395,14.592,0.00653125,12.032,11.776,0.027625,0.05925,18.688,0.03175,19.072,18.944,8.032,8.096,8.896,9.344,9.152,8.512
2017-03-01 12:37:00,7.16288,14.6709,2933.58,27.4635,32.1702,4714.23,8.16,0.336,274.432,0.34,9.216,238.592,0.04275,0.038,14.592,0.0106875,12.032,11.84,0.02575,0.06075,19.328,0.03075,19.84,19.584,8.128,8.16,8.896,9.344,9.216,8.384
2017-03-01 12:38:00,7.15252,14.6775,2916.94,27.4488,32.1379,4679.36,8.32,0.33,274.432,0.33,9.088,237.568,0.046,0.03875,14.592,0.00925,12.032,11.84,0.027375,0.05925,19.2,0.030875,19.584,19.328,8.128,8.32,8.896,9.344,9.088,8.448
2017-03-01 12:39:00,7.16682,14.669,2900.06,27.4711,32.1001,4634.82,8.32,0.328,276.48,0.338,9.216,237.568,0.04125,0.039,14.592,0.0085625,12.032,11.84,0.0265,0.06125,18.944,0.032,19.328,19.2,8.064,8.32,8.896,9.408,9.216,8.448
2017-03-01 12:40:00,7.15501,14.6717,2924.44,27.5288,32.1252,4669.98,8.256,0.334,274.432,0.334,9.088,236.544,0.04625,0.038,14.592,0.013,12.032,11.84,0.029,0.059,18.816,0.0325,19.2,18.944,8.096,8.256,8.832,9.472,9.088,8.512
2017-03-01 12:41:00,7.15732,14.6763,2924.44,27.5415,32.1576,4660.6,8.576,0.332,274.432,0.334,9.088,235.52,0.043,0.03975,14.528,0.00734375,12.032,11.84,0.02375,0.06075,18.56,0.03275,18.944,18.816,8.192,8.576,8.768,9.408,9.088,8.384
2017-03-01 12:42:00,7.17278,14.6733,2909.44,27.5338,32.1759,4632.47,8.512,0.45,274.432,0.338,9.28,237.568,0.0435,0.04025,14.592,0.007375,12.032,11.776,0.02575,0.0595,18.432,0.02775,18.816,18.816,8.192,8.512,8.832,9.408,9.28,8.512
2017-03-01 12:43:00,7.20423,14.6709,2913.19,27.5014,32.2167,4567.12,8.384,0.452,274.432,0.334,9.152,239.616,0.03975,0.04175,14.528,0.0054375,12.032,11.776,0.026375,0.0595,18.304,0.02725,18.56,18.56,8.096,8.384,9.088,9.472,9.152,8.448
2017-03-01 12:44:00,7.19288,14.6773,2903.81,27.4087,32.2523,4548.66,8.16,0.33,274.432,0.336,9.152,238.592,0.04175,0.0385,14.592,0.00257813,12.032,11.84,0.0255,0.05975,18.048,0.031125,18.432,18.176,8.096,8.16,8.96,9.472,9.152,8.448
2017-03-01 12:45:00,7.17999,14.6666,2931.71,27.3497,32.2539,4604.63,8.16,0.334,274.432,0.338,9.216,236.544,0.04375,0.03675,14.592,0.0084375,12.032,11.84,0.02775,0.06025,17.92,0.033,18.176,18.176,8.064,8.16,8.96,9.408,9.216,8.384
2017-03-01 12:46:00,7.16971,14.6828,2909.44,27.3466,32.2135,4508.81,8.192,0.334,274.432,0.336,9.024,236.544,0.04275,0.04025,14.656,0.0063125,12.032,11.84,0.027375,0.05925,17.664,0.03225,18.048,17.92,8.16,8.192,8.768,9.344,9.024,8.384
2017-03-01 12:47:00,7.15405,14.7047,2946.71,27.3278,32.1973,4686.1,8.032,0.332,274.432,0.33,9.024,236.544,0.04375,0.03475,14.592,0.0099375,12.032,11.776,0.029125,0.0585,18.816,0.028125,19.2,19.072,8.032,8.032,8.896,9.408,9.024,8.384
2017-03-01 12:48:00,7.17586,14.7093,2890.68,27.3319,32.0934,4648.88,8.256,0.328,274.432,0.332,9.152,237.568,0.045,0.03625,14.592,0.0115625,11.968,11.84,0.027125,0.0605,19.456,0.030375,19.712,19.712,8.096,8.256,8.768,9.344,9.152,8.32
2017-03-01 12:49:00,7.19249,14.7088,2942.96,27.3501,32.0394,4718.92,8.512,0.332,274.432,0.336,9.024,237.568,0.044,0.03925,14.592,0.0086875,12.032,11.84,0.02425,0.059,19.2,0.03275,19.456,19.456,8.096,8.512,8.704,9.408,9.024,8.448
2017-03-01 12:50:00,7.19952,14.7093,2918.81,27.3788,32.0313,4611.67,8.384,0.33,274.432,0.332,9.216,237.568,0.04225,0.0395,14.592,0.00264063,11.968,11.84,0.028875,0.05925,18.944,0.034,19.328,19.2,8.192,8.384,8.832,9.408,9.216,8.448
2017-03-01 12:51:00,7.19682,14.707,2900.06,27.3928,32.0377,4621.04,8.128,0.332,274.432,0.336,9.024,233.472,0.0465,0.0405,14.592,0.00465625,12.096,11.776,0.02725,0.059,18.944,0.03275,19.2,18.944,8.256,8.128,8.96,9.344,9.024,8.64
2017-03-01 12:52:00,7.21463,14.6989,2935.46,27.4054,32.0477,4618.7,8.096,0.332,274.432,0.328,9.216,232.448,0.04475,0.0385,14.592,0.0086875,12.032,11.84,0.027,0.059,18.56,0.0325,19.072,18.816,8.16,8.096,8.896,9.408,9.216,8.512
2017-03-01 12:53:00,7.21791,14.7,2935.46,27.3886,32.0889,4679.36,8.32,0.332,274.432,0.332,9.088,232.448,0.04075,0.03675,14.592,0.00646875,11.968,11.84,0.029625,0.0605,18.432,0.03575,18.688,18.688,8.128,8.32,8.832,9.408,9.088,8.32
2017-03-01 12:54:00,7.25561,14.7165,2886.93,27.3514,32.0451,4618.7,8.256,0.332,274.432,0.334,9.152,233.472,0.04425,0.03675,14.528,0.0068125,12.032,11.776,0.02625,0.061,19.2,0.0335,19.456,19.2,8.16,8.256,8.96,9.344,9.152,8.576
2017-03-01 12:55:00,7.2561,14.7091,2911.31,27.3282,31.9942,4651.23,8.192,0.33,274.432,0.33,9.216,233.472,0.04375,0.03475,14.592,0.0120625,12.032,11.84,0.029625,0.0595,18.944,0.034,19.456,19.2,8.064,8.192,8.896,9.472,9.216,8.384
2017-03-01 12:56:00,7.2532,14.7042,2946.71,27.3661,32.0154,4667.64,8.32,0.334,274.432,0.334,9.088,233.472,0.04775,0.039,14.592,0.008375,12.032,11.84,0.029,0.059,18.816,0.03275,19.072,19.072,8.16,8.32,8.768,9.408,9.088,8.448
2017-03-01 12:57:00,7.23207,14.7159,2888.81,27.3601,32.0191,4583.53,8.192,0.332,274.432,0.336,9.152,231.424,0.04475,0.0375,14.592,0.0080625,12.032,11.776,0.026875,0.05975,18.56,0.0295,18.944,18.816,8.128,8.192,8.768,9.344,9.152,8.384
2017-03-01 12:58:00,7.23863,14.7224,2922.56,27.3944,32.0563,4592.91,8.16,0.33,274.432,0.332,9.344,230.4,0.042,0.03825,14.592,0.0089375,12.032,11.84,0.027875,0.05925,18.432,0.03175,18.816,18.56,8.16,8.16,8.896,9.408,9.344,8.448
2017-03-01 12:59:00,7.26266,14.7199,2892.56,27.4199,32.0763,4527.56,8.16,0.332,274.432,0.334,8.96,232.448,0.047,0.03725,14.592,0.010375,11.968,11.84,0.027625,0.05925,18.304,0.031,18.688,18.432,8.064,8.16,8.832,9.344,8.96,8.448
2017-03-01 13:00:00,7.29282,14.7296,2909.44,27.4269,32.113,4576.5,8.32,0.332,274.432,0.336,9.216,232.448,0.0435,0.0395,14.528,0.008375,12.032,11.84,0.026,0.06075,18.048,0.03275,18.432,18.176,8,8.32,8.832,9.344,9.216,8.448
2017-03-01 13:01:00,7.30472,14.7372,2965.47,27.3971,32.161,4641.85,8.384,0.328,274.432,0.338,9.024,232.448,0.0455,0.037,14.592,0.00296875,12.032,11.84,0.02825,0.061,18.048,0.0325,18.432,18.304,8.096,8.384,8.96,9.408,9.024,8.384
2017-03-01 13:02:00,7.29621,14.7454,2924.44,27.3794,32.1003,4702.51,8.32,0.334,274.432,0.33,9.088,231.424,0.04575,0.03725,14.592,0.0138125,12.032,11.84,0.026625,0.06225,19.2,0.031,19.584,19.456,8.096,8.32,8.832,9.472,9.088,8.448
2017-03-01 13:03:00,7.25339,14.7497,2907.56,27.4435,32.0276,4606.98,8.32,0.328,274.432,0.332,9.088,231.424,0.04875,0.037,14.592,0.0121875,12.032,11.84,0.026625,0.05625,18.944,0.03025,19.456,19.2,8.096,8.32,8.832,9.408,9.088,8.384
2017-03-01 13:04:00,7.26353,14.7492,2918.81,27.4636,32.0947,4564.78,8.384,0.324,274.432,0.332,8.96,231.424,0.04475,0.03975,14.592,0.0049375,11.968,11.776,0.026625,0.05975,18.816,0.03325,19.2,19.072,8.192,8.384,8.832,9.408,8.96,8.448
2017-03-01 13:05:00,7.30346,14.7532,2915.06,27.4682,32.1444,4553.35,8.128,0.326,274.432,0.326,9.216,232.448,0.046,0.0395,14.592,0.00534375,12.032,11.84,0.023125,0.0595,18.56,0.03,18.944,18.816,8.128,8.128,8.832,9.344,9.216,8.64
2017-03-01 13:06:00,7.3302,14.7711,2920.69,27.5472,32.179,4532.25,8.192,0.324,274.432,0.334,9.088,234.496,0.04375,0.03525,14.528,0.009125,12.032,11.84,0.024875,0.05875,18.432,0.033,18.688,18.688,8.192,8.192,9.024,9.408,9.088,8.448
2017-03-01 13:07:00,7.31344,14.7601,2939.21,27.5141,32.2126,4588.22,8.128,0.322,274.432,0.328,8.96,233.472,0.0435,0.039,14.592,0.00925,12.032,11.84,0.028125,0.0575,18.176,0.030875,18.56,18.432,8.128,8.128,8.896,9.344,8.96,8.512
2017-03-01 13:08:00,7.2905,14.7495,2969.22,27.4903,32.2213,4595.26,8.128,1.488,274.432,0.33,9.216,233.472,0.04325,0.03925,14.592,0.0090625,12.032,11.84,0.0265,0.05975,18.048,0.029125,18.432,18.176,8.192,8.128,8.832,9.408,9.216,8.256
2017-03-01 13:09:00,7.25899,14.7565,2965.47,27.4664,32.2366,4639.51,8.192,1.488,274.432,0.326,9.024,233.472,0.041,0.0395,14.592,0.0091875,11.968,11.84,0.027375,0.06025,18.048,0.032,18.432,18.304,8.128,8.192,8.96,9.408,9.024,8.384
2017-03-01 13:10:00,7.25446,14.7624,2954.21,27.4387,32.1766,4721.26,8.256,1.488,272.384,0.33,9.088,234.496,0.045,0.0355,14.528,0.00382813,12.032,11.84,0.025125,0.05825,18.944,0.0315,19.2,18.944,8.16,8.256,9.024,9.344,9.088,8.448
2017-03-01 13:11:00,7.29862,14.7682,2944.83,27.4268,32.1225,4677.01,8.32,1.488,272.384,0.328,9.152,234.496,0.0415,0.038,14.592,0.0110625,12.032,11.84,0.029375,0.0615,18.56,0.03175,19.072,18.816,8.256,8.32,8.96,9.408,9.152,8.576
2017-03-01 13:12:00,7.29833,14.7633,2944.83,27.4426,32.1454,4641.85,8.192,1.48,274.432,0.326,9.088,234.496,0.0415,0.04025,14.528,0.00684375,11.968,11.84,0.028,0.05875,18.432,0.03225,18.816,18.688,8.192,8.192,8.768,9.344,9.088,8.448
2017-03-01 13:13:00,8.16239,14.8282,3584.83,27.439,32.2387,6135.18,8.256,1.48,274.432,0.33,9.216,231.424,16.384,0.04175,13.568,0.0045625,11.648,11.456,18.048,0.246,18.176,0.03075,18.432,18.432,8.128,8.256,8.768,9.408,9.216,8.384
2017-03-01 13:14:00,8.67391,14.7287,3653.99,27.3853,31.1111,5927.42,8.32,1.256,274.432,0.33,9.024,224.256,16.384,0.04175,13.504,0.0121875,11.648,11.392,17.92,0.07,17.92,0.029625,18.304,18.176,8.032,8.32,8.832,9.408,9.024,8.384
2017-03-01 13:15:00,8.62568,13.5941,3633.36,27.4688,31.0538,5813.13,8.16,81.92,268.288,0.318,9.152,223.232,16.384,0.04,13.568,0.02125,11.584,11.456,17.664,0.068,17.792,0.0285,18.048,18.048,8.096,8.16,8.832,9.344,9.152,8.384
2017-03-01 13:16:00,8.65118,13.5548,3663.37,27.5884,31.1209,5887.86,8.16,86.016,268.288,0.32,9.024,220.16,16.384,0.04375,13.504,0.018625,11.648,11.392,17.664,0.067,17.664,0.03075,18.176,17.92,8.096,8.16,8.896,9.344,9.024,8.448
2017-03-01 13:17:00,8.47906,13.4575,3609.22,27.5089,31.1653,5824.85,8.32,114.176,268.288,0.318,9.024,219.136,16.384,0.04275,13.504,0.018875,11.648,11.392,17.408,0.069,17.536,0.02925,17.92,17.792,8.192,8.32,8.896,9.28,9.024,8.448
2017-03-01 13:18:00,7.76969,13.4501,3631.49,27.4353,31.5073,5834.23,8.384,167.936,268.288,0.322,9.024,220.16,16.384,0.04175,13.568,0.030125,11.648,11.456,17.152,0.072,17.28,0.028875,17.664,17.536,8.16,8.384,8.704,9.408,9.024,8.576
2017-03-01 13:19:00,7.226,13.5101,3631.49,27.4115,31.8139,5773.57,8.256,196.608,268.288,0.32,9.152,219.136,16.32,0.0405,13.568,0.03225,11.648,11.456,17.152,0.0715,17.024,0.030625,17.408,17.28,8.032,8.256,8.704,9.408,9.152,8.384
2017-03-01 13:20:00,7.17461,13.4859,3588.59,27.4039,31.8994,5670.71,8.384,194.56,268.288,0.314,9.216,216.064,16.384,0.0425,13.504,0.029,11.648,11.392,16.896,0.0745,16.896,0.03,17.408,17.28,8.096,8.384,9.024,9.344,9.216,8.448
2017-03-01 13:21:00,7.21165,13.4537,3609.22,27.4202,31.9618,5661.63,8.256,194.56,268.288,0.316,9.152,216.064,16.32,0.0395,13.504,0.03,11.584,11.456,16.64,0.071,16.768,0.032,17.024,17.024,8.128,8.256,8.96,9.408,9.152,8.576
2017-03-01 13:22:00,7.19201,13.428,3637.11,27.5322,32.0256,5729.32,8.096,197.632,268.288,0.318,9.088,215.04,16.32,0.04,13.504,0.030625,11.712,11.392,16.64,0.0715,16.64,0.028875,16.896,16.896,8.128,8.096,8.832,9.344,9.088,8.384
2017-03-01 13:23:00,7.13438,13.3878,3622.34,27.6027,32.1602,5750.13,8.128,203.776,268.288,0.316,9.024,215.04,16.384,0.0435,13.568,0.031125,11.584,11.392,16.32,0.0735,16.384,0.029875,16.64,16.512,8.096,8.128,9.024,9.344,9.024,8.448
2017-03-01 13:24:00,7.11023,13.2989,3603.59,27.6281,32.1846,5617.09,8.096,203.776,268.288,0.316,9.216,216.064,16.32,0.04325,13.568,0.0315,11.648,11.456,16.128,0.072,16.32,0.03175,16.64,16.512,8,8.096,8.896,9.344,9.216,8.384
