time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-01 13:25:00,7.08009,13.2163,3624.22,27.6617,32.2448,5633.5,8.064,204.8,268.288,0.32,9.024,215.04,16.384,0.043,13.568,0.031125,11.648,11.456,16.128,0.0705,16.128,0.028875,16.512,16.384,8,8.064,8.768,9.344,9.024,8.32
2017-03-01 13:26:00,7.01585,13.1229,3622.34,27.6845,32.2863,5673.06,8.192,205.824,266.24,0.318,9.216,211.968,16.32,0.04,13.504,0.03325,11.648,11.392,15.872,0.072,15.936,0.031875,16.256,16,8,8.192,8.704,9.408,9.216,8.512
2017-03-01 13:27:00,6.94757,13.0687,3597.96,27.7371,32.276,5570.49,8.32,205.824,266.24,0.314,9.024,210.944,16.32,0.042,13.504,0.034,11.648,11.392,15.808,0.0715,15.68,0.028625,16.128,15.936,8.096,8.32,8.704,9.408,9.024,8.384
2017-03-01 13:28:00,6.9122,13.0171,3631.49,27.7621,32.3218,5617.09,8.192,205.824,266.24,0.318,9.024,209.92,16.32,0.039,13.504,0.03325,11.584,11.456,15.488,0.072,15.68,0.031625,15.936,15.936,8.192,8.192,8.96,9.408,9.024,8.512
2017-03-01 13:29:00,6.9194,12.9498,3609.22,27.7312,32.3252,5526.25,8.256,205.824,266.24,0.318,9.024,209.92,16.32,0.04,13.568,0.03425,11.584,11.456,15.36,0.072,15.552,0.0305,15.68,15.68,8.192,8.256,8.896,9.344,9.024,8.384
2017-03-01 13:30:00,6.89885,12.8978,3590.46,27.7023,32.2869,5465.59,8.32,204.8,264.192,0.316,9.088,208.896,16.32,0.0395,13.568,0.030875,11.648,11.392,15.232,0.072,15.36,0.029125,15.68,15.552,8.096,8.32,8.832,9.344,9.088,8.384
2017-03-01 13:31:00,6.85431,12.863,3644.62,27.7436,32.3014,5561.12,8.192,204.8,262.144,0.32,9.152,200.704,16.256,0.043,13.504,0.0345,11.648,11.392,15.04,0.0695,15.104,0.034,15.424,15.296,8.064,8.192,8.768,9.344,9.152,8.448
2017-03-01 13:32:00,6.83874,12.8274,3573.82,27.6962,32.2416,5498.11,8.192,203.776,262.144,0.314,8.896,198.656,16.32,0.042,13.44,0.031625,11.584,11.392,14.848,0.074,14.976,0.031375,15.232,15.104,8.096,8.192,8.768,9.216,8.896,8.512
2017-03-01 13:33:00,6.88002,12.7865,3653.99,27.7098,32.213,5465.59,8.256,203.776,262.144,0.314,9.088,199.68,16.256,0.04,13.568,0.029375,11.648,11.456,14.784,0.0705,14.72,0.0315,15.232,15.104,8.128,8.256,8.896,9.408,9.088,8.448
2017-03-01 13:34:00,6.87028,12.7609,3588.59,27.7242,32.2354,5474.96,8.192,204.8,262.144,0.314,9.088,199.68,16.32,0.03825,13.568,0.03225,11.648,11.392,14.592,0.07,14.656,0.030125,14.848,14.848,8.064,8.192,8.896,9.344,9.088,8.384
2017-03-01 13:35:00,6.87955,12.7373,3594.21,27.7205,32.2139,5395.55,8.16,202.752,262.144,0.316,9.024,198.656,16.32,0.04125,13.568,0.031375,11.648,11.392,14.4,0.071,14.464,0.0295,14.72,14.72,8.096,8.16,8.832,9.344,9.024,8.384
2017-03-01 13:36:00,6.85082,12.7266,3599.84,27.6874,32.2155,5421.34,8.192,202.752,262.144,0.314,8.96,194.56,16.32,0.044,13.568,0.0335,11.648,11.392,14.336,0.0715,14.336,0.03025,14.592,14.464,8.096,8.192,8.768,9.344,8.96,8.384
2017-03-01 13:37:00,6.86367,12.719,3629.61,27.6893,32.1946,5339.58,8.192,201.728,262.144,0.314,9.216,193.536,16.32,0.042,13.504,0.03325,11.584,11.456,14.08,0.0725,14.208,0.029,14.4,14.4,8.16,8.192,8.768,9.28,9.216,8.448
2017-03-01 13:38:00,6.88617,12.72,3584.83,27.6749,32.1911,5353.64,8.192,201.728,261.12,0.318,9.024,194.56,16.256,0.0415,13.568,0.03475,11.648,11.456,13.952,0.0715,13.952,0.033,14.336,14.272,8.128,8.192,8.832,9.28,9.024,8.576
2017-03-01 13:39:00,6.88437,12.6819,3596.09,27.6742,32.1961,5257.82,8.256,202.752,261.12,0.318,9.024,193.536,16.32,0.04075,13.504,0.031875,11.648,11.392,13.76,0.0705,13.824,0.032,14.08,14.08,8.096,8.256,8.768,9.28,9.024,8.448
2017-03-01 13:40:00,6.89563,12.6945,3586.71,27.6743,32.1554,5276.58,8.192,202.752,261.12,0.316,9.024,193.536,16.32,0.03875,13.504,0.03525,11.648,11.392,13.632,0.071,13.76,0.029875,13.952,13.952,8.032,8.192,8.896,9.408,9.024,8.384
2017-03-01 13:41:00,6.89762,12.6828,3614.84,27.6875,32.1798,5297.67,8.256,201.728,261.12,0.314,9.088,193.536,16.256,0.04,13.568,0.029,11.648,11.392,13.44,0.0705,13.504,0.029625,13.824,13.696,8,8.256,8.896,9.408,9.088,8.384
2017-03-01 13:42:00,6.91969,12.6714,3624.22,27.6909,32.2025,5330.2,8.32,201.728,261.12,0.316,9.024,199.68,16.32,0.03975,13.568,0.032,11.648,11.392,13.44,0.072,13.44,0.0315,13.632,13.568,8.064,8.32,8.704,9.344,9.024,8.512
2017-03-01 13:43:00,6.89942,12.6469,3597.96,27.679,32.2413,5234.67,8.256,199.68,261.12,0.322,9.024,198.656,16.256,0.04025,13.568,0.028375,11.648,11.392,13.184,0.072,13.312,0.03175,13.568,13.504,8.192,8.256,8.96,9.344,9.024,8.384
2017-03-01 13:44:00,6.88153,12.6719,3592.34,27.6799,32.2537,5206.54,8.192,200.704,261.12,0.316,9.088,197.632,16.256,0.04275,13.568,0.03325,11.648,11.456,13.056,0.0695,13.056,0.03075,13.376,13.248,8.16,8.192,8.896,9.344,9.088,8.384
2017-03-01 13:45:00,6.89099,12.6755,3581.08,27.6635,32.2852,5180.75,8.192,200.704,261.12,0.316,9.088,197.632,16.32,0.04125,13.568,0.030375,11.648,11.392,12.864,0.0715,12.928,0.0285,13.248,13.184,8.192,8.192,8.768,9.344,9.088,8.384
2017-03-01 13:46:00,6.91448,12.6708,3582.96,27.6666,32.291,5068.81,8,199.68,259.072,0.316,9.152,199.68,16.32,0.0395,13.568,0.028875,11.648,11.392,12.736,0.0705,12.864,0.030625,13.12,12.928,8.128,8,8.896,9.344,9.152,8.32
2017-03-01 13:47:00,6.94368,12.6576,3573.82,27.6998,32.2943,5096.94,8.128,200.704,259.072,0.318,8.96,198.656,16.32,0.0415,13.568,0.031875,11.648,11.456,12.608,0.072,12.608,0.031625,12.928,12.864,8.16,8.128,8.896,9.344,8.96,8.576
2017-03-01 13:48:00,6.92765,12.649,3622.34,27.701,32.3169,5150.57,8.128,199.68,258.048,0.318,9.152,197.632,16.32,0.03975,13.568,0.029,11.648,11.392,12.48,0.074,12.608,0.03025,12.8,12.672,8.16,8.128,8.96,9.408,9.152,8.32
2017-03-01 13:49:00,6.90548,12.6449,3556.94,27.6969,32.327,5064.12,8.032,199.68,258.048,0.318,8.96,197.632,16.32,0.0415,13.568,0.03225,11.648,11.392,12.352,0.0715,12.352,0.03175,12.672,12.608,8.096,8.032,8.832,9.408,8.96,8.32
2017-03-01 13:50:00,6.90983,12.6353,3579.44,27.709,32.3313,5064.12,8.192,199.68,258.048,0.318,9.024,198.656,16.256,0.04375,13.504,0.028625,11.648,11.392,12.16,0.07,12.224,0.02775,12.48,12.352,8.096,8.192,8.704,9.344,9.024,8.384
2017-03-01 13:51:00,6.92974,12.63,3581.08,27.6893,32.3397,5038.63,8,199.68,258.048,0.318,9.088,198.656,16.256,0.03975,13.568,0.0335,11.648,11.456,12.032,0.071,12.16,0.03125,12.416,12.352,8.032,8,8.896,9.344,9.088,8.512
2017-03-01 13:52:00,6.91959,12.6094,3607.34,27.6618,32.3797,4992.03,8.192,200.704,258.048,1.296,9.152,197.632,16.256,0.03975,13.568,0.03275,11.648,11.392,11.904,0.07,11.904,0.028375,12.224,12.16,8.064,8.192,8.768,9.344,9.152,8.384
2017-03-01 13:53:00,6.89241,12.6068,3626.1,27.6699,32.3848,5057.09,8.16,199.68,258.048,1.288,9.088,197.632,16.32,0.0425,13.504,0.027875,11.584,11.392,11.84,0.0715,11.84,0.032,12.16,11.968,8.032,8.16,8.768,9.408,9.088,8.448
2017-03-01 13:54:00,6.87992,12.5796,3596.09,27.6478,32.4028,4893.86,8.032,199.68,258.048,1.288,9.152,198.656,16.256,0.04,13.568,0.02775,11.648,11.392,11.584,0.072,11.712,0.031375,11.904,11.904,8.096,8.032,8.832,9.344,9.152,8.384
2017-03-01 13:55:00,6.88976,12.5769,3581.08,27.6405,32.4295,4912.62,8.256,199.68,258.048,1.288,9.088,197.632,16.32,0.0415,13.504,0.031625,11.648,11.392,11.52,0.0715,11.584,0.03125,11.84,11.776,8.096,8.256,8.768,9.344,9.088,8.512
2017-03-01 13:56:00,6.8648,12.5896,3582.96,27.6683,32.4281,4929.03,8.32,200.704,259.072,1.288,9.152,196.608,16.256,0.0425,13.568,0.0355,11.648,11.392,11.456,0.072,11.584,0.02925,11.84,11.712,8.128,8.32,8.64,9.408,9.152,8.32
2017-03-01 13:57:00,6.84251,12.5636,3607.34,27.6484,32.3962,4907.93,7.936,199.68,258.048,1.288,8.96,193.536,16.256,0.0415,13.568,0.027625,11.648,11.392,11.392,0.07,11.584,0.03,11.776,11.712,8.064,7.936,8.64,9.344,8.96,8.448
2017-03-01 13:58:00,6.87387,12.56,3618.59,27.6299,32.3844,4966.25,8.256,200.704,258.048,1.288,9.216,194.56,16.256,0.041,13.568,0.031125,11.648,11.392,11.456,0.0705,11.584,0.030625,11.776,11.712,8.128,8.256,8.896,9.344,9.216,8.448
2017-03-01 13:59:00,6.90955,12.5806,3629.61,27.6255,32.4125,5031.59,8.32,199.68,259.072,1.288,8.96,194.56,16.256,0.043,13.504,0.031875,11.648,11.456,11.52,0.0705,11.584,0.030375,11.776,11.712,8.192,8.32,8.768,9.28,8.96,8.384
2017-03-01 14:00:00,6.8998,12.5635,3586.71,27.638,32.3883,4872.77,8.096,200.704,258.048,1.288,8.96,192.512,16.32,0.03975,13.504,0.03325,11.648,11.456,11.456,0.0705,11.584,0.031,11.712,11.648,8.096,8.096,8.768,9.28,8.96,8.384
2017-03-01 14:01:00,6.87491,12.5554,3577.57,27.6324,32.3582,4992.03,8.192,200.704,258.048,1.288,9.088,189.44,16.256,0.04125,13.568,0.03025,11.648,11.456,11.456,0.07,11.584,0.02975,11.776,11.712,8.128,8.192,8.704,9.472,9.088,8.384
2017-03-01 14:02:00,6.9123,12.5919,3596.09,27.6455,32.3348,4968.59,8.256,197.632,258.048,1.288,9.088,189.44,16.256,0.04,13.44,0.0335,11.648,11.456,11.456,0.0715,11.52,0.030875,11.712,11.648,8.032,8.256,8.896,9.28,9.088,8.384
2017-03-01 14:03:00,6.95621,12.5918,3620.47,27.6401,32.3567,4954.52,8.064,197.632,259.072,1.288,9.088,190.464,16.32,0.038,13.568,0.030625,11.648,11.392,11.52,0.0715,11.584,0.031375,11.776,11.648,8.032,8.064,8.896,9.408,9.088,8.512
2017-03-01 14:04:00,6.92869,12.6019,3597.96,27.6184,32.3501,4924.34,8.256,197.632,259.072,1.288,9.024,189.44,16.256,0.03975,13.504,0.02725,11.648,11.392,11.52,0.07,11.584,0.03175,11.776,11.648,7.936,8.256,8.704,9.344,9.024,8.576
2017-03-01 14:05:00,6.91523,12.5963,3646.49,27.6281,32.3457,5043.31,7.936,198.656,260.096,1.288,9.088,191.488,16.256,0.03925,13.504,0.0335,11.648,11.456,11.52,0.0685,11.52,0.02975,11.712,11.648,7.904,7.936,8.896,9.408,9.088,8.512
2017-03-01 14:06:00,6.92917,12.6026,3607.34,27.6723,32.3583,4980.31,8.256,198.656,260.096,1.288,9.152,191.488,16.256,0.0415,13.504,0.0275,11.648,11.392,11.456,0.0725,11.52,0.029625,11.776,11.712,7.968,8.256,8.832,9.344,9.152,8.384
2017-03-01 14:07:00,6.94131,12.6152,3626.1,27.7694,32.4098,4968.59,8.128,198.656,261.12,1.28,9.152,195.584,16.256,0.04125,13.504,0.025875,11.648,11.392,11.456,0.0695,11.584,0.031,11.84,11.712,8,8.128,8.96,9.344,9.152,8.576
2017-03-01 14:08:00,6.92338,12.6025,3596.09,27.7908,32.4747,4912.62,8.128,199.68,261.12,1.288,9.024,191.488,16.256,0.03975,13.504,0.03125,11.648,11.392,11.456,0.0715,11.52,0.030375,11.776,11.712,8.032,8.128,8.768,9.344,9.024,8.512
2017-03-01 14:09:00,6.90046,12.6284,3599.84,27.7988,32.5186,4863.68,8.192,197.632,260.096,1.288,8.96,192.512,16.256,0.042,13.568,0.0295,11.648,11.392,11.456,0.0695,11.52,0.028,11.776,11.648,8.096,8.192,8.832,9.344,8.96,8.384
2017-03-01 14:10:00,6.94055,12.6082,3590.46,27.8002,32.4996,4891.52,8,198.656,260.096,1.28,9.152,192.512,16.256,0.03875,13.568,0.029625,11.648,11.456,11.456,0.071,11.52,0.031375,11.84,11.712,8.16,8,8.832,9.344,9.152,8.384
2017-03-01 14:11:00,6.94539,12.6136,3581.08,27.7948,32.4928,4912.62,8.16,197.632,259.072,1.28,9.152,192.512,16.32,0.04,13.568,0.03325,11.648,11.392,11.52,0.0695,11.52,0.02875,11.776,11.648,8.16,8.16,8.768,9.28,9.152,8.384
2017-03-01 14:12:00,6.88702,12.5934,3650.24,27.8223,32.5172,4954.52,8.16,197.632,260.096,1.28,9.024,191.488,16.256,0.042,13.568,0.02975,11.584,11.392,11.456,0.073,11.52,0.030125,11.776,11.648,8.192,8.16,8.896,9.408,9.024,8.384
2017-03-01 14:13:00,6.85205,12.6034,3596.09,27.792,32.5325,4940.46,8.256,198.656,260.096,1.28,9.088,192.512,16.256,0.0415,13.504,0.03,11.648,11.392,11.456,0.069,11.584,0.029375,11.712,11.648,8.096,8.256,8.768,9.408,9.088,8.448
2017-03-01 14:14:00,6.86045,12.5822,3584.83,27.8183,32.5186,4910.27,8.256,198.656,260.096,1.28,9.152,196.608,16.256,0.03975,13.504,0.029625,11.648,11.392,11.456,0.0705,11.52,0.03225,11.776,11.712,8.064,8.256,8.896,9.344,9.152,8.384
2017-03-01 14:15:00,6.85082,12.5657,3612.97,27.824,32.556,5031.59,8.16,198.656,260.096,1.28,9.024,195.584,16.32,0.04225,13.44,0.03175,11.648,11.392,11.52,0.0705,11.584,0.032,11.776,11.712,8.064,8.16,8.96,9.344,9.024,8.64
2017-03-01 14:16:00,6.8212,12.5585,3570.07,27.8558,32.5619,4919.65,8.256,198.656,260.096,1.288,9.024,194.56,16.192,0.04125,13.504,0.028375,11.584,11.392,11.52,0.0695,11.52,0.033,11.776,11.648,8,8.256,8.704,9.344,9.024,8.64
2017-03-01 14:17:00,6.80772,12.5521,3620.47,27.8536,32.5605,5008.15,8.128,198.656,259.072,1.28,9.216,191.488,16.256,0.0405,13.568,0.032,11.648,11.392,11.456,0.0685,11.52,0.0285,11.712,11.712,7.968,8.128,8.768,9.344,9.216,8.576
2017-03-01 14:18:00,6.83865,12.5438,3562.56,27.8225,32.5328,4919.65,8.16,198.656,258.048,0.316,9.472,194.56,16.256,0.04,13.568,0.0305,11.648,11.392,11.456,0.0735,11.52,0.0295,11.776,11.648,8.064,8.16,8.896,9.344,9.472,8.32
2017-03-01 14:19:00,6.85063,12.5183,3612.97,27.7682,32.5162,4935.77,8.192,198.656,257.024,0.314,9.152,194.56,16.32,0.04025,13.504,0.031,11.648,11.456,11.456,0.07,11.584,0.028875,11.776,11.712,8.192,8.192,8.768,9.472,9.152,8.448
2017-03-01 14:20:00,6.88115,12.5919,3624.22,27.6463,32.4776,4980.31,8.256,198.656,257.024,0.312,9.152,194.56,16.32,0.0405,13.568,0.03275,11.648,11.456,11.456,0.0705,11.52,0.030875,11.776,11.648,8.192,8.256,8.896,9.344,9.152,8.384
2017-03-01 14:21:00,6.83836,12.7497,3611.09,27.524,32.4221,4940.46,8.192,198.656,257.024,0.318,9.024,194.56,16.256,0.042,13.568,0.0295,11.648,11.456,11.456,0.0715,11.584,0.031375,11.776,11.648,8.128,8.192,8.896,9.408,9.024,8.704
2017-03-01 14:22:00,6.86886,13.0555,3596.09,27.399,32.3212,4924.34,8.192,199.68,257.024,0.318,9.088,195.584,16.32,0.0405,13.568,0.03225,11.648,11.456,11.456,0.0715,11.52,0.03175,11.712,11.648,8.032,8.192,8.768,9.408,9.088,8.448
2017-03-01 14:23:00,6.94169,12.9694,3631.49,27.2644,32.2468,4959.21,8.192,199.68,258.048,0.318,8.96,195.584,16.256,0.03925,13.568,0.027,11.648,11.456,11.456,0.0705,11.52,0.030625,11.776,11.712,8.032,8.192,9.088,9.408,8.96,8.32
2017-03-01 14:24:00,6.9359,12.7547,3633.36,27.135,32.1491,4980.31,8.32,198.656,257.024,0.314,9.152,193.536,16.256,0.04125,13.568,0.03225,11.648,11.456,11.456,0.069,11.52,0.030375,11.776,11.712,8.032,8.32,9.024,9.408,9.152,8.576
2017-03-01 14:25:00,6.86896,12.7226,3594.21,27.0163,32.0025,4919.65,8.448,197.632,256,0.32,9.088,189.44,16.32,0.041,13.504,0.0325,11.648,11.456,11.52,0.071,11.52,0.031125,11.776,11.712,8.192,8.448,8.896,9.344,9.088,8.512
2017-03-01 14:26:00,6.88172,12.6577,3626.1,26.9977,31.8607,5001.12,8.32,198.656,253.952,0.314,9.088,189.44,16.256,0.0415,13.568,0.03225,11.648,11.456,11.584,0.0705,11.52,0.031125,11.776,11.648,8.16,8.32,8.832,9.408,9.088,8.576
2017-03-01 14:27:00,6.8997,12.6649,3620.47,27.0039,31.829,4942.8,8.32,198.656,253.952,0.312,9.088,188.416,16.256,0.0415,13.568,0.031375,11.648,11.456,11.456,0.069,11.584,0.030125,11.84,11.712,8.192,8.32,8.96,9.344,9.088,8.384
2017-03-01 14:28:00,6.87151,12.6367,3603.59,26.9275,31.8284,4935.77,8.32,197.632,253.952,0.316,9.152,188.416,16.32,0.042,13.568,0.029875,11.648,11.456,11.456,0.0705,11.52,0.030125,11.776,11.712,8.192,8.32,8.896,9.408,9.152,8.512
2017-03-01 14:29:00,6.83204,12.6619,3582.96,26.8169,31.7488,4940.46,8.256,198.656,252.928,0.31,9.088,188.416,16.32,0.04075,13.632,0.0345,11.648,11.456,11.52,0.0695,11.52,0.0285,11.776,11.712,8.16,8.256,8.832,9.408,9.088,8.512
2017-03-01 14:30:00,6.83591,12.6147,3655.87,26.7278,31.6363,5043.31,8.256,197.632,251.904,0.314,9.216,188.416,16.256,0.04125,13.568,0.03275,11.712,11.456,11.456,0.069,11.584,0.030375,11.84,11.712,8,8.256,8.64,9.344,9.216,8.576
2017-03-01 14:31:00,6.84034,12.596,3609.22,26.6395,31.5491,4942.8,8.192,195.584,250.88,0.316,9.024,188.416,16.256,0.04125,13.504,0.03225,11.648,11.456,11.52,0.07,11.584,0.029125,11.776,11.712,8.032,8.192,8.96,9.408,9.024,8.512
2017-03-01 14:32:00,6.82733,12.5826,3635.24,26.5608,31.4156,5036.28,8.256,196.608,249.856,0.318,9.024,187.392,16.256,0.0395,13.568,0.031,11.648,11.456,11.456,0.0695,11.584,0.0315,11.776,11.712,8.032,8.256,8.832,9.28,9.024,8.576
2017-03-01 14:33:00,6.80367,12.5596,3635.24,26.5053,31.3719,5057.09,8.16,195.584,249.856,0.318,9.216,186.368,16.256,0.03875,13.504,0.034,11.648,11.456,11.52,0.068,11.52,0.028875,11.776,11.712,8,8.16,8.896,9.408,9.216,8.384
2017-03-01 14:34:00,6.80612,12.5623,3622.34,26.4517,31.3129,4905.59,8.256,195.584,249.856,0.318,9.28,187.392,16.256,0.0395,13.568,0.031125,11.648,11.456,11.456,0.0695,11.584,0.0315,11.84,11.776,8.096,8.256,8.832,9.408,9.28,8.448
2017-03-01 14:35:00,6.78664,12.5144,3609.22,26.4216,31.2093,4912.62,8.256,195.584,249.856,0.318,9.152,188.416,16.256,0.0415,13.568,0.03225,11.648,11.456,11.456,0.0715,11.584,0.030375,11.84,11.712,8.032,8.256,8.96,9.408,9.152,8.384
2017-03-01 14:36:00,6.74604,12.4951,3596.09,26.3768,31.1675,4966.25,8.096,195.584,249.856,0.324,9.088,184.32,16.32,0.04225,13.632,0.02775,11.648,11.456,11.52,0.07,11.584,0.029625,11.776,11.776,8,8.096,8.832,9.344,9.088,8.448
2017-03-01 14:37:00,6.74191,12.4851,3650.24,26.3335,31.1214,5050.35,8.192,195.584,249.856,0.326,9.088,185.344,16.256,0.041,13.568,0.03325,11.648,11.456,11.52,0.071,11.52,0.03175,11.776,11.712,7.968,8.192,8.96,9.344,9.088,8.704
2017-03-01 14:38:00,6.74481,12.4604,3652.12,26.2801,31.0887,4985,8.32,192.512,248.832,0.326,9.28,187.392,16.32,0.0415,13.568,0.02925,11.648,11.456,11.52,0.0705,11.584,0.032,11.776,11.712,8.064,8.32,8.768,9.408,9.28,8.576
2017-03-01 14:39:00,6.81121,12.4087,3642.74,26.2989,31.0065,5012.84,8.064,191.488,249.856,0.32,9.024,186.368,16.256,0.03825,13.568,0.029625,11.712,11.456,11.52,0.0705,11.584,0.032,11.776,11.712,8.032,8.064,9.024,9.408,9.024,8.384
2017-03-01 14:40:00,6.78908,12.4232,3601.71,26.2982,30.9871,4900.9,8.192,190.464,246.784,0.326,9.152,184.32,16.32,0.0435,13.632,0.0295,11.712,11.456,11.52,0.068,11.584,0.032,11.776,11.776,8.032,8.192,8.96,9.408,9.152,8.448
2017-03-01 14:41:00,6.77563,12.3901,3640.86,26.306,30.9818,5017.53,8.192,191.488,246.784,0.326,9.024,185.344,16.32,0.04075,13.632,0.031,11.712,11.456,11.52,0.0715,11.584,0.0305,11.776,11.776,8,8.192,8.896,9.408,9.024,8.512
2017-03-01 14:42:00,6.78899,12.3972,3635.24,26.3148,30.9808,4985,8.256,190.464,246.784,0.33,8.896,185.344,16.32,0.04025,13.632,0.02975,11.648,11.456,11.456,0.0695,11.584,0.03125,11.776,11.776,8.032,8.256,8.832,9.344,8.896,8.384
2017-03-01 14:43:00,6.81055,12.3967,3631.49,26.3032,30.9877,5003.46,8.16,191.488,246.784,0.33,9.088,186.368,16.256,0.04025,13.568,0.03,11.648,11.456,11.456,0.0705,11.584,0.029875,11.84,11.712,7.968,8.16,8.832,9.472,9.088,8.576
2017-03-01 14:44:00,6.77525,12.3985,3644.62,26.319,30.9844,4900.9,8.256,191.488,246.784,0.33,9.152,183.296,16.256,0.0425,13.632,0.027375,11.712,11.456,11.456,0.071,11.584,0.030625,11.84,11.712,8,8.256,8.96,9.408,9.152,8.448
2017-03-01 14:45:00,6.74341,12.3667,3633.36,26.3436,30.9826,4998.77,8.256,191.488,246.784,0.326,9.088,182.272,16.256,0.043,13.632,0.027,11.648,11.456,11.456,0.0705,11.584,0.030125,11.84,11.712,8,8.256,8.896,9.408,9.088,8.64
2017-03-01 14:46:00,6.76491,12.3641,3624.22,26.3426,30.9669,4924.34,8.16,190.464,245.76,0.33,9.152,183.296,16.32,0.04175,13.632,0.03075,11.712,11.456,11.52,0.07,11.584,0.03075,11.776,11.712,7.936,8.16,8.896,9.408,9.152,8.576
2017-03-01 14:47:00,6.78447,12.3683,3640.86,26.3722,30.9827,4996.43,8.256,187.392,245.76,0.334,9.152,182.272,16.32,0.0435,13.632,0.02675,11.648,11.456,11.456,0.068,11.584,0.030125,11.84,11.776,7.968,8.256,8.896,9.408,9.152,8.512
2017-03-01 14:48:00,6.81149,12.3606,3629.61,26.4158,30.9266,5015.18,8.192,188.416,244.736,0.328,9.088,177.152,16.32,0.04225,13.568,0.02725,11.712,11.456,11.52,0.0695,11.584,0.030875,11.712,11.776,7.936,8.192,8.768,9.408,9.088,8.512
2017-03-01 14:49:00,6.82846,12.3696,3670.87,26.4362,30.9163,4952.18,8.096,188.416,244.736,0.33,9.152,177.152,16.32,0.0405,13.632,0.02925,11.648,11.456,11.456,0.069,11.584,0.03075,11.776,11.648,7.936,8.096,9.024,9.344,9.152,8.448
2017-03-01 14:50:00,6.84223,12.3724,3624.22,26.4086,30.8999,4982.66,8.096,188.416,244.736,0.33,9.088,180.224,16.32,0.04,13.568,0.02775,11.648,11.456,11.456,0.0725,11.584,0.033,11.84,11.712,8.032,8.096,8.896,9.408,9.088,8.576
2017-03-01 14:51:00,6.85054,12.4177,3607.34,26.3564,30.9295,4840.24,8.128,188.416,244.736,0.328,9.088,179.2,16.256,0.03875,13.568,0.028625,11.712,11.456,11.52,0.0685,11.52,0.031125,11.84,11.776,8.128,8.128,8.96,9.408,9.088,8.512
2017-03-01 14:52:00,6.87472,12.3696,3599.84,26.3725,30.8704,4929.03,8.032,188.416,245.76,0.326,9.088,176.128,16.32,0.0425,13.568,0.027625,11.712,11.456,11.52,0.0685,11.584,0.0325,11.776,11.712,8.128,8.032,8.896,9.408,9.088,8.576
2017-03-01 14:53:00,6.87558,12.3898,3612.97,26.3186,30.8388,4886.83,8.096,187.392,245.76,0.32,9.088,176.128,16.256,0.03975,13.632,0.031375,11.712,11.456,11.52,0.0335,11.584,0.028375,11.84,11.712,8.128,8.096,8.96,9.472,9.088,8.576
2017-03-01 14:54:00,6.88711,12.4227,3622.34,26.3033,30.838,4931.08,8.128,187.392,245.76,0.32,9.152,178.176,16.32,0.04125,13.568,0.029,11.712,11.456,11.456,0.0695,11.52,0.029875,11.776,11.648,8.128,8.128,9.024,9.408,9.152,8.576
2017-03-01 14:55:00,6.89677,12.4231,3607.34,26.3438,30.8272,4907.93,8.128,187.392,244.736,0.32,9.152,178.176,16.32,0.0415,13.632,0.029375,11.648,11.456,11.52,0.0695,11.584,0.03025,11.904,11.648,8.128,8.128,8.96,9.344,9.152,8.448
2017-03-01 14:56:00,6.87321,12.3996,3638.99,26.3576,30.8816,4954.52,8.192,188.416,244.736,0.326,9.152,178.176,16.32,0.042,13.632,0.025625,11.648,11.392,11.52,0.0705,11.52,0.029375,11.776,11.712,8.096,8.192,8.96,9.408,9.152,8.576
2017-03-01 14:57:00,6.82186,12.4108,3620.47,26.3298,30.8821,4968.59,8.192,188.416,244.736,0.32,9.088,178.176,16.32,0.041,13.568,0.02725,11.648,11.456,11.584,0.068,11.584,0.029125,11.776,11.712,8.16,8.192,9.024,9.344,9.088,8.576
2017-03-01 14:58:00,6.83968,12.3875,3586.71,26.3375,30.8733,4900.9,8.384,187.392,245.76,0.32,9.088,178.176,16.32,0.04225,13.632,0.028375,11.712,11.456,11.52,0.069,11.584,0.031625,11.776,11.648,8.096,8.384,9.024,9.408,9.088,8.64
2017-03-01 14:59:00,6.84686,12.371,3629.61,26.3325,30.917,4973.28,8.192,188.416,245.76,0.316,9.152,178.176,16.256,0.0395,13.568,0.02825,11.648,11.456,11.52,0.0715,11.584,0.02925,11.776,11.648,8.096,8.192,8.832,9.472,9.152,8.512
2017-03-01 15:00:00,6.79332,12.4068,3629.61,26.3577,30.9482,4940.46,8.256,188.416,245.76,0.324,9.152,178.176,16.32,0.03975,13.568,0.03025,11.648,11.456,11.456,0.07,11.52,0.0285,11.776,11.712,8.192,8.256,8.96,9.344,9.152,8.384
2017-03-01 15:01:00,6.78109,12.367,3653.99,26.3729,30.9157,5026.9,8.256,188.416,244.736,0.322,9.024,178.176,16.32,0.0415,13.568,0.028625,11.648,11.456,11.52,0.0715,11.52,0.03225,11.776,11.776,8.192,8.256,8.832,9.408,9.024,8.448
2017-03-01 15:02:00,6.80565,12.3473,3650.24,26.3621,30.9306,5003.46,8.192,188.416,245.76,0.318,9.216,178.176,16.256,0.04175,13.568,0.028,11.648,11.456,11.456,0.0695,11.584,0.027875,11.84,11.712,8.16,8.192,9.024,9.408,9.216,8.448
2017-03-01 15:03:00,6.82469,12.3513,3607.34,26.3648,30.917,4903.24,8.128,188.416,244.736,0.322,9.088,177.152,16.32,0.0415,13.632,0.028875,11.648,11.456,11.456,0.0695,11.52,0.028625,11.776,11.712,8.096,8.128,8.896,9.408,9.088,8.512
2017-03-01 15:04:00,6.78889,12.3528,3640.86,26.3652,30.9065,4963.9,8.192,187.392,243.712,0.324,9.152,177.152,16.32,0.04125,13.632,0.027625,11.712,11.456,11.456,0.068,11.584,0.02925,11.776,11.648,8.096,8.192,8.768,9.408,9.152,8.448
2017-03-01 15:05:00,6.78513,12.3306,3646.49,26.3833,30.9345,4940.46,8.192,187.392,244.736,0.324,9.152,178.176,16.32,0.042,13.632,0.03175,11.712,11.456,11.52,0.0685,11.52,0.030625,11.776,11.712,8.192,8.192,8.768,9.344,9.152,8.32
2017-03-01 15:06:00,6.81356,12.3363,3642.74,26.39,30.9471,4989.69,8.032,188.416,243.712,0.326,9.152,178.176,16.256,0.04175,13.568,0.028375,11.712,11.456,11.456,0.0685,11.584,0.03175,11.84,11.776,8.128,8.032,8.704,9.408,9.152,8.448
2017-03-01 15:07:00,6.81517,12.3651,3631.49,26.3929,30.9428,5008.15,8.192,188.416,243.712,0.322,9.216,178.176,16.384,0.0405,13.632,0.029625,11.712,11.456,11.456,0.0685,11.456,0.030875,11.84,11.712,8.16,8.192,9.024,9.408,9.216,8.512
2017-03-01 15:08:00,6.78899,12.3369,3672.75,26.3974,30.9608,5026.9,8.064,187.392,244.736,0.314,9.152,176.128,16.256,0.03875,13.632,0.0325,11.712,11.456,11.456,0.0685,11.52,0.03075,11.776,11.712,8.064,8.064,8.96,9.408,9.152,8.576
2017-03-01 15:09:00,6.79275,12.336,3624.22,26.3996,30.9447,4994.08,8,187.392,243.712,0.31,9.216,177.152,16.256,0.03925,13.568,0.03075,11.712,11.456,11.456,0.068,11.52,0.02975,11.776,11.712,8,8,8.896,9.344,9.216,8.512
2017-03-01 15:10:00,6.83931,12.3531,3637.11,26.4122,30.9825,5005.81,8.256,187.392,243.712,0.312,9.088,180.224,16.256,0.04125,13.568,0.02975,11.648,11.456,11.52,0.0685,11.584,0.031875,11.776,11.712,8.064,8.256,8.96,9.408,9.088,8.512
2017-03-01 15:11:00,6.83544,12.3596,3644.62,26.4145,31.0019,4970.93,8.192,187.392,243.712,0.31,9.28,179.2,16.256,0.0405,13.568,0.02925,11.712,11.456,11.456,0.0695,11.584,0.030375,11.84,11.648,8.032,8.192,8.896,9.408,9.28,8.448
2017-03-01 15:12:00,6.81545,12.3762,3669,26.4445,31.0107,5003.46,8.128,188.416,244.736,0.306,9.152,179.2,16.32,0.041,13.568,0.029,11.648,11.456,11.456,0.0695,11.52,0.0305,11.84,11.712,8.192,8.128,8.832,9.408,9.152,8.448
2017-03-01 15:13:00,6.81601,12.3848,3614.84,26.4501,31.0205,4929.03,8.384,188.416,244.736,0.316,9.088,180.224,16.32,0.0385,13.568,0.028375,11.712,11.456,11.456,0.0685,11.456,0.0295,11.776,11.648,8.16,8.384,8.96,9.344,9.088,8.512
2017-03-01 15:14:00,6.83883,12.3869,3586.71,26.4773,31.0452,4898.55,8.32,188.416,244.736,0.31,9.088,180.224,16.32,0.03925,13.568,0.028,11.648,11.456,11.456,0.069,11.52,0.031,11.776,11.712,8.128,8.32,8.768,9.344,9.088,8.512
2017-03-01 15:15:00,6.85857,12.3867,3637.11,26.5024,31.0603,4975.62,8.128,187.392,243.712,0.314,9.024,179.2,16.256,0.0405,13.632,0.027875,11.712,11.456,11.456,0.0685,11.52,0.03075,11.84,11.776,8.128,8.128,8.832,9.344,9.024,8.32
2017-03-01 15:16:00,6.83883,12.3983,3605.47,26.5244,31.0949,4893.86,8.192,188.416,243.712,0.306,9.152,179.2,16.256,0.04175,13.632,0.026,11.648,11.456,11.52,0.0685,11.52,0.030375,11.84,11.776,8.032,8.192,8.896,9.408,9.152,8.576
2017-03-01 15:17:00,6.84478,12.3982,3635.24,26.5488,31.1009,4973.28,8.256,187.392,243.712,0.31,9.088,180.224,16.32,0.03825,13.568,0.03025,11.712,11.392,11.52,0.067,11.52,0.0315,11.712,11.712,8.032,8.256,8.896,9.344,9.088,8.32
2017-03-01 15:18:00,6.87302,12.3799,3618.59,26.5582,31.1453,4947.49,8,188.416,243.712,0.308,9.216,182.272,16.32,0.041,13.632,0.02975,11.648,11.456,11.456,0.0685,11.52,0.02725,11.776,11.712,8.128,8,8.768,9.408,9.216,8.448
2017-03-01 15:19:00,6.85299,12.3931,3670.87,26.576,31.168,4968.59,8.128,187.392,243.712,0.31,9.152,179.2,16.256,0.0395,13.568,0.025125,11.648,11.456,11.456,0.068,11.52,0.026375,11.84,11.712,8.192,8.128,8.768,9.408,9.152,8.448
2017-03-01 15:20:00,6.82582,12.395,3609.22,26.5769,31.1807,4849.62,8.32,187.392,243.712,0.314,9.152,177.152,16.256,0.03925,13.632,0.0275,11.648,11.456,11.456,0.0685,11.584,0.03075,11.776,11.712,8.128,8.32,8.832,9.28,9.152,8.448
2017-03-01 15:21:00,6.84874,12.4017,3624.22,26.6033,31.1734,4910.27,8.16,188.416,243.712,0.312,9.152,180.224,16.32,0.03825,13.568,0.029125,11.648,11.392,11.456,0.0665,11.52,0.03325,11.776,11.712,8.16,8.16,8.832,9.344,9.152,8.448
2017-03-01 15:22:00,6.86215,12.3722,3657.74,26.6171,31.2355,4980.31,8.192,187.392,243.712,0.312,9.088,180.224,16.32,0.04075,13.568,0.028,11.712,11.456,11.456,0.067,11.52,0.028875,11.84,11.648,8.16,8.192,8.896,9.408,9.088,8.576
2017-03-01 15:23:00,6.84695,12.3762,3631.49,26.6406,31.2548,4947.49,8.512,188.416,242.688,0.314,9.088,179.2,16.192,0.04,13.568,0.028125,11.712,11.456,11.456,0.0695,11.52,0.02825,11.776,11.712,8.256,8.512,8.832,9.28,9.088,8.448
2017-03-01 15:24:00,6.8162,12.3894,3616.72,26.6761,31.2498,5001.12,8.32,188.416,243.712,0.314,8.96,179.2,16.32,0.04025,13.504,0.029375,11.712,11.456,11.456,0.068,11.52,0.02925,11.776,11.776,8.16,8.32,8.768,9.344,8.96,8.576
2017-03-01 15:25:00,6.82271,12.3713,3627.74,26.6731,31.2656,4987.34,8.192,188.416,243.712,0.31,9.216,181.248,16.32,0.04,13.568,0.03025,11.648,11.456,11.584,0.069,11.52,0.031,11.776,11.712,8.192,8.192,8.832,9.344,9.216,8.448
2017-03-01 15:26:00,6.84299,12.3864,3616.72,26.6938,31.3339,4977.97,8.448,188.416,242.688,0.308,9.152,183.296,16.32,0.038,13.568,0.031,11.648,11.392,11.456,0.0685,11.52,0.031375,11.776,11.712,8.096,8.448,8.704,9.344,9.152,8.512
2017-03-01 15:27:00,6.82629,12.3832,3638.99,26.7456,31.3537,4963.9,8.128,187.392,242.688,0.31,9.088,181.248,16.32,0.0405,13.632,0.03,11.648,11.456,11.456,0.0695,11.52,0.02875,11.776,11.584,8.128,8.128,8.768,9.344,9.088,8.512
2017-03-01 15:28:00,6.81912,12.3878,3650.24,26.7542,31.3613,4994.08,7.936,188.416,241.664,0.312,9.088,181.248,16.256,0.0405,13.632,0.0315,11.712,11.456,11.456,0.067,11.52,0.029875,11.84,11.712,8.16,7.936,8.832,9.408,9.088,8.512
2017-03-01 15:29:00,6.82723,12.4101,3588.59,26.7834,31.3708,4929.03,8.16,188.416,241.664,0.308,9.088,180.224,16.192,0.0425,13.568,0.03075,11.648,11.392,11.456,0.067,11.52,0.0315,11.84,11.712,8.128,8.16,8.896,9.344,9.088,8.576
2017-03-01 15:30:00,6.87047,12.3786,3597.96,26.8193,31.3622,4929.03,8.128,187.392,242.688,0.312,9.024,182.272,16.256,0.04125,13.568,0.02925,11.648,11.456,11.456,0.068,11.52,0.031625,11.776,11.712,8.16,8.128,8.896,9.344,9.024,8.576
2017-03-01 15:31:00,6.85658,12.4055,3612.97,26.8254,31.4083,4966.25,8.128,188.416,241.664,0.312,9.216,181.248,16.256,0.039,13.568,0.03325,11.648,11.456,11.456,0.0695,11.52,0.029875,11.776,11.712,8.192,8.128,8.768,9.344,9.216,8.384
2017-03-01 15:32:00,6.82997,12.3927,3601.71,26.8343,31.421,4882.14,8.256,188.416,241.664,0.312,9.152,181.248,16.384,0.03925,13.568,0.03,11.648,11.456,11.456,0.069,11.52,0.02875,11.776,11.712,8.128,8.256,8.704,9.28,9.152,8.32
2017-03-01 15:33:00,6.83063,12.4053,3588.59,26.8331,31.4295,4940.46,8.256,187.392,241.664,0.314,9.216,181.248,16.256,0.03975,13.568,0.02925,11.648,11.456,11.456,0.07,11.52,0.031125,11.712,11.712,8.16,8.256,8.704,9.344,9.216,8.512
2017-03-01 15:34:00,6.8411,12.3981,3590.46,26.8525,31.4593,4893.86,8.128,187.392,241.664,0.306,9.152,182.272,16.256,0.0395,13.568,0.02725,11.648,11.456,11.456,0.069,11.52,0.03025,11.712,11.712,8.256,8.128,8.896,9.28,9.152,8.576
2017-03-01 15:35:00,6.84591,12.3834,3644.62,26.8679,31.4481,4968.59,8.192,187.392,241.664,0.31,9.088,181.248,16.256,0.04275,13.568,0.026,11.648,11.456,11.456,0.065,11.584,0.031875,11.776,11.712,8.032,8.192,8.896,9.408,9.088,8.512
2017-03-01 15:36:00,6.83949,12.3753,3631.49,26.8731,31.4541,5005.81,8.256,185.344,242.688,0.31,9.024,182.272,16.256,0.0385,13.568,0.032,11.648,11.456,11.456,0.068,11.52,0.028625,11.776,11.712,8.032,8.256,8.96,9.472,9.024,8.32
2017-03-01 15:37:00,6.85932,12.4137,3616.72,26.9108,31.4984,4935.77,8.096,186.368,241.664,0.31,9.152,182.272,16.256,0.04,13.568,0.02725,11.648,11.456,11.456,0.069,11.584,0.0295,11.776,11.712,8,8.096,8.896,9.344,9.152,8.448
2017-03-01 15:38:00,6.90178,12.4082,3607.34,26.9268,31.4888,4910.27,8.256,185.344,241.664,0.312,9.088,182.272,16.384,0.04025,13.632,0.02875,11.648,11.456,11.456,0.068,11.52,0.031125,11.84,11.648,8.128,8.256,8.832,9.408,9.088,8.448
2017-03-01 15:39:00,6.89828,12.4014,3638.99,26.9261,31.5253,4989.69,8.16,185.344,242.688,0.312,9.088,182.272,16.256,0.04025,13.568,0.027625,11.648,11.456,11.456,0.068,11.584,0.030125,11.712,11.712,8.128,8.16,8.896,9.344,9.088,8.448
2017-03-01 15:40:00,6.87198,12.3991,3650.24,26.9389,31.512,5008.15,8.096,186.368,242.688,0.316,9.28,182.272,16.256,0.03975,13.568,0.027,11.712,11.392,11.456,0.069,11.52,0.028625,11.84,11.712,8.096,8.096,9.024,9.344,9.28,8.512
2017-03-01 15:41:00,6.87917,12.4049,3646.49,26.9517,31.5233,4987.34,8.16,185.344,242.688,0.308,9.216,185.344,16.32,0.03825,13.568,0.03175,11.648,11.456,11.52,0.07,11.52,0.029375,11.776,11.776,8.096,8.16,8.96,9.344,9.216,8.448
2017-03-01 15:42:00,6.89307,12.4342,3627.74,26.9718,31.5488,4935.77,8.192,185.344,242.688,0.31,9.088,184.32,16.32,0.04125,13.632,0.02775,11.648,11.456,11.456,0.0695,11.52,0.028875,11.712,11.712,8.032,8.192,8.896,9.344,9.088,8.384
2017-03-01 15:43:00,6.89213,12.4045,3609.22,26.9843,31.5395,4970.93,8.192,185.344,242.688,0.314,9.088,183.296,16.256,0.04,13.568,0.03025,11.648,11.456,11.456,0.068,11.584,0.03075,11.776,11.648,8.064,8.192,8.96,9.408,9.088,8.384
2017-03-01 15:44:00,6.91514,12.4273,3614.84,27.0128,31.5456,4922,8.192,186.368,243.712,0.308,9.152,184.32,16.32,0.0405,13.568,0.027625,11.648,11.456,11.456,0.0685,11.52,0.028875,11.776,11.712,8.032,8.192,8.704,9.408,9.152,8.384
2017-03-01 15:45:00,6.93097,12.4167,3631.49,27.0304,31.5523,4912.62,8.32,186.368,242.688,0.31,9.024,185.344,16.256,0.04075,13.504,0.031,11.712,11.456,11.456,0.0665,11.52,0.02825,11.776,11.648,8.032,8.32,8.768,9.344,9.024,8.448
2017-03-01 15:46:00,6.9359,12.4455,3661.49,27.035,31.6019,4989.69,8.192,186.368,245.76,0.312,9.152,184.32,16.32,0.0405,13.568,0.029125,11.648,11.456,11.456,0.0685,11.52,0.02875,11.712,11.712,8.032,8.192,8.896,9.344,9.152,8.512
2017-03-01 15:47:00,6.93144,12.4311,3648.37,27.0671,31.6207,4970.93,8.384,185.344,244.736,0.31,9.216,184.32,16.256,0.042,13.568,0.0235,11.648,11.456,11.456,0.0675,11.52,0.0305,11.776,11.712,8.096,8.384,8.896,9.344,9.216,8.448
2017-03-01 15:48:00,6.9194,12.4629,3655.87,27.0968,31.6585,4992.03,8.448,186.368,245.76,0.312,8.896,184.32,16.256,0.0405,13.568,0.029625,11.648,11.456,11.456,0.0685,11.52,0.028,11.776,11.712,8.064,8.448,8.896,9.344,8.896,8.384
2017-03-01 15:49:00,6.94729,12.4862,3601.71,27.1071,31.6826,4933.42,8.32,186.368,245.76,1.264,9.152,185.344,16.256,0.041,13.632,0.02675,11.648,11.456,11.456,0.0685,11.584,0.02925,11.776,11.712,8.032,8.32,8.768,9.28,9.152,8.448
2017-03-01 15:50:00,6.95773,12.4614,3605.47,27.1178,31.7218,4879.8,8.32,186.368,246.784,1.264,9.152,185.344,16.256,0.041,13.568,0.02975,11.648,11.456,11.456,0.069,11.52,0.0295,11.776,11.648,8.064,8.32,8.704,9.344,9.152,8.448
2017-03-01 15:51:00,6.94169,12.4913,3618.59,27.1336,31.7273,4963.9,8.256,186.368,246.784,1.264,9.088,185.344,16.32,0.04,13.568,0.031,11.648,11.392,11.456,0.071,11.52,0.030125,11.776,11.712,8.128,8.256,8.64,9.344,9.088,8.448
2017-03-01 15:52:00,6.91988,12.4717,3611.09,27.1387,31.7501,4912.62,8.192,186.368,246.784,1.264,9.024,186.368,16.256,0.04125,13.632,0.03,11.648,11.456,11.456,0.0685,11.52,0.027375,11.712,11.776,8.128,8.192,8.96,9.344,9.024,8.512
2017-03-01 15:53:00,6.93723,12.4685,3622.34,27.1756,31.7959,4926.69,8.16,186.368,247.808,1.264,9.088,192.512,16.256,0.04075,13.568,0.03075,11.712,11.456,11.456,0.0685,11.52,0.031375,11.776,11.648,7.968,8.16,8.832,9.408,9.088,8.512
2017-03-01 15:54:00,6.89932,12.4911,3650.24,27.2041,31.836,4973.28,8.192,187.392,246.784,1.264,9.152,191.488,16.256,0.039,13.568,0.0325,11.648,11.456,11.456,0.068,11.52,0.029875,11.776,11.648,8.032,8.192,8.832,9.28,9.152,8.448
2017-03-01 15:55:00,6.86083,12.5125,3646.49,27.2513,31.8339,4912.62,8.192,186.368,246.784,1.264,9.088,186.368,16.256,0.0405,13.568,0.02325,11.648,11.456,11.392,0.069,11.52,0.0305,11.776,11.712,8.064,8.192,8.832,9.344,9.088,8.448
2017-03-01 15:56:00,6.88068,12.4999,3603.59,27.3051,31.8648,4929.03,8.192,186.368,246.784,1.272,9.28,188.416,16.256,0.04075,13.568,0.0295,11.648,11.456,11.456,0.066,11.52,0.029,11.776,11.712,8.064,8.192,8.768,9.344,9.28,8.256
2017-03-01 15:57:00,6.9123,12.5157,3611.09,27.3087,31.9155,5003.46,8.384,186.368,246.784,1.264,9.024,191.488,16.32,0.0385,13.632,0.026375,11.648,11.456,11.456,0.067,11.52,0.030125,11.776,11.648,8.032,8.384,8.896,9.28,9.024,8.384
2017-03-01 15:58:00,6.93533,12.5418,3646.49,27.3205,31.9527,4963.9,8.384,186.368,247.808,1.264,9.152,194.56,16.32,0.0415,13.568,0.02525,11.648,11.456,11.456,0.071,11.52,0.0295,11.776,11.712,8.16,8.384,8.896,9.344,9.152,8.512
2017-03-01 15:59:00,6.90472,12.5387,3638.99,27.3381,31.9663,4985,8.256,187.392,247.808,1.264,9.088,192.512,16.256,0.04225,13.568,0.02875,11.648,11.456,11.456,0.066,11.584,0.03125,11.776,11.712,8.128,8.256,8.832,9.344,9.088,8.384
2017-03-01 16:00:00,6.87586,12.5223,3650.24,27.358,31.9923,5010.49,8.256,187.392,246.784,1.272,9.088,192.512,16.256,0.04175,13.568,0.028125,11.648,11.456,11.456,0.068,11.52,0.030375,11.776,11.712,8.16,8.256,8.832,9.344,9.088,8.32
2017-03-01 16:01:00,6.87907,12.4803,3607.34,27.3557,31.9991,4942.8,8.16,188.416,246.784,1.264,9.024,190.464,16.256,0.0435,13.568,0.029875,11.648,11.456,11.456,0.069,11.584,0.03,11.776,11.648,8.192,8.16,8.896,9.408,9.024,8.448
2017-03-01 16:02:00,6.92556,12.5174,3650.24,27.3849,31.9762,5038.63,8.192,188.416,245.76,1.264,9.152,190.464,16.256,0.04175,13.568,0.030125,11.712,11.456,11.456,0.071,11.52,0.030375,11.776,11.712,8.16,8.192,8.832,9.408,9.152,8.512
2017-03-01 16:03:00,6.93372,12.5125,3642.74,27.4171,32.0347,5024.56,8.256,188.416,248.832,1.272,9.216,189.44,16.32,0.03875,13.568,0.031125,11.648,11.456,11.456,0.069,11.52,0.02975,11.776,11.648,8.096,8.256,8.96,9.344,9.216,8.576
2017-03-01 16:04:00,6.88579,12.5394,3631.49,27.4329,32.0633,4926.69,8.032,188.416,250.88,1.264,9.088,189.44,16.32,0.04025,13.632,0.02925,11.712,11.456,11.456,0.0695,11.584,0.03075,11.776,11.712,8,8.032,8.832,9.28,9.088,8.512
2017-03-01 16:05:00,6.89828,12.5196,3612.97,27.4282,32.0972,4903.24,8,188.416,249.856,1.264,9.216,192.512,16.256,0.03825,13.632,0.0295,11.648,11.456,11.52,0.0685,11.52,0.030875,11.776,11.712,8,8,8.768,9.344,9.216,8.384
2017-03-01 16:06:00,6.91646,12.5255,3624.22,27.4363,32.1123,4889.18,8.192,188.416,248.832,1.264,8.96,193.536,16.256,0.03975,13.568,0.031,11.648,11.456,11.456,0.068,11.52,0.03375,11.84,11.712,8.064,8.192,8.64,9.344,8.96,8.448
2017-03-01 16:07:00,6.90614,12.5037,3611.09,27.4764,32.1201,4877.45,8.16,188.416,248.832,1.264,9.024,191.488,16.256,0.04025,13.632,0.028,11.648,11.392,11.456,0.0685,11.52,0.029875,11.776,11.712,8.096,8.16,8.96,9.344,9.024,8.384
2017-03-01 16:08:00,6.89374,12.5148,3607.34,27.5265,32.1081,4940.46,8.192,188.416,248.832,1.264,9.152,188.416,16.256,0.03575,13.568,0.028375,11.584,11.456,11.456,0.067,11.52,0.027375,11.776,11.712,8.064,8.192,8.96,9.408,9.152,8.448
2017-03-01 16:09:00,6.91031,12.5016,3607.34,27.5208,32.1359,4907.93,8.32,188.416,248.832,1.264,9.152,189.44,16.256,0.04125,13.568,0.0285,11.648,11.456,11.456,0.0675,11.584,0.0295,11.776,11.712,8.096,8.32,8.768,9.344,9.152,8.384
2017-03-01 16:10:00,6.94292,12.5116,3603.59,27.5232,32.1297,4889.18,8.192,188.416,247.808,1.264,9.088,189.44,16.192,0.03825,13.568,0.0275,11.648,11.456,11.456,0.068,11.52,0.028375,11.776,11.712,8.032,8.192,8.768,9.344,9.088,8.448
2017-03-01 16:11:00,6.93713,12.4855,3588.59,27.5519,32.1504,4886.83,8.192,188.416,248.832,1.272,9.024,187.392,16.256,0.04075,13.568,0.03125,11.648,11.456,11.456,0.0685,11.52,0.03,11.712,11.712,8.064,8.192,8.768,9.344,9.024,8.576
2017-03-01 16:12:00,6.91201,12.4802,3646.49,27.5442,32.1497,4931.08,8.32,188.416,247.808,1.264,9.152,185.344,16.32,0.04025,13.568,0.0285,11.648,11.392,11.456,0.0685,11.52,0.02825,11.776,11.648,8.096,8.32,8.832,9.344,9.152,8.32
2017-03-01 16:13:00,6.93657,12.4965,3605.47,27.5205,32.123,4919.65,8.192,188.416,247.808,1.264,8.96,187.392,16.32,0.04025,13.568,0.027875,11.648,11.392,11.456,0.0665,11.52,0.032,11.712,11.712,8.096,8.192,8.832,9.28,8.96,8.32
2017-03-01 16:14:00,6.95431,12.4874,3640.86,27.526,32.1631,4996.43,8.192,188.416,248.832,1.264,8.96,192.512,16.256,0.04025,13.568,0.02875,11.648,11.392,11.456,0.0675,11.52,0.031375,11.776,11.712,8.128,8.192,8.832,9.408,8.96,8.448
2017-03-01 16:15:00,6.91031,12.4958,3626.1,27.498,32.1683,4998.77,8.192,189.44,247.808,1.272,9.152,190.464,16.32,0.042,13.568,0.027,11.648,11.456,11.456,0.068,11.52,0.030375,11.84,11.648,8.096,8.192,8.704,9.28,9.152,8.448
2017-03-01 16:16:00,6.88626,12.5112,3624.22,27.5195,32.1599,4893.86,8.096,189.44,247.808,0.308,9.152,191.488,16.32,0.03975,13.568,0.0315,11.648,11.392,11.456,0.068,11.52,0.029,11.776,11.712,8.096,8.096,8.704,9.344,9.152,8.512
2017-03-01 16:17:00,6.88948,12.5394,3626.1,27.5319,32.1681,5001.12,8.192,189.44,247.808,0.306,8.96,191.488,16.256,0.04175,13.568,0.025375,11.648,11.456,11.456,0.0685,11.52,0.031125,11.776,11.648,8.064,8.192,8.768,9.344,8.96,8.32
2017-03-01 16:18:00,6.93619,12.5205,3616.72,27.5092,32.1913,4912.62,8.096,190.464,246.784,0.308,9.152,192.512,16.256,0.041,13.568,0.02925,11.648,11.456,11.456,0.069,11.52,0.031,11.84,11.712,8.096,8.096,8.832,9.344,9.152,8.32
2017-03-01 16:19:00,6.93808,12.5304,3638.99,27.4589,32.1794,4973.28,8.064,191.488,246.784,0.314,9.216,191.488,16.256,0.0435,13.632,0.03525,11.712,11.456,11.456,0.0675,11.584,0.029625,11.776,11.776,8.096,8.064,8.96,9.344,9.216,8.512
2017-03-01 16:20:00,6.90765,12.545,3665.25,27.4703,32.1618,5052.69,8.16,190.464,245.76,0.312,8.96,189.44,16.256,0.03925,13.568,0.0265,11.648,11.456,11.456,0.069,11.52,0.030875,11.776,11.712,8.096,8.16,8.768,9.28,8.96,8.448
2017-03-01 16:21:00,6.93069,12.5593,3644.62,27.475,32.1712,4996.43,8.192,190.464,245.76,0.306,9.28,190.464,16.256,0.0405,13.568,0.02825,11.648,11.392,11.456,0.0695,11.584,0.031,11.776,11.712,8.096,8.192,8.768,9.344,9.28,8.448
2017-03-01 16:22:00,6.94529,12.5195,3596.09,27.4683,32.1974,4938.11,8.16,192.512,246.784,0.312,9.088,192.512,16.256,0.041,13.568,0.030625,11.648,11.392,11.52,0.0685,11.52,0.029625,11.776,11.648,8.064,8.16,8.704,9.344,9.088,8.384
2017-03-01 16:23:00,6.92746,12.5361,3640.86,27.4941,32.1736,5036.28,8.192,192.512,245.76,0.31,9.088,190.464,16.256,0.0425,13.568,0.0285,11.648,11.392,11.456,0.067,11.52,0.028625,11.84,11.712,8.032,8.192,8.768,9.216,9.088,8.448
2017-03-01 16:24:00,6.89071,12.5298,3611.09,27.4938,32.192,4940.46,8.192,192.512,245.76,0.31,9.152,190.464,16.32,0.04225,13.568,0.03125,11.648,11.456,11.456,0.069,11.52,0.027125,11.776,11.648,8.096,8.192,8.64,9.28,9.152,8.512
2017-03-01 16:25:00,6.88333,12.5178,3633.36,27.4832,32.1608,4922,8.32,192.512,246.784,0.31,9.216,191.488,16.256,0.0395,13.504,0.030875,11.648,11.456,11.456,0.0685,11.52,0.029625,11.776,11.776,8.128,8.32,8.896,9.344,9.216,8.512
2017-03-01 16:26:00,6.91192,12.5227,3607.34,27.4365,32.166,4963.9,8.32,192.512,245.76,0.31,9.024,191.488,16.256,0.043,13.568,0.025625,11.648,11.456,11.456,0.069,11.52,0.03375,11.776,11.712,8.16,8.32,8.832,9.344,9.024,8.384
2017-03-01 16:27:00,6.90803,12.5022,3626.1,27.4449,32.1458,4917.31,8.256,192.512,245.76,0.306,8.96,189.44,16.256,0.0385,13.568,0.031625,11.648,11.392,11.584,0.07,11.584,0.031875,11.84,11.776,8.128,8.256,8.768,9.344,8.96,8.32
2017-03-01 16:28:00,6.66885,12.5291,3665.25,27.4557,32.2054,4992.03,8.256,242.688,245.76,0.308,9.152,189.44,16.256,0.04225,13.568,0.034,11.648,11.456,11.456,0.0695,11.52,0.03125,11.84,11.712,8.096,8.256,8.832,9.344,9.152,8.32
2017-03-01 16:29:00,6.42685,12.5196,3669,27.4619,32.4243,5078.19,8.192,266.24,246.784,0.306,8.896,190.464,16.256,0.04175,13.632,0.0375,11.648,11.456,11.456,0.074,11.52,0.02925,11.776,11.648,8.096,8.192,8.768,9.344,8.896,8.512
2017-03-01 16:30:00,6.43239,12.5178,3676.26,27.4968,32.4854,5010.49,8.16,254.976,246.784,0.306,8.896,190.464,16.192,0.0405,13.632,0.03625,11.648,11.392,11.456,0.071,11.456,0.029,11.712,11.712,8.032,8.16,8.96,9.344,8.896,8.512
2017-03-01 16:31:00,6.50173,12.495,3638.99,27.4923,32.4346,4994.08,8,249.856,245.76,0.31,9.152,185.344,16.256,0.041,13.632,0.036,11.648,11.456,11.456,0.0715,11.52,0.02775,11.776,11.712,8,8,8.96,9.28,9.152,8.32
2017-03-01 16:32:00,6.49302,12.483,3637.11,27.4783,32.409,5036.28,8.064,249.856,247.808,0.31,9.152,185.344,16.256,0.04,13.632,0.036,11.648,11.392,11.456,0.0715,11.52,0.028875,11.776,11.712,8,8.064,8.832,9.408,9.152,8.448
2017-03-01 16:33:00,6.49154,12.5035,3601.71,27.5345,32.4283,4963.9,8.16,248.832,248.832,0.31,9.024,186.368,16.32,0.03775,13.568,0.03625,11.648,11.392,11.456,0.07,11.52,0.029125,11.776,11.712,8.064,8.16,8.96,9.344,9.024,8.448
2017-03-01 16:34:00,6.50571,12.4328,3590.46,27.5191,32.4784,4898.55,8,264.192,248.832,0.306,9.152,186.368,16.256,0.042,13.568,0.041,11.648,11.392,11.392,0.0705,11.584,0.02925,11.84,11.712,8.128,8,8.768,9.344,9.152,8.448
2017-03-01 16:35:00,6.41081,12.398,3573.82,27.5519,32.5475,4968.59,8.128,264.192,248.832,0.306,9.088,186.368,16.256,0.03925,13.568,0.034,11.648,11.392,11.456,0.07,11.52,0.028,11.776,11.648,8.096,8.128,8.768,9.344,9.088,8.384
2017-03-01 16:36:00,6.3522,12.3579,3624.22,27.5771,32.5443,4893.86,8.128,264.192,248.832,0.306,9.024,186.368,16.256,0.04025,13.504,0.0335,11.648,11.456,11.392,0.071,11.52,0.030625,11.776,11.648,8.064,8.128,8.832,9.28,9.024,8.64
2017-03-01 16:37:00,6.3309,12.3194,3635.24,27.5726,32.5615,4959.21,7.936,264.192,248.832,0.308,9.152,184.32,16.256,0.041,13.568,0.036,11.648,11.456,11.456,0.07,11.52,0.03,11.776,11.648,8,7.936,8.832,9.344,9.152,8.512
2017-03-01 16:38:00,6.36286,12.3065,3614.84,27.5638,32.5414,4926.69,8.128,264.192,247.808,0.306,9.152,183.296,16.256,0.0405,13.568,0.035,11.648,11.392,11.456,0.07,11.52,0.028875,11.776,11.712,8.032,8.128,8.832,9.344,9.152,8.384
2017-03-01 16:39:00,6.34669,12.2526,3622.34,27.5612,32.5642,4980.31,8.16,264.192,246.784,0.308,9.088,183.296,16.32,0.04275,13.568,0.039,11.648,11.456,11.456,0.069,11.52,0.03075,11.712,11.712,8.064,8.16,8.96,9.344,9.088,8.256
2017-03-01 16:40:00,6.31375,12.2674,3650.24,27.5592,32.5313,5010.49,8.032,264.192,244.736,0.306,9.088,182.272,16.32,0.0425,13.632,0.03375,11.648,11.392,11.456,0.073,11.52,0.02925,11.776,11.712,8.096,8.032,8.704,9.28,9.088,8.448
2017-03-01 16:41:00,6.29826,12.2472,3644.62,27.5571,32.4911,5003.46,8.16,264.192,245.76,0.314,9.152,183.296,16.32,0.04125,13.568,0.03525,11.648,11.456,11.456,0.071,11.52,0.030875,11.84,11.712,8.096,8.16,8.704,9.408,9.152,8.512
2017-03-01 16:42:00,6.3143,12.2253,3642.74,27.5371,32.4747,4961.56,8.256,264.192,245.76,0.31,9.088,183.296,16.192,0.03975,13.568,0.03825,11.648,11.456,11.456,0.0695,11.52,0.028375,11.712,11.648,8.096,8.256,8.896,9.344,9.088,8.32
2017-03-01 16:43:00,6.29954,12.2358,3603.59,27.5637,32.4503,4933.42,7.968,264.192,245.76,0.308,9.024,180.224,16.256,0.04175,13.568,0.0355,11.648,11.392,11.456,0.071,11.52,0.0285,11.776,11.712,8.096,7.968,8.832,9.28,9.024,8.32
2017-03-01 16:44:00,6.34274,12.2049,3612.97,27.5622,32.4238,4956.87,8.16,249.856,241.664,0.308,9.024,180.224,16.256,0.03875,13.632,0.0335,11.648,11.456,11.456,0.0715,11.52,0.03075,11.776,11.712,8.064,8.16,8.704,9.28,9.024,8.448
2017-03-01 16:45:00,6.39101,12.1833,3626.1,27.585,32.3534,4959.21,8.256,232.448,240.64,0.314,8.96,181.248,16.256,0.041,13.568,0.03175,11.648,11.456,11.456,0.069,11.52,0.03075,11.776,11.712,8.032,8.256,8.768,9.408,8.96,8.576
2017-03-01 16:46:00,6.56817,12.1984,3611.09,27.6308,32.2818,4987.34,8.096,204.8,240.64,0.312,9.216,180.224,16.256,0.04125,13.568,0.031125,11.648,11.392,11.456,0.069,11.52,0.02825,11.712,11.648,8,8.096,8.832,9.344,9.216,8.448
2017-03-01 16:47:00,6.7314,12.1867,3566.31,27.6121,32.1628,4861.34,8.064,196.608,242.688,0.314,9.088,177.152,16.256,0.04025,13.568,0.029625,11.584,11.456,11.456,0.0665,11.52,0.029375,11.776,11.712,8.032,8.064,8.768,9.28,9.088,8.384
2017-03-01 16:48:00,6.76548,12.1968,3622.34,27.611,32.049,4966.25,8.192,197.632,241.664,0.314,9.088,176.128,16.32,0.03925,13.568,0.029875,11.648,11.392,11.52,0.068,11.52,0.030375,11.84,11.712,8.032,8.192,8.96,9.344,9.088,8.512
2017-03-01 16:49:00,6.773,12.1895,3603.59,27.578,32.0438,4945.15,8.064,197.632,241.664,0.32,9.152,177.152,16.32,0.042,13.568,0.03075,11.648,11.392,11.456,0.069,11.52,0.03025,11.776,11.712,8,8.064,8.96,9.28,9.152,8.384
2017-03-01 16:50:00,6.80565,12.2397,3586.71,27.5454,31.9914,4910.27,8.128,196.608,241.664,0.316,9.216,177.152,16.192,0.04025,13.632,0.02925,11.648,11.392,11.456,0.068,11.584,0.029375,11.84,11.712,8.128,8.128,8.832,9.344,9.216,8.448
2017-03-01 16:51:00,6.81083,12.2429,3638.99,27.5127,31.9647,4977.97,8.256,197.632,242.688,0.316,8.96,176.128,16.256,0.0415,13.568,0.03025,11.648,11.456,11.456,0.066,11.52,0.03,11.776,11.712,8.064,8.256,8.896,9.408,8.96,8.576
2017-03-01 16:52:00,6.78541,12.2697,3637.11,27.4581,31.9262,5012.84,8.032,196.608,241.664,0.314,9.024,173.056,16.256,0.04125,13.568,0.02875,11.648,11.392,11.456,0.066,11.52,0.030625,11.776,11.648,8,8.032,8.832,9.344,9.024,8.448
2017-03-01 16:53:00,6.8017,12.2956,3626.1,27.4251,31.8919,4949.83,8.192,196.608,241.664,0.314,9.088,175.104,16.192,0.04175,13.568,0.0345,11.648,11.456,11.392,0.0675,11.584,0.03025,11.776,11.648,8.032,8.192,8.896,9.344,9.088,8.32
2017-03-01 16:54:00,6.85233,12.321,3594.21,27.404,31.8741,4907.93,8.192,197.632,242.688,0.312,9.216,176.128,16.192,0.04075,13.568,0.02675,11.648,11.392,11.456,0.0675,11.584,0.031375,11.776,11.712,8,8.192,8.832,9.344,9.216,8.448
2017-03-01 16:55:00,6.86149,12.317,3627.74,27.4183,31.8562,4982.66,8.16,198.656,243.712,0.312,8.96,176.128,16.32,0.042,13.504,0.030375,11.712,11.456,11.456,0.0695,11.52,0.028375,11.776,11.712,7.936,8.16,8.896,9.344,8.96,8.448
