time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-01 16:56:00,6.85158,12.3492,3640.86,27.4134,31.8304,4945.15,8.32,198.656,242.688,0.312,9.024,176.128,16.192,0.04275,13.568,0.029875,11.712,11.456,11.456,0.069,11.52,0.028375,11.776,11.712,7.936,8.32,8.704,9.344,9.024,8.448
2017-03-01 16:57:00,6.87359,12.3657,3597.96,27.3812,31.8457,4877.45,8.32,196.608,243.712,0.314,9.152,179.2,16.192,0.0395,13.568,0.02875,11.712,11.456,11.456,0.069,11.52,0.0285,11.776,11.648,7.968,8.32,8.64,9.344,9.152,8.448
2017-03-01 16:58:00,6.89658,12.3692,3650.24,27.3685,31.8714,4985,8.192,197.632,242.688,0.316,9.024,180.224,16.256,0.03875,13.504,0.027375,11.712,11.456,11.456,0.068,11.52,0.0285,11.776,11.712,7.968,8.192,8.896,9.28,9.024,8.384
2017-03-01 16:59:00,6.89118,12.412,3648.37,27.3828,31.8688,4980.31,8.384,196.608,241.664,0.318,9.088,180.224,16.256,0.041,13.568,0.028,11.648,11.456,11.456,0.0675,11.52,0.030875,11.776,11.648,7.968,8.384,8.832,9.408,9.088,8.512
2017-03-01 17:00:00,6.86461,12.3831,3659.62,27.3586,31.8787,5003.46,8.256,196.608,241.664,0.316,9.088,180.224,16.256,0.04,13.504,0.030125,11.712,11.456,11.392,0.0675,11.52,0.031125,11.776,11.712,8,8.256,8.832,9.408,9.088,8.448
2017-03-01 17:01:00,6.86716,12.4019,3635.24,27.3288,31.8498,5026.9,8.096,196.608,242.688,0.312,9.024,181.248,16.256,0.04075,13.568,0.02975,11.712,11.456,11.456,0.0675,11.52,0.0305,11.776,11.712,8.032,8.096,8.832,9.28,9.024,8.384
2017-03-01 17:02:00,6.88976,12.434,3642.74,27.3221,31.8795,4996.43,8.256,195.584,242.688,0.314,9.024,184.32,16.256,0.04075,13.568,0.027875,11.712,11.456,11.456,0.067,11.52,0.03025,11.776,11.776,8,8.256,8.832,9.344,9.024,8.512
2017-03-01 17:03:00,6.90283,12.4246,3631.49,27.2917,31.8558,4919.65,8.128,195.584,242.688,0.312,9.088,183.296,16.256,0.0405,13.568,0.03425,11.712,11.52,11.456,0.0685,11.52,0.030875,11.776,11.712,8.064,8.128,8.704,9.344,9.088,8.384
2017-03-01 17:04:00,6.88465,12.4132,3652.12,27.2464,31.8071,5005.81,8.064,195.584,242.688,0.314,9.024,183.296,16.256,0.0375,13.568,0.02625,11.712,11.456,11.456,0.069,11.584,0.029,11.84,11.648,7.968,8.064,8.96,9.344,9.024,8.384
2017-03-01 17:05:00,6.86962,12.4703,3665.25,27.2361,31.7835,4968.59,8.192,196.608,241.664,0.312,9.216,183.296,16.256,0.0385,13.568,0.025375,11.712,11.52,11.456,0.0685,11.52,0.0305,11.84,11.648,8.032,8.192,8.896,9.344,9.216,8.32
2017-03-01 17:06:00,6.90595,12.4847,3644.62,27.1961,31.7553,5054.74,8.192,195.584,241.664,0.318,9.024,188.416,16.256,0.03975,13.568,0.03125,11.712,11.52,11.456,0.0685,11.52,0.029625,11.776,11.776,8,8.192,8.768,9.344,9.024,8.512
2017-03-01 17:07:00,6.90586,12.4662,3663.37,27.215,31.786,4992.03,8.128,195.584,241.664,0.318,9.088,186.368,16.256,0.04025,13.568,0.02975,11.712,11.456,11.456,0.0695,11.52,0.031875,11.776,11.712,8.032,8.128,8.896,9.344,9.088,8.448
2017-03-01 17:08:00,6.88125,12.4555,3612.97,27.1897,31.762,4961.56,8.192,195.584,241.664,0.312,9.024,185.344,16.192,0.041,13.632,0.0285,11.648,11.456,11.456,0.0685,11.52,0.03125,11.776,11.712,8.032,8.192,8.832,9.344,9.024,8.576
2017-03-01 17:09:00,6.86329,12.4256,3597.96,27.1756,31.741,4961.56,8.256,195.584,241.664,0.312,9.024,186.368,16.256,0.0405,13.568,0.02625,11.712,11.52,11.52,0.067,11.584,0.02875,11.776,11.712,8,8.256,8.832,9.28,9.024,8.512
2017-03-01 17:10:00,6.88172,12.4074,3640.86,27.1528,31.7319,5024.56,8.128,195.584,238.592,0.322,9.152,188.416,16.256,0.04125,13.568,0.02675,11.648,11.456,11.456,0.0685,11.52,0.030125,11.776,11.648,8.032,8.128,8.896,9.408,9.152,8.512
2017-03-01 17:11:00,6.89345,12.4158,3642.74,27.1491,31.7327,4973.28,8.192,195.584,238.592,0.318,9.088,188.416,16.32,0.0405,13.568,0.029,11.712,11.456,11.456,0.0675,11.584,0.0305,11.776,11.712,8.032,8.192,8.896,9.344,9.088,8.448
2017-03-01 17:12:00,6.85422,12.4001,3614.84,27.1298,31.7308,4891.52,8.256,192.512,239.616,0.318,9.088,185.344,16.256,0.04025,13.568,0.030375,11.712,11.456,11.456,0.0675,11.52,0.03125,11.776,11.712,8,8.256,8.768,9.344,9.088,8.448
2017-03-01 17:13:00,6.85129,12.4094,3603.59,27.1567,31.6852,4931.08,8.128,192.512,239.616,0.314,9.024,186.368,16.32,0.0385,13.568,0.02975,11.712,11.456,11.456,0.0695,11.584,0.0315,11.84,11.712,7.936,8.128,8.832,9.344,9.024,8.384
2017-03-01 17:14:00,6.87189,12.3994,3637.11,27.1624,31.7008,4998.77,8.192,191.488,239.616,0.316,9.024,188.416,16.256,0.03925,13.568,0.0265,11.648,11.456,11.456,0.0675,11.584,0.02825,11.776,11.712,7.904,8.192,8.896,9.344,9.024,8.448
2017-03-01 17:15:00,6.86801,12.3839,3648.37,27.1518,31.7074,4963.9,8.32,192.512,238.592,0.316,9.088,188.416,16.256,0.039,13.568,0.026375,11.712,11.52,11.456,0.0675,11.584,0.0325,11.776,11.776,8.032,8.32,8.768,9.344,9.088,8.512
2017-03-01 17:16:00,6.83374,12.3887,3596.09,27.1034,31.6773,4935.77,8.128,192.512,237.568,0.316,9.088,186.368,16.256,0.04025,13.568,0.028375,11.712,11.456,11.456,0.0675,11.52,0.030375,11.776,11.648,7.968,8.128,8.832,9.344,9.088,8.512
2017-03-01 17:17:00,6.82827,12.3841,3611.09,27.0954,31.6408,4842.58,8.192,192.512,236.544,0.324,9.024,186.368,16.256,0.03975,13.568,0.029,11.712,11.456,11.456,0.0665,11.52,0.028625,11.776,11.712,8.096,8.192,8.896,9.28,9.024,8.448
2017-03-01 17:18:00,6.86244,12.3703,3652.12,27.0876,31.6314,4956.87,8.256,191.488,236.544,0.318,9.152,186.368,16.256,0.04125,13.568,0.0245,11.712,11.456,11.456,0.07,11.584,0.031375,11.712,11.648,8.096,8.256,8.896,9.408,9.152,8.448
2017-03-01 17:19:00,6.87633,12.4009,3622.34,27.0729,31.6272,4970.93,8.064,192.512,237.568,0.318,9.152,185.344,16.32,0.044,13.568,0.02725,11.712,11.456,11.392,0.067,11.52,0.029875,11.776,11.648,8.128,8.064,8.96,9.344,9.152,8.448
2017-03-01 17:20:00,6.85658,12.3913,3644.62,27.0551,31.6357,4947.49,8.256,191.488,237.568,0.32,9.088,182.272,16.256,0.042,13.568,0.03125,11.712,11.456,11.456,0.068,11.52,0.03325,11.776,11.712,8.096,8.256,8.96,9.344,9.088,8.384
2017-03-01 17:21:00,6.88342,12.4083,3614.84,27.061,31.5725,4912.62,8.16,192.512,237.568,0.32,9.152,182.272,16.256,0.0425,13.568,0.024875,11.648,11.456,11.456,0.0695,11.584,0.0295,11.776,11.648,8.064,8.16,8.896,9.408,9.152,8.576
2017-03-01 17:22:00,6.90538,12.4059,3616.72,27.0718,31.6016,4931.08,8.16,191.488,237.568,0.32,8.96,183.296,16.256,0.04025,13.632,0.0265,11.712,11.456,11.456,0.0695,11.584,0.03175,11.776,11.712,8.064,8.16,8.896,9.28,8.96,8.448
2017-03-01 17:23:00,6.92092,12.3689,3646.49,27.0715,31.6361,4985,8.192,192.512,236.544,0.322,9.024,182.272,16.256,0.04175,13.632,0.02625,11.712,11.52,11.456,0.069,11.584,0.0315,11.712,11.648,8,8.192,8.896,9.28,9.024,8.384
2017-03-01 17:24:00,6.88134,12.3862,3646.49,27.0748,31.6199,4942.8,7.968,192.512,236.544,0.32,9.088,179.2,16.256,0.03925,13.568,0.026625,11.712,11.456,11.456,0.069,11.52,0.0335,11.712,11.648,7.936,7.968,8.832,9.344,9.088,8.448
2017-03-01 17:25:00,6.89487,12.406,3616.72,27.0725,31.5878,4893.86,8.192,191.488,236.544,0.32,9.152,180.224,16.32,0.04225,13.568,0.02825,11.712,11.456,11.52,0.069,11.584,0.032,11.776,11.712,8.032,8.192,8.896,9.344,9.152,8.576
2017-03-01 17:26:00,6.92481,12.4038,3665.25,27.1197,31.579,4998.77,8.192,191.488,236.544,0.322,9.216,181.248,16.192,0.04125,13.632,0.0265,11.712,11.456,11.456,0.068,11.52,0.02975,11.776,11.648,8.128,8.192,8.832,9.344,9.216,8.448
2017-03-01 17:27:00,6.94321,12.3955,3646.49,27.1434,31.6272,4924.34,7.904,189.44,237.568,0.322,9.024,180.224,16.256,0.04025,13.568,0.024875,11.712,11.456,11.456,0.0695,11.584,0.02975,11.84,11.648,8.064,7.904,8.96,9.408,9.024,8.384
2017-03-01 17:28:00,6.91978,12.4145,3638.99,27.1824,31.6503,4912.62,8.096,190.464,237.568,0.314,9.152,180.224,16.256,0.04225,13.568,0.032,11.712,11.456,11.456,0.0685,11.52,0.029375,11.776,11.648,8.064,8.096,9.024,9.28,9.152,8.384
2017-03-01 17:29:00,6.91031,12.4094,3648.37,27.1546,31.6599,4954.52,8.384,190.464,237.568,0.316,9.088,181.248,16.256,0.041,13.568,0.03,11.648,11.456,11.456,0.067,11.52,0.030875,11.776,11.712,8.064,8.384,8.96,9.28,9.088,8.384
2017-03-01 17:30:00,6.93704,12.4165,3637.11,27.1255,31.6497,5031.59,8.096,190.464,238.592,0.312,9.152,182.272,16.256,0.0435,13.568,0.02825,11.712,11.456,11.456,0.0675,11.52,0.0285,11.712,11.584,8.064,8.096,8.896,9.408,9.152,8.32
2017-03-01 17:31:00,6.95298,12.4041,3663.37,27.1218,31.6205,4973.28,8.192,190.464,237.568,0.316,9.152,181.248,16.256,0.03875,13.568,0.027625,11.712,11.456,11.456,0.068,11.52,0.031625,11.776,11.712,8.032,8.192,8.896,9.344,9.152,8.384
2017-03-01 17:32:00,6.95982,12.4158,3635.24,27.0973,31.5916,4963.9,8.32,189.44,241.664,0.31,9.088,180.224,16.256,0.04175,13.568,0.028375,11.712,11.456,11.456,0.068,11.52,0.028625,11.84,11.648,8.032,8.32,8.896,9.408,9.088,8.512
2017-03-01 17:33:00,6.95365,12.4382,3637.11,27.0814,31.608,4938.11,8.16,190.464,240.64,0.314,9.088,182.272,16.256,0.039,13.568,0.028375,11.712,11.456,11.456,0.069,11.52,0.030875,11.712,11.712,8,8.16,8.832,9.408,9.088,8.32
2017-03-01 17:34:00,6.97788,12.4635,3605.47,27.0665,31.6079,4949.83,8.032,190.464,241.664,0.314,9.152,183.296,16.256,0.04375,13.568,0.02725,11.648,11.456,11.584,0.066,11.52,0.03225,11.84,11.648,8.16,8.032,8.896,9.344,9.152,8.32
2017-03-01 17:35:00,6.97436,12.4748,3611.09,27.0466,31.5914,4919.65,8.128,190.464,244.736,0.314,9.152,182.272,16.32,0.04125,13.568,0.02875,11.712,11.456,11.456,0.0685,11.52,0.033,11.776,11.648,8.128,8.128,8.96,9.28,9.152,8.512
2017-03-01 17:36:00,6.93875,12.5028,3642.74,27.0399,31.6031,4914.96,8.192,190.464,243.712,0.312,9.024,182.272,16.256,0.03925,13.568,0.03475,11.648,11.456,11.456,0.07,11.584,0.031625,11.776,11.648,8.192,8.192,8.96,9.28,9.024,8.448
2017-03-01 17:37:00,6.93666,12.4947,3618.59,27.0704,31.6393,4891.52,8.096,189.44,244.736,0.32,9.088,187.392,16.32,0.04225,13.568,0.02725,11.712,11.456,11.456,0.0675,11.584,0.029,11.776,11.712,8.128,8.096,8.704,9.408,9.088,8.32
2017-03-01 17:38:00,6.934,12.4492,3618.59,27.0629,31.6701,4861.34,8.256,190.464,244.736,0.316,9.088,188.416,16.256,0.03925,13.568,0.0325,11.712,11.456,11.456,0.0685,11.584,0.03025,11.776,11.776,8.16,8.256,8.832,9.408,9.088,8.384
2017-03-01 17:39:00,6.92064,12.4611,3622.34,27.0943,31.6856,4886.83,8.256,190.464,244.736,0.312,9.216,187.392,16.256,0.04,13.568,0.028375,11.648,11.456,11.456,0.0685,11.52,0.03325,11.776,11.712,8.128,8.256,8.832,9.344,9.216,8.448
2017-03-01 17:40:00,6.84563,12.4703,3620.47,27.0847,31.7305,4931.08,8.096,190.464,244.736,0.314,9.152,185.344,16.256,0.042,13.568,0.0235,11.712,11.456,11.456,0.067,11.52,0.03075,11.776,11.712,8.064,8.096,8.832,9.408,9.152,8.512
2017-03-01 17:41:00,6.84931,12.4707,3672.75,27.08,31.7257,4982.66,8.16,190.464,244.736,0.32,9.152,186.368,16.256,0.042,13.568,0.0295,11.712,11.456,11.456,0.07,11.52,0.031875,11.776,11.712,8.096,8.16,8.896,9.344,9.152,8.448
2017-03-01 17:42:00,6.88305,12.4745,3603.59,27.0786,31.7477,4926.69,8.16,190.464,244.736,0.31,9.152,186.368,16.192,0.0395,13.568,0.029625,11.712,11.456,11.456,0.069,11.584,0.031375,11.776,11.712,8.192,8.16,8.96,9.28,9.152,8.448
2017-03-01 17:43:00,6.88778,12.4507,3633.36,27.1052,31.7369,4942.8,8.192,190.464,244.736,0.314,9.024,186.368,16.32,0.041,13.568,0.028875,11.712,11.456,11.456,0.069,11.52,0.027625,11.84,11.712,8.192,8.192,8.832,9.344,9.024,8.448
2017-03-01 17:44:00,6.86206,12.4602,3626.1,27.0904,31.7415,4982.66,8.192,190.464,244.736,0.314,9.216,185.344,16.256,0.03925,13.568,0.031875,11.712,11.456,11.456,0.068,11.584,0.030375,11.712,11.648,8.128,8.192,8.96,9.408,9.216,8.512
2017-03-01 17:45:00,6.86603,12.4591,3603.59,27.1041,31.7556,4858.99,8.192,190.464,245.76,0.316,9.152,186.368,16.256,0.0405,13.568,0.0325,11.712,11.456,11.456,0.0685,11.52,0.029625,11.84,11.648,8.128,8.192,8.896,9.408,9.152,8.384
2017-03-01 17:46:00,6.90036,12.4568,3659.62,27.1235,31.7709,5003.46,8.256,191.488,244.736,0.314,9.088,187.392,16.32,0.0395,13.568,0.031625,11.712,11.456,11.456,0.0685,11.584,0.03,11.776,11.712,8.128,8.256,8.96,9.408,9.088,8.576
2017-03-01 17:47:00,6.90491,12.4603,3614.84,27.1116,31.7777,4917.31,8.256,190.464,244.736,0.312,9.152,186.368,16.256,0.0425,13.568,0.028125,11.712,11.456,11.456,0.0695,11.584,0.03075,11.712,11.648,8.064,8.256,8.832,9.408,9.152,8.384
2017-03-01 17:48:00,6.88418,12.4895,3622.34,27.0853,31.7339,4929.03,8.32,191.488,244.736,0.316,9.152,186.368,16.256,0.04075,13.568,0.027,11.712,11.456,11.456,0.0675,11.52,0.032,11.776,11.648,8.192,8.32,8.896,9.408,9.152,8.384
2017-03-01 17:49:00,6.88778,12.481,3633.36,27.0741,31.7205,4886.83,8.192,190.464,244.736,1.288,9.088,187.392,16.256,0.04075,13.568,0.030125,11.712,11.456,11.456,0.069,11.52,0.02625,11.776,11.712,8.096,8.192,8.768,9.408,9.088,8.64
2017-03-01 17:50:00,6.91684,12.4886,3629.61,27.0626,31.7494,4952.18,8.32,190.464,246.784,1.28,9.152,187.392,16.256,0.03975,13.568,0.03125,11.712,11.456,11.456,0.068,11.584,0.029125,11.776,11.648,8.096,8.32,8.832,9.344,9.152,8.512
2017-03-01 17:51:00,6.90927,12.4902,3642.74,27.0904,31.7248,4975.62,8.16,191.488,246.784,1.28,9.024,186.368,16.32,0.041,13.568,0.030375,11.712,11.456,11.456,0.068,11.52,0.029875,11.84,11.648,8,8.16,8.768,9.344,9.024,8.512
2017-03-01 17:52:00,6.87888,12.4599,3597.96,27.0731,31.7562,4922,8.192,191.488,246.784,1.288,9.088,187.392,16.192,0.0385,13.632,0.03675,11.712,11.52,11.456,0.0695,11.52,0.0305,11.712,11.712,8.064,8.192,8.832,9.344,9.088,8.256
2017-03-01 17:53:00,6.86896,12.4477,3642.74,27.0694,31.7661,4910.27,8.192,191.488,248.832,1.28,9.024,188.416,16.192,0.04025,13.632,0.03075,11.712,11.456,11.392,0.067,11.52,0.029625,11.776,11.712,7.968,8.192,8.704,9.344,9.024,8.512
2017-03-01 17:54:00,6.87539,12.4873,3635.24,27.098,31.759,4917.31,8.192,190.464,248.832,1.28,9.088,188.416,16.256,0.0385,13.568,0.028625,11.712,11.456,11.456,0.0685,11.52,0.03,11.776,11.712,8.064,8.192,8.768,9.344,9.088,8.576
2017-03-01 17:55:00,6.87539,12.4616,3633.36,27.1021,31.7655,4987.34,8.16,190.464,247.808,1.288,9.088,187.392,16.256,0.0415,13.568,0.02825,11.712,11.456,11.456,0.0685,11.52,0.03,11.712,11.648,8.128,8.16,8.832,9.344,9.088,8.384
2017-03-01 17:56:00,6.85838,12.483,3611.09,27.0868,31.756,4877.45,8.192,190.464,248.832,1.28,9.024,186.368,16.256,0.04125,13.632,0.0285,11.648,11.456,11.456,0.0675,11.584,0.026625,11.776,11.712,8.032,8.192,8.896,9.344,9.024,8.32
2017-03-01 17:57:00,6.86282,12.4698,3599.84,27.0634,31.7295,4870.42,8.192,190.464,248.832,1.28,9.152,188.416,16.192,0.0415,13.568,0.028,11.712,11.456,11.52,0.0685,11.52,0.029375,11.776,11.776,8.032,8.192,8.96,9.408,9.152,8.448
2017-03-01 17:58:00,6.88702,12.455,3584.83,27.06,31.6983,4929.03,8.256,190.464,248.832,1.28,9.024,188.416,16.256,0.0405,13.568,0.0275,11.712,11.456,11.456,0.0705,11.584,0.0275,11.776,11.712,8.032,8.256,8.704,9.28,9.024,8.512
2017-03-01 17:59:00,6.8528,12.4555,3644.62,27.0626,31.7121,5012.84,8.192,190.464,249.856,1.28,9.152,185.344,16.256,0.0395,13.568,0.030375,11.712,11.456,11.456,0.0655,11.52,0.031875,11.776,11.712,8.096,8.192,8.64,9.28,9.152,8.512
2017-03-01 18:00:00,6.85715,12.4734,3663.37,27.0947,31.7167,5015.18,8.192,191.488,249.856,1.28,9.024,184.32,16.256,0.041,13.568,0.030625,11.712,11.456,11.456,0.0685,11.52,0.03,11.712,11.648,8.064,8.192,8.832,9.408,9.024,8.448
2017-03-01 18:01:00,6.87491,12.474,3609.22,27.0949,31.7557,4905.59,8.192,190.464,250.88,1.28,9.088,186.368,16.192,0.03975,13.568,0.028,11.712,11.456,11.456,0.07,11.52,0.028375,11.84,11.712,8.064,8.192,8.832,9.344,9.088,8.448
2017-03-01 18:02:00,6.89222,12.4717,3667.12,27.0533,31.7415,5019.87,8.128,190.464,249.856,1.288,9.152,185.344,16.256,0.04075,13.632,0.030875,11.712,11.456,11.456,0.0685,11.52,0.0295,11.776,11.712,8.064,8.128,8.768,9.408,9.152,8.384
2017-03-01 18:03:00,6.87633,12.4681,3607.34,27.0431,31.7307,4903.24,8,190.464,249.856,1.28,9.024,185.344,16.32,0.0425,13.568,0.03225,11.712,11.456,11.52,0.069,11.52,0.027625,11.712,11.776,8.064,8,8.896,9.344,9.024,8.512
2017-03-01 18:04:00,6.85299,12.5044,3652.12,27.0577,31.7107,4994.08,8.128,190.464,249.856,1.28,9.152,186.368,16.32,0.041,13.568,0.03325,11.712,11.456,11.456,0.0675,11.52,0.02975,11.776,11.776,8.032,8.128,8.768,9.344,9.152,8.576
2017-03-01 18:05:00,6.87907,12.4925,3629.61,27.0848,31.7266,4942.8,8.256,191.488,249.856,1.288,9.024,187.392,16.32,0.0395,13.568,0.027625,11.648,11.456,11.456,0.069,11.52,0.03175,11.776,11.712,8,8.256,8.768,9.408,9.024,8.512
2017-03-01 18:06:00,6.90567,12.476,3603.59,27.0899,31.7396,4870.42,8.192,192.512,248.832,1.28,9.088,186.368,16.256,0.03875,13.568,0.03425,11.712,11.456,11.456,0.0685,11.584,0.0325,11.84,11.648,7.936,8.192,8.96,9.344,9.088,8.448
2017-03-01 18:07:00,6.89317,12.4803,3633.36,27.0652,31.7741,4912.62,8.256,192.512,248.832,1.288,9.088,186.368,16.256,0.04025,13.632,0.027875,11.712,11.456,11.456,0.07,11.52,0.03125,11.776,11.648,7.936,8.256,8.96,9.344,9.088,8.256
2017-03-01 18:08:00,6.86111,12.4798,3644.62,27.0569,31.7104,4903.24,8.32,192.512,247.808,1.288,9.024,186.368,16.256,0.0415,13.568,0.030875,11.712,11.456,11.52,0.067,11.52,0.028625,11.776,11.648,8,8.32,8.832,9.408,9.024,8.512
2017-03-01 18:09:00,6.87123,12.4866,3637.11,27.0456,31.6951,4919.65,8.256,192.512,248.832,1.28,9.152,186.368,16.256,0.04,13.568,0.028375,11.712,11.456,11.456,0.068,11.584,0.028875,11.776,11.712,8.096,8.256,8.832,9.344,9.152,8.512
2017-03-01 18:10:00,6.88872,12.486,3624.22,27.0394,31.7526,4963.9,8.096,192.512,248.832,1.28,9.152,185.344,16.192,0.03875,13.568,0.025875,11.712,11.456,11.456,0.0705,11.584,0.028,11.776,11.712,8,8.096,8.832,9.344,9.152,8.576
2017-03-01 18:11:00,6.84997,12.5112,3665.25,27.0566,31.7586,5017.53,8.096,192.512,248.832,1.28,9.088,185.344,16.32,0.04125,13.568,0.030625,11.712,11.52,11.456,0.0675,11.52,0.02925,11.84,11.712,7.936,8.096,8.96,9.344,9.088,8.448
2017-03-01 18:12:00,6.83563,12.4629,3611.09,27.0746,31.7532,4898.55,8.192,192.512,248.832,1.28,9.152,186.368,16.256,0.04225,13.568,0.0325,11.712,11.456,11.456,0.067,11.52,0.03275,11.776,11.648,8.032,8.192,8.768,9.344,9.152,8.384
2017-03-01 18:13:00,6.85781,12.4785,3672.75,27.0673,31.7491,4959.21,8.064,192.512,247.808,1.288,8.96,187.392,16.256,0.04025,13.568,0.027,11.712,11.456,11.456,0.0695,11.52,0.03075,11.776,11.648,8.064,8.064,8.832,9.344,8.96,8.576
2017-03-01 18:14:00,6.87085,12.4947,3642.74,27.0833,31.7606,4992.03,8.192,192.512,248.832,1.288,9.216,189.44,16.384,0.04225,13.504,0.027375,11.712,11.456,11.456,0.0685,11.584,0.0315,11.776,11.712,8.192,8.192,8.832,9.408,9.216,8.448
2017-03-01 18:15:00,6.82846,12.4904,3653.99,27.0866,31.7823,4998.77,8.32,192.512,247.808,1.28,9.024,185.344,16.32,0.0415,13.568,0.030375,11.712,11.456,11.456,0.0685,11.584,0.029125,11.84,11.648,8.192,8.32,8.832,9.28,9.024,8.32
2017-03-01 18:16:00,6.84129,12.495,3650.24,27.111,31.7845,4996.43,8.32,192.512,248.832,0.318,9.152,184.32,16.256,0.0405,13.632,0.028125,11.712,11.456,11.456,0.067,11.584,0.029875,11.776,11.648,8.128,8.32,8.704,9.344,9.152,8.512
2017-03-01 18:17:00,6.87699,12.4857,3618.59,27.1017,31.784,4926.69,8.16,192.512,249.856,0.32,9.088,189.44,16.32,0.04025,13.568,0.02825,11.712,11.456,11.456,0.068,11.52,0.032,11.776,11.712,8.064,8.16,8.832,9.344,9.088,8.448
2017-03-01 18:18:00,6.86111,12.4749,3657.74,27.0986,31.8363,4982.66,8.192,192.512,250.88,0.316,9.088,188.416,16.256,0.04,13.568,0.031,11.648,11.456,11.52,0.0685,11.584,0.029375,11.776,11.712,8.192,8.192,8.768,9.344,9.088,8.512
2017-03-01 18:19:00,6.84723,12.4913,3596.09,27.1395,31.8155,4884.49,8.256,192.512,250.88,0.316,9.152,188.416,16.32,0.04025,13.632,0.0315,11.712,11.456,11.456,0.068,11.52,0.0285,11.712,11.712,8.256,8.256,8.768,9.408,9.152,8.448
2017-03-01 18:20:00,6.83034,12.4486,3616.72,27.1336,31.8361,4903.24,8.16,192.512,250.88,0.318,9.216,188.416,16.256,0.04125,13.568,0.031125,11.712,11.456,11.456,0.067,11.52,0.0315,11.776,11.712,8.192,8.16,8.576,9.408,9.216,8.512
2017-03-01 18:21:00,6.83346,12.4842,3631.49,27.119,31.8473,4963.9,8.32,192.512,250.88,0.316,9.088,193.536,16.256,0.04075,13.632,0.0275,11.712,11.456,11.456,0.069,11.584,0.030625,11.712,11.712,8.192,8.32,9.024,9.408,9.088,8.32
2017-03-01 18:22:00,6.83251,12.4501,3646.49,27.1127,31.8563,4959.21,8.384,192.512,250.88,0.316,9.216,191.488,16.256,0.03875,13.568,0.03175,11.712,11.456,11.456,0.0675,11.52,0.029125,11.776,11.776,8.064,8.384,8.832,9.408,9.216,8.576
2017-03-01 18:23:00,6.81573,12.4548,3618.59,27.1017,31.7954,4938.11,8.384,192.512,249.856,0.32,9.152,190.464,16.256,0.0405,13.568,0.02875,11.712,11.52,11.52,0.069,11.52,0.028875,11.776,11.648,8.192,8.384,8.896,9.344,9.152,8.576
2017-03-01 18:24:00,6.80264,12.4794,3620.47,27.088,31.8189,4938.11,8.256,191.488,248.832,0.316,9.088,188.416,16.32,0.04125,13.568,0.0285,11.712,11.456,11.456,0.0695,11.52,0.03125,11.776,11.712,8.16,8.256,8.832,9.472,9.088,8.512
2017-03-01 18:25:00,6.81498,12.4524,3640.86,27.0613,31.8093,5040.97,8.32,192.512,249.856,0.316,9.088,190.464,16.192,0.04,13.632,0.03225,11.648,11.456,11.52,0.068,11.52,0.02825,11.776,11.712,8.192,8.32,8.832,9.344,9.088,8.32
2017-03-01 18:26:00,6.83034,12.43,3597.96,27.0264,31.7723,4879.8,8.192,192.512,248.832,0.316,9.088,189.44,16.192,0.03975,13.568,0.032,11.712,11.52,11.456,0.068,11.584,0.030875,11.712,11.712,8.16,8.192,8.96,9.344,9.088,8.448
2017-03-01 18:27:00,6.81733,12.4473,3638.99,27.0229,31.7538,5001.12,8.032,192.512,248.832,0.314,9.088,188.416,16.32,0.04025,13.568,0.03175,11.712,11.456,11.456,0.068,11.584,0.02975,11.776,11.712,8.096,8.032,8.832,9.344,9.088,8.384
2017-03-01 18:28:00,6.78541,12.4537,3622.34,27.0429,31.7369,4907.93,8.16,191.488,248.832,0.314,9.216,188.416,16.256,0.041,13.568,0.0305,11.648,11.456,11.456,0.0685,11.584,0.03125,11.712,11.712,8.128,8.16,8.896,9.472,9.216,8.384
2017-03-01 18:29:00,6.79482,12.3951,3644.62,27.0022,31.7581,4956.87,8.192,192.512,248.832,0.314,9.024,189.44,16.192,0.04,13.632,0.03275,11.712,11.456,11.456,0.069,11.52,0.02725,11.776,11.648,8,8.192,8.96,9.344,9.024,8.576
2017-03-01 18:30:00,6.81309,12.4363,3648.37,27.0045,31.7013,4963.9,8.32,192.512,247.808,0.312,9.152,189.44,16.32,0.04125,13.568,0.027125,11.712,11.456,11.456,0.068,11.52,0.029875,11.84,11.648,8.064,8.32,8.896,9.344,9.152,8.384
2017-03-01 18:31:00,6.83195,12.422,3650.24,26.9874,31.6806,5001.12,8.192,191.488,246.784,0.314,9.088,187.392,16.192,0.03725,13.632,0.027,11.712,11.456,11.456,0.069,11.52,0.031625,11.84,11.712,8.096,8.192,8.896,9.408,9.088,8.512
2017-03-01 18:32:00,6.81149,12.4562,3620.47,26.9696,31.6836,4961.56,8.448,192.512,246.784,0.31,9.088,186.368,16.32,0.04,13.632,0.032,11.712,11.456,11.456,0.067,11.584,0.031375,11.776,11.712,8,8.448,8.896,9.344,9.088,8.32
2017-03-01 18:33:00,6.82978,12.4464,3659.62,26.9554,31.6698,4975.62,8.384,192.512,247.808,0.314,9.152,187.392,16.256,0.042,13.568,0.028375,11.712,11.456,11.456,0.07,11.52,0.03075,11.776,11.712,8,8.384,8.896,9.344,9.152,8.384
2017-03-01 18:34:00,6.85857,12.4607,3616.72,26.9351,31.6346,4891.52,8.16,192.512,247.808,0.312,9.024,189.44,16.32,0.03975,13.632,0.0295,11.648,11.456,11.456,0.0685,11.52,0.029125,11.776,11.776,8,8.16,8.896,9.408,9.024,8.512
2017-03-01 18:35:00,6.86026,12.4361,3644.62,26.9507,31.6517,4866.03,8.096,192.512,246.784,0.316,9.024,184.32,16.32,0.0415,13.632,0.0315,11.712,11.456,11.456,0.0685,11.52,0.0295,11.776,11.648,8.032,8.096,8.896,9.344,9.024,8.32
2017-03-01 18:36:00,6.84148,12.4374,3616.72,26.9405,31.6112,4952.18,8.192,192.512,247.808,0.312,9.216,184.32,16.256,0.04,13.632,0.031375,11.712,11.456,11.456,0.0685,11.52,0.029125,11.776,11.712,8.064,8.192,8.896,9.344,9.216,8.448
2017-03-01 18:37:00,6.84988,12.4478,3642.74,26.9321,31.6097,5024.56,8.064,192.512,246.784,0.312,8.96,185.344,16.32,0.04025,13.568,0.02825,11.712,11.456,11.456,0.068,11.52,0.0285,11.776,11.648,8.064,8.064,8.768,9.28,8.96,8.512
2017-03-01 18:38:00,6.8613,12.436,3667.12,26.9244,31.5846,5019.87,8.096,191.488,246.784,0.314,8.96,190.464,16.256,0.0405,13.568,0.02775,11.712,11.456,11.456,0.0705,11.584,0.03,11.776,11.776,7.968,8.096,8.768,9.408,8.96,8.512
2017-03-01 18:39:00,6.89866,12.4163,3646.49,26.92,31.5445,4933.42,8.384,191.488,246.784,0.312,9.088,190.464,16.256,0.04025,13.568,0.028875,11.712,11.456,11.456,0.0685,11.52,0.028375,11.84,11.648,8,8.384,8.832,9.344,9.088,8.32
2017-03-01 18:40:00,6.84733,12.4145,3648.37,26.9325,31.5891,4994.08,8.384,191.488,246.784,0.314,9.152,186.368,16.32,0.039,13.568,0.02675,11.712,11.456,11.456,0.067,11.584,0.031,11.776,11.712,7.936,8.384,8.896,9.344,9.152,8.448
2017-03-01 18:41:00,6.8461,12.4267,3629.61,26.9179,31.5727,4886.83,8.096,192.512,246.784,0.314,9.216,187.392,16.256,0.03925,13.632,0.03325,11.712,11.456,11.456,0.069,11.584,0.031375,11.776,11.648,8,8.096,8.704,9.344,9.216,8.576
2017-03-01 18:42:00,6.83695,12.4447,3603.59,26.8912,31.5902,4914.96,8.32,192.512,245.76,0.312,9.152,191.488,16.256,0.039,13.632,0.029125,11.648,11.456,11.456,0.069,11.52,0.0305,11.776,11.712,8.16,8.32,8.768,9.408,9.152,8.448
2017-03-01 18:43:00,6.82412,12.4251,3640.86,26.8875,31.5875,4959.21,8.192,191.488,246.784,0.31,9.152,191.488,16.192,0.03925,13.568,0.028,11.712,11.456,11.456,0.0695,11.584,0.027375,11.84,11.712,8.128,8.192,8.896,9.344,9.152,8.448
2017-03-01 18:44:00,6.80951,12.4532,3627.74,26.9001,31.5876,4900.9,7.968,192.512,246.784,0.31,9.088,189.44,16.256,0.04225,13.568,0.031125,11.712,11.456,11.456,0.068,11.584,0.0295,11.84,11.712,8.032,7.968,8.896,9.408,9.088,8.32
2017-03-01 18:45:00,6.80235,12.4127,3635.24,26.8874,31.5936,4940.46,8.128,192.512,246.784,0.312,9.28,187.392,16.32,0.03975,13.568,0.030125,11.712,11.456,11.456,0.069,11.52,0.027375,11.776,11.712,7.968,8.128,8.768,9.344,9.28,8.64
2017-03-01 18:46:00,6.82355,12.4602,3650.24,26.91,31.5699,4966.25,8.192,191.488,246.784,0.316,9.088,188.416,16.256,0.0395,13.568,0.03,11.712,11.456,11.456,0.067,11.52,0.0285,11.84,11.648,8,8.192,8.768,9.344,9.088,8.384
2017-03-01 18:47:00,6.86338,12.4435,3629.61,26.911,31.5681,4935.77,8.192,191.488,246.784,0.312,9.216,188.416,16.256,0.04,13.568,0.030625,11.712,11.456,11.456,0.0685,11.52,0.02925,11.776,11.712,8.096,8.192,8.832,9.408,9.216,8.512
2017-03-01 18:48:00,6.85639,12.43,3611.09,26.8855,31.5978,4973.28,8.192,191.488,246.784,0.312,9.024,184.32,16.256,0.0415,13.568,0.03375,11.712,11.456,11.456,0.0675,11.52,0.0295,11.84,11.648,8.096,8.192,8.768,9.408,9.024,8.512
2017-03-01 18:49:00,6.83959,12.4405,3618.59,26.8821,31.5478,4907.93,8.384,191.488,246.784,0.316,9.216,185.344,16.256,0.04075,13.632,0.028625,11.712,11.456,11.456,0.0665,11.52,0.031375,11.712,11.712,8.128,8.384,9.024,9.408,9.216,8.448
2017-03-01 18:50:00,6.86329,12.4291,3624.22,26.8835,31.5471,4884.49,8.128,191.488,245.76,0.314,9.152,186.368,16.256,0.04125,13.632,0.03275,11.712,11.456,11.456,0.0665,11.52,0.0285,11.776,11.712,8.16,8.128,8.768,9.344,9.152,8.384
2017-03-01 18:51:00,6.88503,12.4332,3642.74,26.8952,31.5628,5008.15,8.128,191.488,245.76,0.31,9.088,187.392,16.32,0.041,13.632,0.029375,11.712,11.456,11.52,0.0675,11.52,0.028625,11.776,11.712,8.096,8.128,8.832,9.344,9.088,8.448
2017-03-01 18:52:00,6.85809,12.4385,3657.74,26.8918,31.577,4954.52,8.32,191.488,245.76,0.31,9.152,186.368,16.256,0.03975,13.632,0.02975,11.712,11.456,11.456,0.0675,11.52,0.03125,11.712,11.712,8.192,8.32,8.896,9.344,9.152,8.448
2017-03-01 18:53:00,6.83063,12.4459,3642.74,26.8737,31.533,5017.53,8.064,190.464,245.76,0.312,9.344,186.368,16.256,0.03925,13.632,0.032,11.712,11.456,11.392,0.068,11.52,0.0305,11.776,11.712,8.096,8.064,8.96,9.408,9.344,8.512
2017-03-01 18:54:00,6.84884,12.4045,3609.22,26.869,31.5395,4935.77,8.032,191.488,246.784,0.312,9.024,187.392,16.256,0.03925,13.568,0.03175,11.712,11.456,11.456,0.067,11.52,0.03075,11.776,11.712,8.128,8.032,8.832,9.28,9.024,8.576
2017-03-01 18:55:00,6.86471,12.4185,3646.49,26.8541,31.5219,4961.56,8.256,191.488,244.736,0.316,9.024,186.368,16.256,0.0385,13.632,0.0325,11.712,11.456,11.456,0.0685,11.52,0.032,11.776,11.712,8.16,8.256,8.896,9.344,9.024,8.32
2017-03-01 18:56:00,6.84846,12.4167,3648.37,26.8631,31.5566,5036.28,8.16,188.416,244.736,0.312,9.024,186.368,16.256,0.04225,13.568,0.03075,11.648,11.456,11.456,0.0675,11.584,0.030375,11.84,11.648,8.064,8.16,8.704,9.344,9.024,8.384
2017-03-01 18:57:00,6.85365,12.4163,3653.99,26.8658,31.5153,4987.34,8.032,190.464,242.688,0.314,9.024,187.392,16.192,0.0415,13.568,0.03125,11.712,11.456,11.456,0.0675,11.584,0.02825,11.84,11.712,8.128,8.032,8.768,9.344,9.024,8.32
2017-03-01 18:58:00,6.88106,12.4135,3607.34,26.8581,31.4858,4907.93,8.448,189.44,243.712,0.316,9.024,187.392,16.192,0.03925,13.568,0.03175,11.648,11.456,11.456,0.0685,11.584,0.029,11.776,11.712,8.128,8.448,8.832,9.344,9.024,8.576
2017-03-01 18:59:00,6.89336,12.4173,3605.47,26.8581,31.4856,4889.18,8.256,190.464,243.712,0.312,9.28,186.368,16.256,0.043,13.568,0.0315,11.712,11.456,11.456,0.0665,11.52,0.029,11.776,11.712,8.192,8.256,8.768,9.408,9.28,8.384
2017-03-01 19:00:00,6.87104,12.412,3611.09,26.8633,31.4732,4912.62,8.192,189.44,243.712,0.312,9.216,183.296,16.192,0.04075,13.504,0.028125,11.712,11.456,11.456,0.066,11.584,0.032,11.776,11.648,8.032,8.192,8.832,9.344,9.216,8.448
2017-03-01 19:01:00,6.8804,12.4181,3637.11,26.8521,31.4582,4949.83,8.448,188.416,243.712,0.312,9.024,184.32,16.192,0.038,13.504,0.028125,11.712,11.456,11.456,0.0665,11.584,0.029375,11.712,11.776,8.064,8.448,8.896,9.472,9.024,8.448
2017-03-01 19:02:00,6.88655,12.3916,3663.37,26.8676,31.4646,4933.42,8.256,188.416,242.688,0.31,9.152,185.344,16.256,0.04025,13.568,0.028125,11.712,11.456,11.456,0.0675,11.52,0.0315,11.776,11.712,8.064,8.256,8.896,9.344,9.152,8.384
2017-03-01 19:03:00,6.89222,12.4054,3601.71,26.8521,31.4673,4898.55,8.512,189.44,242.688,0.312,9.152,185.344,16.192,0.04,13.568,0.02975,11.648,11.392,11.456,0.068,11.584,0.02975,11.776,11.712,8,8.512,8.96,9.408,9.152,8.512
2017-03-01 19:04:00,6.86915,12.394,3642.74,26.8724,31.471,4963.9,8.384,188.416,241.664,0.312,9.152,185.344,16.256,0.04075,13.568,0.029625,11.648,11.456,11.456,0.066,11.584,0.029375,11.776,11.712,7.936,8.384,8.896,9.344,9.152,8.64
2017-03-01 19:05:00,6.85507,12.4142,3601.71,26.8738,31.4641,4875.11,8.32,189.44,242.688,0.314,9.152,185.344,16.256,0.04125,13.568,0.026125,11.712,11.456,11.456,0.068,11.52,0.030625,11.776,11.648,7.936,8.32,9.024,9.408,9.152,8.32
2017-03-01 19:06:00,6.86849,12.3963,3626.1,26.9207,31.4844,4893.86,8.32,189.44,241.664,0.308,9.152,192.512,16.192,0.03825,13.632,0.02975,11.648,11.456,11.456,0.0655,11.52,0.030875,11.776,11.712,7.936,8.32,8.896,9.344,9.152,8.448
2017-03-01 19:07:00,6.85819,12.3866,3609.22,26.9137,31.5642,4912.62,8.128,189.44,241.664,0.29,9.024,192.512,16.256,0.038,13.568,0.026125,11.648,11.456,11.456,0.0645,11.52,0.02825,11.776,11.712,7.968,8.128,8.768,9.408,9.024,8.64
2017-03-01 19:08:00,6.82704,12.4197,3653.99,26.9017,31.54,5022.22,8.384,189.44,241.664,0.31,9.024,191.488,16.32,0.0385,13.568,0.033,11.648,11.456,11.456,0.0665,11.52,0.031625,11.84,11.648,8.064,8.384,8.768,9.344,9.024,8.448
2017-03-01 19:09:00,6.81017,12.3995,3667.12,26.926,31.5141,5019.87,8.192,189.44,240.64,0.308,9.024,190.464,16.256,0.03925,13.568,0.029125,11.712,11.456,11.456,0.0675,11.584,0.028875,11.712,11.712,8.032,8.192,8.832,9.408,9.024,8.448
2017-03-01 19:10:00,6.82874,12.4193,3644.62,26.9291,31.5509,5001.12,8.192,189.44,240.64,0.312,9.088,191.488,16.256,0.041,13.632,0.0325,11.712,11.456,11.456,0.0665,11.52,0.02875,11.776,11.712,8.096,8.192,8.896,9.344,9.088,8.512
2017-03-01 19:11:00,6.85904,12.3972,3609.22,26.9257,31.5401,4879.8,8.192,188.416,240.64,0.308,9.152,190.464,16.256,0.039,13.568,0.032,11.648,11.456,11.456,0.067,11.584,0.02875,11.776,11.648,8.192,8.192,8.704,9.28,9.152,8.512
2017-03-01 19:12:00,6.84355,12.3877,3640.86,26.9198,31.5373,5005.81,8.16,188.416,241.664,0.31,9.152,187.392,16.32,0.039,13.568,0.027,11.648,11.456,11.456,0.0675,11.52,0.029,11.712,11.712,8.16,8.16,8.768,9.408,9.152,8.512
2017-03-01 19:13:00,6.83082,12.3762,3655.87,26.9008,31.5134,5036.28,8.32,189.44,241.664,0.292,9.152,188.416,16.256,0.036,13.568,0.030375,11.648,11.456,11.456,0.0655,11.52,0.02675,11.84,11.712,8.192,8.32,8.768,9.408,9.152,8.512
2017-03-01 19:14:00,6.83412,12.363,3659.62,26.9155,31.529,5017.53,8.192,188.416,240.64,0.304,9.152,188.416,16.256,0.04025,13.568,0.023875,11.712,11.456,11.456,0.069,11.584,0.03075,11.84,11.712,8.16,8.192,8.896,9.28,9.152,8.512
2017-03-01 19:15:00,6.85441,12.378,3603.59,26.8786,31.5535,4912.62,8.32,188.416,241.664,0.308,9.024,188.416,16.256,0.03825,13.504,0.027375,11.712,11.456,11.456,0.0645,11.52,0.028375,11.776,11.712,8.032,8.32,8.832,9.472,9.024,8.448
2017-03-01 19:16:00,6.84336,12.3822,3612.97,26.8801,31.5124,4882.14,8.256,188.416,241.664,0.31,9.152,185.344,16.256,0.03825,13.568,0.027875,11.648,11.456,11.456,0.0675,11.52,0.029625,11.776,11.712,8.096,8.256,8.832,9.408,9.152,8.512
2017-03-01 19:17:00,6.84714,12.3715,3637.11,26.9124,31.4873,4968.59,8.384,188.416,240.64,0.308,9.088,183.296,16.32,0.0405,13.568,0.0285,11.648,11.456,11.456,0.067,11.52,0.02975,11.776,11.648,7.968,8.384,8.896,9.408,9.088,8.448
2017-03-01 19:18:00,6.86754,12.3652,3596.09,26.9036,31.4929,4858.99,8.32,188.416,241.664,0.308,9.216,184.32,16.32,0.0385,13.568,0.02925,11.712,11.456,11.456,0.0675,11.52,0.028875,11.776,11.712,8,8.32,8.704,9.408,9.216,8.384
2017-03-01 19:19:00,6.88664,12.3536,3603.59,26.9153,31.5036,4912.62,8.32,189.44,241.664,0.294,9.088,184.32,16.256,0.0385,13.568,0.0275,11.712,11.392,11.584,0.065,11.52,0.031,11.776,11.712,8.032,8.32,8.768,9.408,9.088,8.512
2017-03-01 19:20:00,6.86716,12.3747,3624.22,26.917,31.5094,4898.55,8.32,188.416,241.664,0.31,8.96,183.296,16.256,0.0405,13.504,0.03475,11.712,11.456,11.456,0.0665,11.52,0.029125,11.84,11.712,7.968,8.32,8.704,9.28,8.96,8.512
2017-03-01 19:21:00,6.83091,12.3794,3603.59,26.9135,31.5172,4896.21,8.256,188.416,241.664,0.304,8.96,184.32,16.256,0.03825,13.568,0.02825,11.712,11.456,11.456,0.0655,11.584,0.03075,11.776,11.712,8.064,8.256,8.96,9.28,8.96,8.384
2017-03-01 19:22:00,6.84025,12.4009,3659.62,26.8974,31.5286,5015.18,8.32,189.44,241.664,0.3,9.152,185.344,16.256,0.0365,13.568,0.027375,11.648,11.456,11.456,0.0655,11.52,0.029875,11.776,11.648,8.064,8.32,8.704,9.408,9.152,8.448
2017-03-01 19:23:00,6.88267,12.3846,3594.21,26.892,31.5438,4872.77,8.384,188.416,241.664,0.306,9.216,185.344,16.256,0.03875,13.632,0.033,11.712,11.456,11.456,0.068,11.584,0.030375,11.776,11.648,8.128,8.384,8.832,9.344,9.216,8.576
2017-03-01 19:24:00,6.8699,12.3722,3611.09,26.8889,31.5194,4949.83,8.256,188.416,240.64,0.308,9.152,183.296,16.32,0.0415,13.568,0.029375,11.712,11.456,11.456,0.068,11.52,0.03225,11.84,11.712,8.192,8.256,8.832,9.408,9.152,8.384
2017-03-01 19:25:00,6.84459,12.395,3596.09,26.8949,31.4893,4893.86,8.32,188.416,240.64,0.314,9.152,183.296,16.256,0.0415,13.568,0.03225,11.648,11.456,11.456,0.068,11.52,0.02975,11.712,11.712,8.16,8.32,8.896,9.408,9.152,8.384
2017-03-01 19:26:00,6.86612,12.3882,3655.87,26.8814,31.491,5017.53,8.192,188.416,241.664,0.308,9.088,187.392,16.256,0.0405,13.568,0.029625,11.712,11.456,11.456,0.067,11.52,0.02975,11.776,11.648,8.032,8.192,8.768,9.408,9.088,8.512
2017-03-01 19:27:00,6.86395,12.3689,3646.49,26.9014,31.5062,5003.46,8.192,188.416,240.64,0.308,9.024,187.392,16.32,0.0405,13.568,0.02825,11.712,11.456,11.456,0.0665,11.52,0.03225,11.776,11.712,8,8.192,8.896,9.408,9.024,8.32
2017-03-01 19:28:00,6.8427,12.3569,3646.49,26.901,31.5052,4966.25,8.192,188.416,240.64,0.312,9.088,185.344,16.256,0.03875,13.568,0.031125,11.648,11.456,11.456,0.0655,11.52,0.031,11.776,11.648,8.096,8.192,8.768,9.408,9.088,8.448
2017-03-01 19:29:00,6.8179,12.3848,3629.61,26.8822,31.5202,4996.43,8.384,188.416,241.664,0.31,9.088,185.344,16.256,0.0405,13.568,0.025125,11.712,11.456,11.456,0.064,11.52,0.029625,11.84,11.648,8.192,8.384,8.832,9.472,9.088,8.512
2017-03-01 19:30:00,6.82035,12.3587,3590.46,26.8706,31.5102,4910.27,8.256,188.416,241.664,0.308,9.216,186.368,16.192,0.0415,13.568,0.028125,11.648,11.456,11.456,0.0665,11.584,0.03075,11.776,11.648,8.192,8.256,8.704,9.28,9.216,8.448
2017-03-01 19:31:00,6.85101,12.357,3611.09,26.8618,31.4851,4947.49,8.384,188.416,241.664,0.306,9.088,186.368,16.256,0.039,13.568,0.031625,11.648,11.52,11.456,0.068,11.52,0.030125,11.776,11.712,8.16,8.384,8.768,9.408,9.088,8.384
2017-03-01 19:32:00,6.82921,12.36,3603.59,26.8454,31.5354,4926.69,8.384,189.44,239.616,0.31,9.152,187.392,16.192,0.039,13.632,0.027875,11.712,11.456,11.456,0.068,11.52,0.0305,11.776,11.776,8.128,8.384,8.896,9.408,9.152,8.32
2017-03-01 19:33:00,6.78372,12.3528,3638.99,26.8565,31.5312,4989.69,8.256,189.44,239.616,0.31,9.088,186.368,16.256,0.0405,13.568,0.029875,11.712,11.456,11.456,0.0695,11.52,0.0285,11.712,11.776,8.128,8.256,8.832,9.344,9.088,8.384
2017-03-01 19:34:00,6.79614,12.4045,3616.72,26.8683,31.4974,4858.99,8.384,189.44,240.64,0.306,9.152,187.392,16.256,0.0385,13.568,0.0305,11.712,11.456,11.456,0.066,11.52,0.030625,11.776,11.712,8.16,8.384,9.024,9.408,9.152,8.32
2017-03-01 19:35:00,6.86197,12.388,3659.62,26.8376,31.5282,4975.62,8.256,189.44,239.616,0.312,8.96,187.392,16.256,0.04075,13.568,0.026875,11.712,11.456,11.456,0.065,11.52,0.030625,11.776,11.712,8.064,8.256,8.768,9.344,8.96,8.512
2017-03-01 19:36:00,6.84667,12.3744,3642.74,26.8387,31.4848,5033.94,8.32,189.44,240.64,0.312,9.088,185.344,16.32,0.0415,13.568,0.028875,11.648,11.456,11.456,0.067,11.52,0.030375,11.776,11.648,8.192,8.32,8.896,9.28,9.088,8.512
2017-03-01 19:37:00,6.82619,12.3766,3612.97,26.8579,31.4862,4870.42,8.32,189.44,239.616,0.312,9.152,185.344,16.256,0.038,13.568,0.032,11.648,11.456,11.456,0.0675,11.52,0.031,11.776,11.648,8.128,8.32,9.088,9.344,9.152,8.448
2017-03-01 19:38:00,6.83327,12.3549,3609.22,26.8442,31.4963,4851.96,8.256,189.44,240.64,0.312,9.088,184.32,16.192,0.0385,13.568,0.030125,11.648,11.456,11.52,0.0675,11.52,0.03175,11.776,11.648,8.128,8.256,8.896,9.408,9.088,8.384
2017-03-01 19:39:00,6.86461,12.3476,3624.22,26.8492,31.4738,4907.93,8.32,188.416,240.64,0.31,9.152,186.368,16.256,0.04175,13.568,0.031125,11.712,11.456,11.456,0.067,11.584,0.029,11.776,11.648,8.064,8.32,8.96,9.408,9.152,8.576
2017-03-01 19:40:00,6.82318,12.3509,3607.34,26.8371,31.4728,4898.55,8.32,189.44,239.616,0.308,9.216,185.344,16.256,0.04075,13.568,0.030375,11.712,11.456,11.456,0.068,11.52,0.02625,11.776,11.712,8.16,8.32,8.832,9.344,9.216,8.448
2017-03-01 19:41:00,6.79962,12.3652,3638.99,26.8278,31.4606,4968.59,8.128,189.44,240.64,0.302,9.152,184.32,16.256,0.03975,13.632,0.02975,11.648,11.456,11.52,0.0665,11.584,0.03225,11.776,11.648,8.128,8.128,8.64,9.344,9.152,8.384
2017-03-01 19:42:00,6.84167,12.4019,3605.47,26.8063,31.4491,4900.9,8.256,189.44,240.64,0.31,9.152,185.344,16.32,0.04,13.568,0.02675,11.648,11.456,11.456,0.0675,11.52,0.03225,11.84,11.712,8.064,8.256,8.768,9.408,9.152,8.448
2017-03-01 19:43:00,6.88097,12.3922,3601.71,26.779,31.4635,4891.52,8.064,189.44,240.64,0.308,9.152,185.344,16.256,0.039,13.568,0.02975,11.712,11.456,11.456,0.067,11.52,0.02925,11.776,11.712,8.128,8.064,8.768,9.344,9.152,8.448
2017-03-01 19:44:00,6.86546,12.3853,3618.59,26.785,31.4209,4886.83,8.192,189.44,240.64,0.308,9.024,183.296,16.256,0.04075,13.568,0.0295,11.648,11.456,11.456,0.066,11.52,0.03,11.84,11.648,8.128,8.192,8.832,9.344,9.024,8.512
2017-03-01 19:45:00,6.84657,12.3919,3657.74,26.812,31.4021,5075.84,8.32,189.44,239.616,0.308,9.152,182.272,16.256,0.04125,13.568,0.0275,11.648,11.456,11.456,0.066,11.52,0.028125,11.776,11.712,8.192,8.32,8.832,9.408,9.152,8.448
2017-03-01 19:46:00,6.88021,12.39,3665.25,26.8186,31.4125,4959.21,8.128,189.44,239.616,0.308,9.216,184.32,16.256,0.04025,13.632,0.029,11.712,11.456,11.584,0.0665,11.52,0.030625,11.776,11.712,8.128,8.128,8.832,9.408,9.216,8.384
2017-03-01 19:47:00,6.898,12.382,3607.34,26.7824,31.4622,4985,8.32,189.44,240.64,0.312,9.088,185.344,16.256,0.03775,13.568,0.028,11.648,11.456,11.456,0.0695,11.584,0.0315,11.776,11.776,8.256,8.32,8.832,9.344,9.088,8.512
2017-03-01 19:48:00,6.87974,12.4064,3646.49,26.7717,31.4848,5012.84,8.192,189.44,240.64,0.308,9.088,184.32,16.32,0.03975,13.568,0.02925,11.648,11.456,11.52,0.069,11.52,0.030875,11.776,11.712,8.192,8.192,8.704,9.344,9.088,8.576
2017-03-01 19:49:00,6.8512,12.403,3652.12,26.7544,31.426,4966.25,8.192,189.44,240.64,0.31,9.152,184.32,16.256,0.041,13.632,0.032,11.648,11.456,11.456,0.0675,11.52,0.02825,11.776,11.648,8.128,8.192,8.96,9.408,9.152,8.384
2017-03-01 19:50:00,6.86395,12.393,3655.87,26.7593,31.3954,4992.03,8.32,189.44,239.616,1.264,9.216,185.344,16.256,0.041,13.568,0.029,11.648,11.456,11.456,0.0675,11.584,0.031,11.776,11.712,8.128,8.32,9.024,9.408,9.216,8.192
2017-03-01 19:51:00,6.89184,12.3933,3648.37,26.7622,31.4172,5003.46,8.256,189.44,240.64,1.264,9.216,185.344,16.256,0.03975,13.568,0.028125,11.712,11.456,11.456,0.0675,11.584,0.02925,11.776,11.648,8,8.256,8.896,9.408,9.216,8.512
2017-03-01 19:52:00,6.87246,12.4033,3620.47,26.7577,31.4109,4884.49,8.192,189.44,240.64,1.256,9.088,181.248,16.256,0.03925,13.568,0.0285,11.648,11.456,11.456,0.067,11.584,0.02975,11.776,11.648,7.936,8.192,8.96,9.344,9.088,8.32
2017-03-01 19:53:00,6.87974,12.4046,3650.24,26.7436,31.3987,4982.66,8.192,189.44,241.664,1.256,9.216,182.272,16.192,0.03925,13.568,0.028375,11.648,11.456,11.456,0.067,11.52,0.028625,11.776,11.712,7.968,8.192,8.832,9.344,9.216,8.576
2017-03-01 19:54:00,6.89184,12.3767,3601.71,26.7379,31.4192,4896.21,8.256,189.44,241.664,1.264,9.152,184.32,16.256,0.04,13.568,0.028375,11.648,11.456,11.456,0.0675,11.52,0.03,11.776,11.712,8,8.256,8.896,9.344,9.152,8.64
2017-03-01 19:55:00,6.91864,12.3789,3631.49,26.7106,31.3995,4907.93,8.192,188.416,241.664,1.264,9.024,184.32,16.256,0.03625,13.632,0.03025,11.712,11.456,11.456,0.0655,11.52,0.03025,11.84,11.712,8,8.192,8.832,9.344,9.024,8.512
2017-03-01 19:56:00,6.85753,12.3743,3657.74,26.7501,31.3643,5036.28,8.256,189.44,241.664,1.264,9.28,182.272,16.32,0.03975,13.568,0.028875,11.648,11.456,11.52,0.067,11.584,0.027875,11.776,11.712,8.064,8.256,8.832,9.344,9.28,8.512
2017-03-01 19:57:00,6.85686,12.3602,3626.1,26.7647,31.3426,4949.83,8.32,188.416,241.664,1.256,9.152,183.296,16.256,0.04025,13.504,0.02775,11.648,11.456,11.456,0.067,11.52,0.0285,11.776,11.712,8.096,8.32,9.024,9.408,9.152,8.448
2017-03-01 19:58:00,6.86499,12.3697,3629.61,26.7326,31.3539,4966.25,8.32,188.416,241.664,1.256,9.152,183.296,16.256,0.04025,13.568,0.023875,11.648,11.456,11.456,0.0675,11.584,0.030125,11.84,11.648,8.16,8.32,8.96,9.408,9.152,8.576
2017-03-01 19:59:00,6.88201,12.3745,3586.71,26.7554,31.3288,4898.55,8.32,188.416,241.664,1.256,9.024,183.296,16.32,0.041,13.568,0.03225,11.648,11.456,11.456,0.0685,11.52,0.0305,11.776,11.712,8.256,8.32,8.96,9.344,9.024,8.512
2017-03-01 20:00:00,6.85677,12.3589,3612.97,26.7442,31.2946,4935.77,8.256,188.416,242.688,1.256,9.088,179.2,16.256,0.03975,13.568,0.025,11.712,11.456,11.456,0.065,11.584,0.028375,11.84,11.712,8.192,8.256,8.96,9.408,9.088,8.32
2017-03-01 20:01:00,6.86631,12.3918,3650.24,26.7153,31.2918,4954.52,8.256,188.416,242.688,1.264,9.024,180.224,16.256,0.0385,13.504,0.03025,11.648,11.456,11.456,0.0675,11.52,0.029,11.648,11.648,8.16,8.256,8.832,9.408,9.024,8.576
2017-03-01 20:02:00,6.88134,12.3604,3582.96,26.6907,31.2999,5008.15,8.32,188.416,242.688,1.256,9.088,179.2,16.256,0.03875,13.568,0.03,11.712,11.456,11.456,0.0675,11.584,0.029875,11.712,11.712,8.192,8.32,9.024,9.408,9.088,8.576
2017-03-01 20:03:00,6.89336,12.3604,3581.08,26.6919,31.3059,4854.3,8.32,188.416,242.688,1.264,9.024,180.224,16.256,0.04075,13.568,0.03225,11.648,11.456,11.392,0.0665,11.584,0.02975,11.84,11.712,8.256,8.32,8.768,9.28,9.024,8.384
2017-03-01 20:04:00,6.86811,12.3365,3594.21,26.6918,31.2998,4910.27,8.192,188.416,242.688,1.256,9.216,179.2,16.256,0.04025,13.568,0.0285,11.648,11.456,11.456,0.067,11.52,0.026625,11.776,11.712,8.16,8.192,8.704,9.344,9.216,8.448
2017-03-01 20:05:00,6.85337,12.3537,3644.62,26.6832,31.2918,4975.62,8.32,187.392,241.664,1.256,9.28,179.2,16.192,0.03825,13.568,0.02775,11.712,11.456,11.456,0.067,11.52,0.0305,11.84,11.648,8.128,8.32,8.896,9.344,9.28,8.512
2017-03-01 20:06:00,6.86905,12.3372,3620.47,26.6615,31.2637,4870.42,8.192,187.392,241.664,1.256,9.152,180.224,16.256,0.04,13.568,0.028375,11.648,11.456,11.392,0.0655,11.52,0.032,11.776,11.712,8.096,8.192,8.704,9.408,9.152,8.448
2017-03-01 20:07:00,6.87955,12.3311,3596.09,26.696,31.2647,4903.24,8.32,187.392,240.64,1.264,9.344,179.2,16.256,0.04025,13.568,0.026375,11.712,11.456,11.456,0.066,11.52,0.029875,11.776,11.648,8.064,8.32,8.896,9.344,9.344,8.384
2017-03-01 20:08:00,6.8613,12.3658,3652.12,26.7183,31.2605,4987.34,8.256,188.416,240.64,1.248,9.28,176.128,16.192,0.03925,13.568,0.029,11.648,11.456,11.456,0.068,11.584,0.0285,11.84,11.712,8,8.256,8.896,9.472,9.28,8.512
2017-03-01 20:09:00,6.87718,12.3719,3657.74,26.6966,31.2513,4945.15,8.064,188.416,240.64,1.256,9.216,176.128,16.256,0.043,13.568,0.029375,11.648,11.456,11.392,0.0665,11.52,0.026875,11.712,11.712,8,8.064,8.896,9.408,9.216,8.384
2017-03-01 20:10:00,6.93732,12.3699,3663.37,26.6794,31.2556,4973.28,8.32,187.392,240.64,1.256,9.152,184.32,16.256,0.0385,13.568,0.03075,11.648,11.456,11.52,0.0665,11.584,0.02925,11.776,11.712,8.064,8.32,8.896,9.28,9.152,8.448
2017-03-01 20:11:00,6.89364,12.333,3659.62,26.6882,31.3487,4992.03,8.256,187.392,241.664,1.264,9.152,183.296,16.256,0.0395,13.568,0.032,11.712,11.456,11.456,0.0685,11.52,0.0315,11.776,11.776,8.064,8.256,8.768,9.344,9.152,8.448
2017-03-01 20:12:00,6.84638,12.3258,3622.34,26.6866,31.3251,4992.03,8.16,188.416,241.664,1.256,9.152,181.248,16.192,0.03975,13.568,0.02375,11.648,11.456,11.456,0.066,11.584,0.030375,11.84,11.648,8.064,8.16,8.64,9.408,9.152,8.448
2017-03-01 20:13:00,6.83761,12.3332,3626.1,26.6524,31.3091,4893.86,8.32,188.416,240.64,1.264,9.152,182.272,16.256,0.03875,13.568,0.0285,11.712,11.456,11.456,0.069,11.52,0.02875,11.776,11.648,8.096,8.32,8.896,9.344,9.152,8.448
2017-03-01 20:14:00,6.8529,12.3369,3661.49,26.6811,31.2789,4968.59,8.128,188.416,241.664,1.248,9.152,182.272,16.192,0.039,13.632,0.023875,11.712,11.456,11.456,0.066,11.584,0.029875,11.84,11.712,8.128,8.128,8.96,9.28,9.152,8.448
2017-03-01 20:15:00,6.86234,12.3135,3616.72,26.6585,31.2882,5003.46,8.256,187.392,241.664,1.256,9.216,182.272,16.256,0.0405,13.568,0.029125,11.712,11.456,11.456,0.0685,11.52,0.03275,11.776,11.712,8.192,8.256,8.832,9.344,9.216,8.384
2017-03-01 20:16:00,6.83308,12.314,3646.49,26.6683,31.2355,5010.49,8.448,187.392,240.64,1.272,9.024,178.176,16.32,0.0395,13.632,0.02725,11.648,11.456,11.456,0.069,11.584,0.029625,11.776,11.776,8.16,8.448,8.96,9.408,9.024,8.384
2017-03-01 20:17:00,6.83534,12.3394,3663.37,26.6644,31.2347,5003.46,8.192,188.416,240.64,0.312,9.152,179.2,16.256,0.03975,13.632,0.0265,11.712,11.456,11.456,0.066,11.52,0.027625,11.776,11.648,8.096,8.192,9.024,9.408,9.152,8.384
2017-03-01 20:18:00,6.85658,12.3421,3653.99,26.6719,31.2314,5010.49,8.384,188.416,240.64,0.312,9.152,183.296,16.256,0.03925,13.632,0.031625,11.648,11.456,11.456,0.066,11.52,0.029,11.776,11.648,8.128,8.384,9.088,9.344,9.152,8.448
2017-03-01 20:19:00,6.85838,12.3381,3638.99,26.6342,31.2721,4968.59,8.128,188.416,240.64,0.306,9.088,183.296,16.256,0.03925,13.568,0.0295,11.712,11.456,11.456,0.066,11.52,0.02775,11.776,11.712,8.192,8.128,8.896,9.344,9.088,8.576
2017-03-01 20:20:00,6.82733,12.3496,3652.12,26.6121,31.2831,5015.18,8.32,188.416,240.64,0.306,8.96,181.248,16.32,0.04075,13.632,0.03,11.648,11.456,11.456,0.0675,11.584,0.031,11.776,11.712,8.096,8.32,8.96,9.344,8.96,8.448
2017-03-01 20:21:00,6.81733,12.3288,3624.22,26.6115,31.222,4949.83,8.192,188.416,240.64,0.306,9.088,182.272,16.32,0.0395,13.632,0.028875,11.712,11.456,11.456,0.065,11.52,0.02475,11.776,11.712,8.032,8.192,8.768,9.344,9.088,8.448
2017-03-01 20:22:00,6.83044,12.3335,3627.74,26.6237,31.2383,4945.15,8.192,189.44,241.664,0.302,9.088,182.272,16.256,0.03925,13.568,0.028875,11.712,11.456,11.456,0.0645,11.52,0.0325,11.776,11.712,7.936,8.192,8.832,9.344,9.088,8.448
2017-03-01 20:23:00,6.85743,12.3595,3627.74,26.6127,31.2267,4919.65,8.32,189.44,241.664,0.308,9.088,182.272,16.256,0.03825,13.568,0.03075,11.648,11.456,11.456,0.0675,11.52,0.02975,11.776,11.712,7.968,8.32,8.896,9.344,9.088,8.384
2017-03-01 20:24:00,6.85346,12.3472,3661.49,26.6306,31.2075,4970.93,8.16,188.416,239.616,0.306,9.088,178.176,16.32,0.0375,13.632,0.026875,11.712,11.52,11.456,0.067,11.52,0.029125,11.84,11.648,8.032,8.16,8.832,9.344,9.088,8.512
2017-03-01 20:25:00,6.86915,12.3406,3665.25,26.6454,31.1853,5001.12,8.256,189.44,239.616,0.306,9.152,176.128,16.256,0.039,13.632,0.02725,11.648,11.456,11.52,0.0675,11.52,0.0305,11.776,11.648,8.032,8.256,8.704,9.344,9.152,8.512
2017-03-01 20:26:00,6.90131,12.3512,3622.34,26.6463,31.1975,4868.37,8.192,189.44,239.616,0.314,9.024,176.128,16.256,0.0415,13.568,0.036,11.712,11.456,11.456,0.067,11.584,0.030625,11.776,11.776,8.064,8.192,8.704,9.408,9.024,8.576
