time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-01 20:27:00,6.91874,12.3411,3663.37,26.6328,31.1953,5059.43,8.128,189.44,239.616,0.314,9.152,176.128,16.256,0.038,13.568,0.027,11.648,11.456,11.456,0.067,11.584,0.02725,11.776,11.648,8.16,8.128,8.896,9.344,9.152,8.384
2017-03-01 20:28:00,6.89137,12.3533,3622.34,26.6143,31.164,4891.52,8.192,188.416,239.616,0.308,9.28,173.056,16.256,0.03875,13.568,0.028,11.648,11.456,11.456,0.0675,11.52,0.029,11.776,11.648,8.128,8.192,8.704,9.408,9.28,8.32
2017-03-01 20:29:00,6.89071,12.3133,3626.1,26.5993,31.1669,4940.46,8.16,188.416,239.616,0.308,9.28,173.056,16.256,0.0385,13.632,0.03025,11.648,11.456,11.456,0.066,11.584,0.026625,11.776,11.776,8.096,8.16,8.832,9.344,9.28,8.384
2017-03-01 20:30:00,6.89573,12.307,3655.87,26.5707,31.1546,5015.18,8.192,188.416,239.616,0.308,9.152,180.224,16.256,0.0385,13.568,0.026625,11.648,11.456,11.456,0.0685,11.584,0.0295,11.776,11.712,8.16,8.192,8.832,9.408,9.152,8.384
2017-03-01 20:31:00,6.86896,12.2914,3653.99,26.575,31.1603,5008.15,8.256,188.416,239.616,0.304,9.024,181.248,16.256,0.04,13.568,0.030375,11.648,11.456,11.456,0.068,11.52,0.033,11.84,11.712,8.16,8.256,8.96,9.344,9.024,8.512
2017-03-01 20:32:00,6.85337,12.3051,3637.11,26.5787,31.126,4973.28,8.32,188.416,238.592,0.308,9.024,180.224,16.32,0.041,13.568,0.027,11.648,11.456,11.456,0.066,11.584,0.03025,11.776,11.776,8.128,8.32,8.896,9.408,9.024,8.32
2017-03-01 20:33:00,6.82412,12.3015,3650.24,26.5837,31.145,4970.93,8.384,188.416,239.616,0.312,9.152,179.2,16.32,0.0435,13.568,0.02925,11.648,11.456,11.456,0.069,11.584,0.03025,11.84,11.776,8.16,8.384,9.088,9.344,9.152,8.576
2017-03-01 20:34:00,6.83195,12.3026,3637.11,26.5679,31.1405,4977.97,8.256,188.416,239.616,0.292,9.216,180.224,16.256,0.03625,13.568,0.028,11.648,11.456,11.456,0.0675,11.52,0.02725,11.776,11.776,8.032,8.256,8.832,9.344,9.216,8.448
2017-03-01 20:35:00,6.85035,12.2672,3609.22,26.586,31.145,4891.52,8.32,188.416,239.616,0.312,9.216,180.224,16.256,0.038,13.632,0.028375,11.648,11.456,11.456,0.066,11.52,0.029875,11.776,11.648,8.032,8.32,8.704,9.408,9.216,8.512
2017-03-01 20:36:00,6.84063,12.284,3637.11,26.566,31.1344,4945.15,8.096,189.44,239.616,0.308,9.088,179.2,16.256,0.03975,13.568,0.03225,11.712,11.456,11.456,0.067,11.52,0.032,11.84,11.712,8.096,8.096,8.832,9.344,9.088,8.576
2017-03-01 20:37:00,6.81281,12.3186,3624.22,26.5646,31.1252,4922,8.256,188.416,239.616,0.304,9.152,178.176,16.256,0.04,13.568,0.0305,11.712,11.456,11.456,0.067,11.52,0.029625,11.712,11.776,8.032,8.256,8.832,9.344,9.152,8.512
2017-03-01 20:38:00,6.8228,12.3077,3624.22,26.5795,31.1132,4886.83,8.256,188.416,239.616,0.312,9.088,178.176,16.256,0.0405,13.632,0.031125,11.712,11.456,11.456,0.065,11.584,0.029,11.776,11.712,8.064,8.256,8.96,9.408,9.088,8.384
2017-03-01 20:39:00,6.8546,12.2858,3642.74,26.609,31.1424,4982.66,8.128,188.416,238.592,0.304,9.152,180.224,16.256,0.038,13.504,0.03275,11.648,11.456,11.456,0.0655,11.52,0.03325,11.776,11.648,8.064,8.128,9.024,9.408,9.152,8.32
2017-03-01 20:40:00,6.84157,12.2824,3633.36,26.5973,31.1437,4945.15,8.256,188.416,238.592,0.308,9.024,178.176,16.256,0.041,13.568,0.031375,11.712,11.456,11.584,0.0685,11.52,0.030875,11.776,11.712,8.032,8.256,8.896,9.408,9.024,8.32
2017-03-01 20:41:00,6.80462,12.2493,3663.37,26.5986,31.1263,5001.12,8.064,188.416,240.64,0.3,9.152,178.176,16.192,0.041,13.568,0.02575,11.712,11.456,11.52,0.0655,11.584,0.02975,11.712,11.712,8.064,8.064,8.704,9.28,9.152,8.448
2017-03-01 20:42:00,6.79991,12.264,3603.59,26.5661,31.1109,4910.27,8.256,188.416,239.616,0.308,9.024,178.176,16.32,0.03975,13.504,0.02925,11.712,11.456,11.456,0.064,11.52,0.029625,11.776,11.712,8.096,8.256,8.896,9.344,9.024,8.448
2017-03-01 20:43:00,6.83091,12.2705,3607.34,26.5609,31.1053,4931.08,8.256,188.416,239.616,0.306,9.024,178.176,16.256,0.03975,13.568,0.0295,11.648,11.456,11.456,0.064,11.584,0.03025,11.712,11.648,8.064,8.256,9.024,9.408,9.024,8.384
2017-03-01 20:44:00,6.81771,12.2723,3586.71,26.5677,31.092,4917.31,8.128,188.416,237.568,0.3,9.088,175.104,16.256,0.039,13.568,0.031,11.712,11.456,11.392,0.066,11.52,0.030875,11.84,11.648,8.064,8.128,8.96,9.344,9.088,8.448
2017-03-01 20:45:00,6.80923,12.2484,3605.47,26.5777,31.0716,4929.03,8.256,187.392,238.592,0.308,9.216,175.104,16.256,0.04025,13.568,0.0305,11.648,11.456,11.52,0.0685,11.52,0.030625,11.776,11.712,8.064,8.256,8.832,9.408,9.216,8.384
2017-03-01 20:46:00,6.81281,12.2251,3638.99,26.5613,31.0524,4919.65,8.032,187.392,238.592,0.31,9.152,176.128,16.192,0.04175,13.568,0.03125,11.712,11.456,11.456,0.067,11.52,0.03025,11.84,11.712,8.064,8.032,8.768,9.408,9.152,8.448
2017-03-01 20:47:00,6.83393,12.2272,3659.62,26.551,31.0388,5003.46,8.256,187.392,236.544,0.31,9.152,177.152,16.256,0.03775,13.568,0.0315,11.648,11.456,11.456,0.068,11.584,0.0305,11.776,11.712,8.032,8.256,8.832,9.408,9.152,8.512
2017-03-01 20:48:00,6.83525,12.2529,3638.99,26.5755,31.0295,4952.18,8.064,187.392,236.544,0.308,9.024,175.104,16.192,0.03625,13.568,0.029125,11.712,11.456,11.456,0.065,11.584,0.030125,11.776,11.712,8.096,8.064,8.704,9.344,9.024,8.576
2017-03-01 20:49:00,6.82214,12.2442,3607.34,26.5658,31.0238,4898.55,8.256,188.416,236.544,0.308,9.024,174.08,16.192,0.0425,13.568,0.028875,11.648,11.456,11.456,0.066,11.584,0.0275,11.84,11.648,8.128,8.256,8.896,9.344,9.024,8.512
2017-03-01 20:50:00,6.8278,12.2169,3618.59,26.5499,31.0345,4919.65,8.32,188.416,236.544,0.306,9.088,176.128,16.256,0.04075,13.504,0.027875,11.648,11.456,11.456,0.0675,11.52,0.029,11.712,11.712,8.128,8.32,8.96,9.408,9.088,8.448
2017-03-01 20:51:00,6.8682,12.2302,3611.09,26.5597,30.9879,4886.83,8.16,188.416,235.52,0.308,9.088,175.104,16.256,0.03925,13.568,0.03175,11.648,11.456,11.456,0.0675,11.52,0.029625,11.84,11.776,8.128,8.16,8.896,9.344,9.088,8.448
2017-03-01 20:52:00,6.87321,12.1984,3665.25,26.5291,30.9849,4938.11,8.384,188.416,235.52,0.31,9.216,175.104,16.256,0.0385,13.568,0.030625,11.648,11.456,11.456,0.0655,11.584,0.02875,11.776,11.712,8.096,8.384,8.832,9.344,9.216,8.384
2017-03-01 20:53:00,6.83959,12.1749,3638.99,26.5025,30.9749,4938.11,8.32,188.416,230.4,0.31,9.28,175.104,16.256,0.03925,13.504,0.02975,11.648,11.456,11.456,0.068,11.52,0.03025,11.776,11.712,8.096,8.32,8.896,9.408,9.28,8.576
2017-03-01 20:54:00,6.84421,12.1904,3599.84,26.5086,30.9487,4905.59,8.192,188.416,230.4,0.31,9.024,175.104,16.256,0.0395,13.568,0.02825,11.648,11.456,11.456,0.066,11.52,0.0315,11.776,11.712,8.032,8.192,8.896,9.408,9.024,8.512
2017-03-01 20:55:00,6.8614,12.174,3594.21,26.5191,30.9323,4877.45,8.384,188.416,230.4,0.31,9.088,176.128,16.192,0.036,13.568,0.032,11.648,11.456,11.456,0.0685,11.52,0.030125,11.776,11.776,8.096,8.384,8.832,9.344,9.088,8.448
2017-03-01 20:56:00,6.85554,12.1886,3648.37,26.5355,30.9364,5003.46,8.032,187.392,231.424,0.31,9.216,175.104,16.256,0.0415,13.568,0.032,11.712,11.456,11.456,0.0665,11.52,0.030625,11.84,11.776,8,8.032,8.832,9.408,9.216,8.384
2017-03-01 20:57:00,6.82506,12.1781,3648.37,26.5384,30.9498,4996.43,8.256,187.392,231.424,0.314,9.152,169.984,16.256,0.04025,13.568,0.0295,11.648,11.456,11.456,0.066,11.52,0.0285,11.776,11.712,8.096,8.256,9.024,9.408,9.152,8.64
2017-03-01 20:58:00,6.86442,12.1764,3657.74,26.5197,30.9085,4973.28,8.256,187.392,230.4,0.31,9.152,173.056,16.192,0.03875,13.568,0.0315,11.648,11.456,11.456,0.0675,11.52,0.0335,11.84,11.712,8.128,8.256,9.024,9.408,9.152,8.512
2017-03-01 20:59:00,6.88957,12.1819,3601.71,26.4983,30.92,4929.03,8.096,185.344,230.4,0.302,9.152,173.056,16.256,0.03975,13.504,0.029375,11.648,11.456,11.456,0.067,11.52,0.030125,11.84,11.712,8.16,8.096,8.832,9.408,9.152,8.448
2017-03-01 21:00:00,6.88919,12.194,3633.36,26.4738,30.9116,4877.45,8.384,185.344,230.4,0.288,9.152,175.104,16.192,0.03975,13.504,0.025,11.648,11.456,11.456,0.065,11.52,0.026625,11.776,11.712,8.128,8.384,8.96,9.408,9.152,8.384
2017-03-01 21:01:00,6.82553,12.2222,3642.74,26.4908,30.9318,5015.18,8.192,185.344,230.4,0.306,9.088,174.08,16.256,0.03875,13.568,0.031,11.648,11.392,11.392,0.0665,11.52,0.02925,11.776,11.712,8.128,8.192,8.832,9.344,9.088,8.448
2017-03-01 21:02:00,6.83883,12.1981,3667.12,26.4922,30.9358,4973.28,8.16,185.344,230.4,0.306,9.088,175.104,16.256,0.04,13.504,0.026875,11.648,11.456,11.456,0.066,11.52,0.03025,11.84,11.648,8.096,8.16,8.704,9.408,9.088,8.512
2017-03-01 21:03:00,6.86934,12.1931,3629.61,26.4596,30.9291,4924.34,8.192,185.344,230.4,0.304,9.088,175.104,16.192,0.0415,13.504,0.02475,11.648,11.456,11.456,0.0665,11.584,0.030875,11.776,11.712,8.032,8.192,8.768,9.28,9.088,8.576
2017-03-01 21:04:00,6.87283,12.1833,3642.74,26.4433,30.947,4963.9,8.064,185.344,231.424,0.308,9.28,175.104,16.256,0.04,13.568,0.027875,11.648,11.392,11.456,0.0655,11.52,0.028875,11.776,11.712,8.128,8.064,8.64,9.344,9.28,8.512
2017-03-01 21:05:00,6.83195,12.1584,3659.62,26.4561,30.9007,4959.21,8.32,184.32,230.4,0.304,9.088,175.104,16.192,0.04125,13.568,0.0275,11.648,11.456,11.456,0.0685,11.52,0.02925,11.84,11.648,8.096,8.32,8.768,9.408,9.088,8.448
2017-03-01 21:06:00,6.81564,12.1817,3577.57,26.4946,30.9136,4985,8.128,184.32,229.376,0.306,9.152,176.128,16.256,0.04025,13.568,0.032,11.648,11.456,11.456,0.0665,11.584,0.029625,11.776,11.712,8.192,8.128,8.832,9.408,9.152,8.512
2017-03-01 21:07:00,6.83751,12.1607,3577.57,26.4738,30.9013,4961.56,8.192,184.32,228.352,0.31,9.024,176.128,16.256,0.039,13.568,0.026375,11.648,11.456,11.456,0.0675,11.52,0.031875,11.776,11.712,8.16,8.192,8.896,9.408,9.024,8.64
2017-03-01 21:08:00,6.8261,12.146,3597.96,26.4612,30.9043,4891.52,8.32,184.32,229.376,0.31,9.088,176.128,16.256,0.03825,13.504,0.03,11.648,11.456,11.392,0.066,11.52,0.028375,11.776,11.712,8.128,8.32,9.024,9.408,9.088,8.512
2017-03-01 21:09:00,6.79398,12.1475,3631.49,26.4799,30.8972,4823.83,8.128,184.32,229.376,0.308,9.088,177.152,16.256,0.03875,13.504,0.029125,11.648,11.456,11.52,0.0665,11.52,0.029375,11.776,11.712,8.16,8.128,8.896,9.344,9.088,8.448
2017-03-01 21:10:00,6.77187,12.1243,3627.74,26.478,30.914,5017.53,8.384,183.296,228.352,0.308,9.216,178.176,16.192,0.03875,13.504,0.02775,11.648,11.456,11.456,0.065,11.52,0.03,11.84,11.648,8.16,8.384,8.96,9.472,9.216,8.448
2017-03-01 21:11:00,6.77911,12.1034,3597.96,26.4725,30.9262,4940.46,8.256,185.344,228.352,0.31,9.152,178.176,16.192,0.0405,13.568,0.03175,11.648,11.456,11.456,0.0665,11.52,0.0285,11.776,11.712,8,8.256,8.832,9.408,9.152,8.448
2017-03-01 21:12:00,6.77798,12.093,3627.74,26.4935,30.9213,4992.03,8.256,184.32,227.328,0.304,9.152,177.152,16.192,0.03925,13.568,0.031375,11.648,11.456,11.456,0.067,11.584,0.029125,11.84,11.712,8.032,8.256,8.896,9.344,9.152,8.384
2017-03-01 21:13:00,6.80273,12.0752,3609.22,26.4753,30.8635,4963.9,8.32,184.32,225.28,0.31,9.088,176.128,16.256,0.03775,13.568,0.0275,11.648,11.392,11.456,0.0665,11.52,0.029875,11.712,11.648,8,8.32,9.024,9.408,9.088,8.384
2017-03-01 21:14:00,6.80631,12.0689,3571.94,26.4937,30.8643,4956.87,8.096,183.296,225.28,0.298,9.216,177.152,16.256,0.03925,13.568,0.02675,11.648,11.392,11.456,0.066,11.584,0.0295,11.776,11.712,7.968,8.096,8.768,9.408,9.216,8.448
2017-03-01 21:15:00,6.81931,12.0332,3582.96,26.4729,30.8513,4893.86,8.192,183.296,224.256,0.302,9.152,177.152,16.256,0.03725,13.568,0.02675,11.648,11.456,11.456,0.0645,11.52,0.027375,11.776,11.712,8.064,8.192,8.768,9.408,9.152,8.512
2017-03-01 21:16:00,6.79849,12.0728,3579.44,26.4483,30.8353,4910.27,8.064,183.296,225.28,0.308,9.024,169.984,16.256,0.038,13.504,0.027875,11.648,11.456,11.392,0.0665,11.52,0.029625,11.776,11.712,8.064,8.064,8.896,9.344,9.024,8.448
2017-03-01 21:17:00,6.83166,12.0617,3622.34,26.4559,30.788,4985,8.192,184.32,222.208,0.312,9.088,169.984,16.192,0.042,13.504,0.02225,11.648,11.392,11.456,0.0655,11.52,0.029375,11.84,11.712,8.192,8.192,8.96,9.408,9.088,8.64
2017-03-01 21:18:00,6.83638,12.0605,3612.97,26.4248,30.7686,4973.28,8.16,183.296,221.184,0.308,9.024,171.008,16.256,0.03875,13.568,0.0315,11.648,11.456,11.456,0.066,11.52,0.0315,11.84,11.776,8.128,8.16,9.024,9.344,9.024,8.384
2017-03-01 21:19:00,6.84761,12.0611,3594.21,26.4499,30.7524,4891.52,8.256,183.296,222.208,0.304,9.28,173.056,16.192,0.04175,13.568,0.025125,11.648,11.456,11.456,0.068,11.52,0.0295,11.776,11.648,8.064,8.256,8.832,9.408,9.28,8.448
2017-03-01 21:20:00,6.82516,12.0455,3612.97,26.4258,30.774,5019.87,8.16,184.32,224.256,0.306,9.216,168.96,16.32,0.04125,13.568,0.02825,11.584,11.392,11.456,0.065,11.52,0.03,11.84,11.712,8.064,8.16,8.768,9.344,9.216,8.64
2017-03-01 21:21:00,6.81545,12.055,3618.59,26.4203,30.7195,5026.9,8.192,180.224,224.256,0.304,9.088,169.984,16.192,0.03875,13.568,0.027875,11.648,11.392,11.456,0.068,11.584,0.028625,11.776,11.712,8,8.192,8.896,9.472,9.088,8.448
2017-03-01 21:22:00,6.83478,12.0552,3588.59,26.4225,30.7107,4910.27,8.16,180.224,223.232,0.3,8.896,169.984,16.192,0.0385,13.568,0.024125,11.648,11.392,11.456,0.06325,11.52,0.02875,11.776,11.712,8,8.16,8.832,9.344,8.896,8.448
2017-03-01 21:23:00,6.88759,12.0342,3626.1,26.4097,30.7107,4973.28,8.16,178.176,224.256,0.31,9.024,171.008,16.192,0.04075,13.568,0.030625,11.648,11.456,11.456,0.0665,11.52,0.030875,11.776,11.648,8.096,8.16,8.896,9.408,9.024,8.576
2017-03-01 21:24:00,6.88494,12.0623,3616.72,26.4415,30.7249,5029.25,8.16,178.176,223.232,0.31,9.28,171.008,16.256,0.0395,13.568,0.02725,11.648,11.392,11.392,0.064,11.52,0.02925,11.776,11.648,8.16,8.16,8.896,9.344,9.28,8.576
2017-03-01 21:25:00,6.83761,12.0405,3633.36,26.4297,30.7192,5050.35,8.16,178.176,223.232,0.308,9.216,171.008,16.192,0.0395,13.568,0.02825,11.648,11.392,11.456,0.066,11.584,0.03025,11.776,11.776,8.192,8.16,9.088,9.344,9.216,8.512
2017-03-01 21:26:00,6.82846,12.0553,3570.07,26.4127,30.7202,4837.89,8.192,178.176,224.256,0.308,9.024,172.032,16.256,0.0375,13.504,0.027375,11.648,11.392,11.456,0.068,11.584,0.03025,11.84,11.776,8.16,8.192,8.832,9.344,9.024,8.448
2017-03-01 21:27:00,6.85328,12.0459,3626.1,26.3963,30.7132,4931.08,8.192,179.2,224.256,0.314,9.024,172.032,16.256,0.04,13.568,0.029125,11.648,11.392,11.456,0.06375,11.52,0.030125,11.84,11.712,8.192,8.192,9.024,9.408,9.024,8.576
2017-03-01 21:28:00,6.85516,12.0124,3579.44,26.3895,30.7077,4886.83,8.16,178.176,223.232,0.308,9.216,171.008,16.256,0.04325,13.504,0.026875,11.648,11.456,11.456,0.0675,11.52,0.03175,11.84,11.648,8.192,8.16,8.832,9.408,9.216,8.448
2017-03-01 21:29:00,6.80207,12.045,3633.36,26.3972,30.717,4992.03,8.256,178.176,224.256,0.302,9.28,171.008,16.192,0.03725,13.504,0.026,11.648,11.392,11.456,0.0645,11.52,0.027375,11.712,11.712,8.192,8.256,8.896,9.408,9.28,8.512
2017-03-01 21:30:00,6.77695,12.0353,3584.83,26.3877,30.69,4896.21,8.16,178.176,223.232,0.308,9.152,171.008,16.192,0.041,13.504,0.027125,11.584,11.456,11.456,0.068,11.52,0.033,11.84,11.712,8.192,8.16,8.96,9.408,9.152,8.32
2017-03-01 21:31:00,7.32894,12.0071,3620.47,26.4098,29.8639,4938.11,8.32,178.176,221.184,0.31,9.152,171.008,16.192,0.038,13.504,0.03075,11.648,11.392,11.52,0.071,11.584,0.0335,11.776,11.712,8.16,8.32,8.832,9.408,9.152,8.64
2017-03-01 21:32:00,7.85508,11.9957,3633.36,26.414,29.8716,5038.63,8.32,178.176,219.136,0.308,9.088,169.984,16.256,0.0395,13.568,0.03075,11.584,11.392,11.392,0.0695,11.52,0.029125,11.904,11.776,8.096,8.32,9.024,9.408,9.088,8.512
2017-03-01 21:33:00,7.71269,12.0367,3545.69,26.3769,29.8904,4844.93,8.192,178.176,219.136,0.304,9.152,168.96,16.256,0.03825,13.504,0.027125,11.648,11.392,11.392,0.0665,11.52,0.03,11.776,11.712,8.064,8.192,8.832,9.408,9.152,8.448
2017-03-01 21:34:00,7.71893,12.106,3355.33,26.357,29.8042,3869.69,8.32,178.176,219.136,0.31,9.216,169.984,16.256,0.03875,13.568,0.022125,10.496,11.776,11.456,0.068,11.584,0.03275,10.112,11.712,8.032,8.32,8.704,9.408,9.216,8.512
2017-03-01 21:35:00,7.67245,12.1818,3334.93,26.2961,30.8296,3818.41,8.192,179.2,221.184,0.306,9.088,130.56,16.384,0.0415,13.696,0.026,0.005125,14.08,11.584,0.0655,11.648,0.02925,0.013625,11.776,8,8.192,8.96,9.408,9.088,8.576
2017-03-01 21:36:00,7.76116,12.2842,3351.58,26.2287,30.5615,3794.96,8.192,179.2,221.184,0.304,9.024,91.136,16.384,0.04125,13.76,0.025,0.00721875,13.952,11.52,0.0695,11.648,0.029875,0.016,11.776,7.968,8.192,8.832,9.28,9.024,8.384
2017-03-01 21:37:00,7.66889,12.3569,3310.55,26.1332,30.4274,3738.99,8.256,179.2,222.208,0.308,9.152,154.624,16.384,0.039,13.696,0.026375,0.0085625,13.888,11.52,0.068,11.584,0.028125,0.015125,11.84,7.936,8.256,8.832,9.408,9.152,8.512
2017-03-01 21:38:00,7.66129,12.4224,3349.7,25.9954,30.7058,3829.83,8.128,179.2,229.376,0.308,9.216,184.32,16.384,0.0405,13.76,0.027,0.0055,14.08,11.584,0.068,11.712,0.03325,0.0150625,11.84,7.968,8.128,8.832,9.344,9.216,8.64
2017-03-01 21:39:00,7.90263,12.5068,3340.56,25.9099,30.6613,3722.58,8.32,181.248,229.376,0.304,9.344,136.192,16.384,0.04075,13.76,0.025875,0.00459375,13.952,11.52,0.0665,11.648,0.030125,0.013625,11.776,8,8.32,8.768,9.408,9.344,8.32
2017-03-01 21:40:00,8.0986,12.6004,3351.58,25.9154,30.3274,3762.14,8.192,181.248,229.376,0.308,9.088,83.456,16.512,0.04125,13.696,0.031375,0.0060625,13.952,11.584,0.0695,11.648,0.029875,0.014375,11.776,8.16,8.192,8.704,9.472,9.088,8.512
2017-03-01 21:41:00,7.95391,12.6485,3340.56,25.9352,30.2289,3769.18,8.448,183.296,231.424,0.306,9.024,149.504,16.384,0.04125,13.696,0.0265,0.0055625,14.016,11.584,0.0685,11.648,0.030875,0.01375,11.776,8.192,8.448,8.768,9.408,9.024,8.576
2017-03-01 21:42:00,7.79582,12.6981,3336.81,25.9135,30.6861,3794.96,8.384,185.344,235.52,0.31,9.216,192.512,16.384,0.0405,13.76,0.025875,0.008125,13.952,11.52,0.0685,11.584,0.030875,0.015375,11.776,8.128,8.384,8.96,9.408,9.216,8.512
2017-03-01 21:43:00,7.9524,12.7479,3346.18,25.899,30.8284,3785.59,8.32,187.392,236.544,0.306,9.344,165.888,16.384,0.04,13.696,0.027125,0.00646875,13.952,11.584,0.067,11.648,0.032,0.0156875,11.776,8.256,8.32,8.896,9.344,9.344,8.448
2017-03-01 21:44:00,8.0446,12.7707,3318.05,25.8989,30.6261,3724.93,8.32,188.416,236.544,0.31,9.088,129.536,16.384,0.0395,13.696,0.026125,0.0028125,13.952,11.584,0.069,11.648,0.0295,0.017125,11.776,8.192,8.32,8.96,9.344,9.088,8.448
2017-03-01 21:45:00,7.8493,12.7667,3353.45,25.8992,30.5897,3862.66,8.192,184.32,238.592,0.31,9.152,148.48,16.384,0.03825,13.696,0.024375,0.0050625,14.016,11.584,0.067,11.648,0.0285,0.01525,11.776,8.128,8.192,8.832,9.344,9.152,8.512
2017-03-01 21:46:00,8.49269,13.7518,3299.53,25.8752,30.3806,3710.86,8.384,0.844,238.592,0.318,9.152,0.912,16.512,0.04425,13.76,0.006375,0.00775,14.016,11.584,0.0665,11.648,0.031625,0.0159375,11.776,8.16,8.384,8.832,9.408,9.152,8.32
2017-03-01 21:47:00,10.7164,13.747,3297.66,25.9059,27.9556,3673.64,8.256,1.16,238.592,0.324,9.216,0.888,16.384,0.03975,13.696,0.0086875,0.0075625,13.952,11.52,0.064,11.648,0.032,0.017,11.776,8.128,8.256,8.768,9.408,9.216,8.448
2017-03-01 21:48:00,10.7407,13.7635,3292.03,25.9122,28.0448,3715.55,8.32,1.168,238.592,0.318,9.024,0.216,16.384,0.03925,13.76,0.009,0.0065625,13.952,11.584,0.06325,11.584,0.03075,0.0156875,11.776,8.096,8.32,8.896,9.472,9.024,8.64
2017-03-01 21:49:00,10.6599,13.8578,1862.46,25.8809,27.9265,1394.08,8.256,0.422,242.688,1.304,9.088,0.216,12.608,0.0405,12.032,0.0101875,0.00603125,7.584,8.096,0.25,10.752,0.032,0.017875,6.848,8.128,8.256,8.832,9.536,9.088,8.64
2017-03-01 21:50:00,8.30476,13.9987,1392.19,25.8765,31.1663,1342.8,0.422,0.424,245.76,1.312,9.152,0.216,0.045,0.037,14.848,0.00575,0.00546875,0.00690625,0.03075,0.06175,11.712,0.029,0.0141875,0.014375,8.192,0.422,8.896,9.472,9.152,8.576
2017-03-01 21:51:00,7.56904,14.0695,1371.79,25.8493,31.7801,1291.52,0.0345,0.426,250.88,1.312,0.0425,0.212,0.0445,0.0365,14.912,0.0040625,0.00578125,0.0085,0.029375,0.0605,11.712,0.030875,0.0135625,0.013875,8.16,0.0345,8.96,9.472,0.0425,8.512
2017-03-01 21:52:00,7.52559,14.1548,1377.42,25.8259,31.9225,1314.67,0.034,0.31,253.952,1.304,0.03075,0.216,0.045,0.03825,14.848,0.009875,0.00421875,0.008875,0.030875,0.06225,11.712,0.029375,0.015,0.0126875,8.192,0.034,8.896,9.472,0.03075,8.576
2017-03-01 21:53:00,7.5105,14.3034,1399.69,25.7924,31.9717,1354.23,0.03425,0.31,258.048,1.304,0.029625,0.213,0.04275,0.03825,14.912,0.008875,0.00503125,0.0070625,0.027875,0.064,11.776,0.03175,0.0135625,0.012625,8.192,0.03425,8.896,9.408,0.029625,8.512
2017-03-01 21:54:00,7.52902,14.4761,1383.05,25.7294,32.0141,1309.98,0.03325,0.314,262.144,1.304,0.026125,0.216,0.043,0.0365,14.848,0.00725,0.00759375,0.0056875,0.02825,0.06275,11.776,0.032,0.008875,0.00765625,8.192,0.03325,8.832,9.344,0.026125,8.704
2017-03-01 21:55:00,7.54705,14.6235,1407.19,25.6579,31.9773,1401.12,0.0335,0.3,266.24,1.288,0.029875,0.211,0.04225,0.03825,14.848,0.008875,0.0065,0.008,0.0275,0.06225,12.672,0.03225,0.0133125,0.014,0.374,0.0335,8.704,9.536,0.029875,8.576
2017-03-01 21:56:00,7.54421,14.7275,1405.32,25.5517,31.8537,1398.77,0.03375,0.3,270.336,1.296,0.02975,0.207,0.0475,0.03675,14.848,0.0033125,0.0064375,0.008125,0.0295,0.06225,13.504,0.028875,0.0148125,0.0129375,0.04075,0.03375,8.96,9.344,0.02975,0.241
2017-03-01 21:57:00,7.56639,14.8117,1377.42,25.6809,31.789,1387.05,0.031375,0.306,274.432,1.28,0.027375,0.212,0.04,0.03375,14.848,0.0021875,0.00428125,0.00790625,0.026125,0.05875,14.336,0.028875,0.01225,0.0113125,0.03975,0.031375,8.896,9.408,0.027375,0.042
2017-03-01 21:58:00,7.61417,14.1772,1360.54,25.9252,31.8448,1408.15,0.03325,0.306,274.432,1.288,0.0295,0.209,0.043,0.0355,14.784,0.0066875,0.00590625,0.0076875,0.02975,0.0625,15.424,0.031375,0.0138125,0.0121875,0.041,0.03325,8.96,9.344,0.0295,0.044
2017-03-01 21:59:00,7.69221,14.225,1383.05,26.2764,31.8719,1475.84,0.03275,0.304,276.48,1.288,0.02925,0.21,0.0455,0.0365,14.912,0.0085,0.005125,0.010625,0.026125,0.06225,16.384,0.03,0.01175,0.0125,0.04125,0.03275,9.024,9.408,0.02925,0.0435
2017-03-01 22:00:00,7.78539,14.3165,1405.32,26.4775,31.9581,1557.31,0.03275,0.304,276.48,1.296,0.03025,0.211,0.04725,0.039,14.912,0.0051875,0.00571875,0.0071875,0.025,0.065,17.408,0.0295,0.0145625,0.01325,0.0405,0.03275,8.896,9.408,0.03025,0.0435
2017-03-01 22:01:00,7.88583,14.4075,1379.3,26.5953,32.1106,1520.09,0.033,0.306,276.48,1.296,0.03075,0.207,0.04675,0.0355,14.848,0.00192969,0.0050625,0.00646875,0.029125,0.0635,18.56,0.031,0.014375,0.013875,0.0405,0.033,8.832,9.344,0.03075,0.04425
2017-03-01 22:02:00,7.95501,14.4075,1410.95,26.6925,32.1929,1606.25,0.033,0.306,278.528,1.296,0.03,0.212,0.045,0.03725,14.848,0.00771875,0.0059375,0.0086875,0.02975,0.063,19.712,0.0305,0.014625,0.0141875,0.04075,0.033,8.832,9.408,0.03,0.0435
2017-03-01 22:03:00,8.01962,14.4334,1386.8,26.7985,32.1541,1592.47,0.033,0.308,278.528,1.296,0.029875,0.214,0.04,0.03825,14.848,0.00503125,0.0060625,0.0085,0.029625,0.064,20.992,0.03225,0.0141875,0.0133125,0.03975,0.033,8.896,9.408,0.029875,0.04425
2017-03-01 22:04:00,8.05801,14.3176,1384.92,26.9089,32.1654,1590.13,0.03325,0.3,278.528,1.296,0.030875,0.211,0.05025,0.037,14.784,0.00396875,0.00376563,0.0075625,0.027625,0.065,22.272,0.03275,0.0136875,0.0139375,0.02875,0.03325,8.96,9.408,0.030875,0.0435
2017-03-01 22:05:00,8.00563,14.1836,1401.57,27.0357,32.1324,1683.31,0.033,0.308,276.48,1.288,0.03025,0.212,0.04375,0.03675,14.848,-0.00141406,0.0066875,0.00675,0.026375,0.064,23.552,0.029625,0.011,0.013,0.04075,0.033,8.96,9.472,0.03025,0.04325
2017-03-01 22:06:00,7.93656,13.8743,1401.57,27.1072,32.1214,1727.56,0.0335,0.306,276.48,1.296,0.029875,0.214,0.0455,0.03625,14.848,0.009,0.00596875,0.0076875,0.03025,0.0675,24.96,0.029625,0.013625,0.01075,0.04,0.0335,8.96,9.28,0.029875,0.0435
2017-03-01 22:07:00,7.84999,13.5159,1388.67,27.1793,32.0612,1748.66,0.03325,0.306,274.432,1.288,0.03075,0.216,0.0475,0.03775,14.784,-0.00166406,0.005125,0.008375,0.026625,0.063,25.472,0.031375,0.016,0.01325,0.028,0.03325,8.896,9.408,0.03075,0.044
2017-03-01 22:08:00,7.74548,14.7691,1407.19,27.2199,32.0949,1765.07,0.0325,0.306,274.432,1.288,0.029875,0.214,0.0465,0.038,14.848,0.01275,0.00609375,0.0081875,0.026625,0.065,26.24,0.03025,0.013625,0.0121875,0.04125,0.0325,8.832,9.344,0.029875,0.04225
2017-03-01 22:09:00,7.67166,14.6515,1386.8,27.25,32.0302,1736.94,0.034,0.308,272.384,1.296,0.03025,0.215,0.04475,0.04025,14.912,0.0114375,0.00609375,0.011125,0.029375,0.068,27.648,0.03175,0.0141875,0.01175,0.0415,0.034,8.768,9.344,0.03025,0.04375
2017-03-01 22:10:00,7.5603,14.5494,1377.42,27.2746,31.9742,1788.22,0.033,0.308,272.384,1.296,0.030375,0.218,0.04175,0.03675,14.848,0.0148125,0.00528125,0.0066875,0.0275,0.0645,29.184,0.030875,0.014,0.0119375,0.0405,0.033,8.896,9.408,0.030375,0.0435
2017-03-01 22:11:00,7.48448,14.4095,1409.07,27.3215,31.9002,1816.36,0.033,0.302,270.336,1.288,0.031,0.215,0.0415,0.0355,14.784,0.02275,0.006,0.00584375,0.0365,0.0685,30.08,0.02825,0.0123125,0.0105625,0.041,0.033,8.832,9.28,0.031,0.04425
2017-03-01 22:12:00,7.3625,14.1865,1397.82,27.3513,31.9173,1811.67,0.03325,0.308,268.288,1.296,0.0335,0.214,0.04575,0.03875,14.784,-0.0245,0.00578125,0.0114375,0.028875,0.065,30.208,0.03375,0.01775,0.01625,0.04,0.03325,8.96,9.408,0.0335,0.04325
2017-03-01 22:13:00,7.24423,13.9791,1390.31,27.3427,31.8965,1821.04,0.03225,0.31,266.24,1.288,0.03,0.22,0.039,0.0395,14.848,0.015125,0.00428125,0.0090625,0.026,0.0605,30.08,0.026375,0.013125,0.0115,0.0405,0.03225,8.96,9.408,0.03,0.04325
2017-03-01 22:14:00,7.11981,13.7883,1392.19,27.3278,31.8337,1795.26,0.03275,0.304,264.192,1.296,0.032,0.213,0.0415,0.04425,14.848,0.00209375,0.00396875,0.00875,0.026,0.066,30.08,0.029125,0.013125,0.01625,0.0405,0.03275,8.832,9.408,0.032,0.044
2017-03-01 22:15:00,7.02214,13.6293,1412.82,27.3341,31.76,1799.95,0.0355,0.304,261.12,1.304,0.03075,0.213,0.04875,0.034,14.848,0.018125,0.0060625,0.00634375,0.028875,0.064,30.08,0.031875,0.016125,0.010875,0.028625,0.0355,8.832,9.408,0.03075,0.044
2017-03-01 22:16:00,6.92983,13.4817,1407.19,27.3307,31.7339,1844.49,0.03375,0.312,260.096,0.316,0.029,0.22,0.04475,0.03525,14.912,-0.02525,0.0049375,0.0075,0.030875,0.06225,30.08,0.036,0.013125,0.0111875,0.0405,0.03375,8.896,9.344,0.029,0.0435
2017-03-01 22:17:00,6.84506,13.3733,1412.82,27.3242,31.6868,1855.92,0.03175,0.31,257.024,0.322,0.029625,0.219,0.046,0.0375,14.848,-0.02175,0.004875,0.00740625,0.027625,0.065,30.208,0.03125,0.016125,0.011375,0.0405,0.03175,8.96,9.408,0.029625,0.042
2017-03-01 22:18:00,6.80019,13.2544,1414.7,27.3083,31.6466,1855.92,0.03325,0.304,254.976,0.318,0.030375,0.217,0.043,0.0425,14.912,0.000550781,0.00503125,0.00578125,0.0245,0.061,30.208,0.03,0.0144375,0.0139375,0.03975,0.03325,9.024,9.408,0.030375,0.0425
2017-03-01 22:19:00,6.73187,13.1136,1390.31,27.2784,31.5986,1832.77,0.034,0.31,250.88,0.324,0.030375,0.217,0.04175,0.033,14.848,-0.015875,0.004625,0.0066875,0.0325,0.0655,30.208,0.031125,0.0150625,0.0133125,0.028875,0.034,8.896,9.344,0.030375,0.0445
2017-03-01 22:20:00,6.66081,12.9965,1397.82,27.2485,31.5123,1837.45,0.03325,0.306,245.76,0.32,0.030625,0.217,0.04375,0.04275,14.848,-0.0060625,0.0051875,0.0065625,0.025625,0.06375,30.08,0.031125,0.01625,0.01175,0.028625,0.03325,9.024,9.344,0.030625,0.0435
2017-03-01 22:21:00,6.64353,12.8695,1399.69,27.225,31.3957,1848.88,0.03325,0.308,243.712,0.32,0.031625,0.216,0.04675,0.04075,14.848,0.02175,0.00395313,0.00640625,0.027625,0.064,30.08,0.028,0.0146875,0.0120625,0.04175,0.03325,9.024,9.344,0.031625,0.04375
2017-03-01 22:22:00,6.608,12.7768,1383.05,27.1949,31.3258,1844.49,0.033,0.316,237.568,0.32,0.03125,0.219,0.04825,0.03775,14.912,-0.02825,0.005125,0.00659375,0.02425,0.06325,30.08,0.02975,0.0148125,0.0120625,0.04075,0.033,8.896,9.408,0.03125,0.04425
2017-03-01 22:23:00,6.5971,12.6922,1392.19,27.1736,31.225,1828.08,0.0325,0.31,234.496,0.318,0.030375,0.217,0.04625,0.039,14.848,-0.023375,0.0075625,0.00553125,0.026125,0.0605,30.208,0.0345,0.0131875,0.01275,0.0415,0.0325,8.96,9.344,0.030375,0.04375
2017-03-01 22:24:00,6.60716,12.6224,1412.82,27.1596,31.1475,1862.95,0.03325,0.316,230.4,0.324,0.029875,0.215,0.047,0.03775,14.784,0.014125,0.00709375,0.0099375,0.024375,0.06,30.08,0.029125,0.016375,0.01125,0.041,0.03325,8.832,9.408,0.029875,0.04275
2017-03-01 22:25:00,6.60902,12.5366,1399.69,27.1092,31.0579,1832.77,0.03275,0.312,225.28,0.32,0.032,0.217,0.04775,0.03775,14.848,0.009625,0.00553125,0.0088125,0.029875,0.064,30.08,0.0315,0.0151875,0.0153125,0.028875,0.03275,8.896,9.408,0.032,0.044
2017-03-01 22:26:00,6.63,12.4749,1381.17,27.0626,30.9352,1779.14,0.033,0.314,222.208,0.316,0.0295,0.217,0.047,0.037,14.848,-0.024625,0.0061875,0.0080625,0.0235,0.0635,30.08,0.02825,0.016,0.012875,0.04125,0.033,9.024,9.408,0.0295,0.04325
2017-03-01 22:27:00,6.6412,12.4158,1395.94,27.0428,30.832,1821.04,0.034,0.314,218.112,0.326,0.0305,0.221,0.04325,0.04,14.848,-0.024,0.00446875,0.00646875,0.026375,0.061,30.08,0.032,0.0144375,0.0129375,0.04125,0.034,8.896,9.408,0.0305,0.04375
2017-03-01 22:28:00,6.65997,12.362,1412.82,27.0141,30.7563,1855.92,0.03225,0.316,214.016,0.324,0.029875,0.22,0.03925,0.038,14.848,0.006625,0.00575,0.006875,0.0255,0.06025,30.208,0.0305,0.013875,0.01225,0.027875,0.03225,8.896,9.344,0.029875,0.0435
2017-03-01 22:29:00,6.70206,12.3173,1384.92,26.9695,30.6453,1828.08,0.03425,0.314,211.968,0.322,0.031,0.225,0.04525,0.04,14.784,-0.022875,0.005125,0.007,0.030875,0.0655,30.208,0.03425,0.01275,0.013125,0.028875,0.03425,8.896,9.408,0.031,0.0435
2017-03-01 22:30:00,6.68671,12.2615,1386.8,26.9158,30.5486,1795.26,0.0335,0.314,206.848,0.322,0.0315,0.221,0.0465,0.04275,14.976,-0.00290625,0.00578125,0.00665625,0.02725,0.0655,29.824,0.029625,0.0145625,0.0141875,0.0445,0.0335,8.832,9.344,0.0315,0.04175
2017-03-01 22:31:00,6.7074,12.2055,1410.95,26.8723,30.4749,1842.14,0.03375,0.314,203.776,0.324,0.031375,0.223,0.04825,0.0385,14.848,-0.017,0.00690625,0.00790625,0.028875,0.061,29.44,0.029375,0.013125,0.0120625,0.041,0.03375,9.024,9.408,0.031375,0.04425
2017-03-01 22:32:00,6.73168,12.1632,1392.19,26.8227,30.3683,1823.39,0.03375,0.312,202.752,0.328,0.031375,0.219,0.044,0.035,14.848,-0.0088125,0.00528125,0.00584375,0.0335,0.05775,29.312,0.03125,0.0156875,0.014,0.029,0.03375,8.832,9.408,0.031375,0.0435
2017-03-01 22:33:00,6.71752,12.1105,1369.92,26.7782,30.3436,1802.29,0.03375,1.456,202.752,0.326,0.029,0.207,0.045,0.0375,14.912,-0.016125,0.0064375,0.00825,0.02875,0.062,28.928,0.030625,0.0131875,0.0135,0.029125,0.03375,8.896,9.408,0.029,0.0425
2017-03-01 22:34:00,6.72305,12.0641,1386.8,26.7263,30.257,1781.48,0.0345,1.448,198.656,0.322,0.03,0.204,0.04525,0.03525,14.848,-0.023375,0.005625,0.00715625,0.0295,0.0635,28.8,0.029375,0.01225,0.0123125,0.041,0.0345,8.896,9.472,0.03,0.0415
2017-03-01 22:35:00,6.72502,11.9979,1405.32,26.68,30.1744,1799.95,0.0335,1.448,198.656,0.322,0.0305,0.204,0.05075,0.03975,14.912,0.01675,0.00696875,0.00628125,0.026375,0.05725,28.672,0.0275,0.012625,0.009875,0.042,0.0335,8.896,9.344,0.0305,0.04325
2017-03-01 22:36:00,6.66941,11.9622,1383.05,26.6499,30.1504,1769.76,0.0345,1.448,194.56,0.32,0.029,0.204,0.04125,0.0375,14.848,0.0064375,0.0051875,0.007625,0.026,0.05975,28.288,0.033,0.0140625,0.01275,0.04125,0.0345,8.896,9.344,0.029,0.04225
2017-03-01 22:37:00,6.7344,11.906,1362.42,26.6112,30.0037,1753.35,0.03425,1.456,191.488,0.328,0.029,0.21,0.041,0.03675,14.848,0.016375,0.0076875,0.007375,0.029375,0.05775,28.032,0.03325,0.014125,0.010125,0.041,0.03425,9.024,9.472,0.029,0.04325
2017-03-01 22:38:00,6.65707,11.8345,1371.79,26.5875,29.9687,1734.6,0.033,1.456,190.464,0.324,0.02925,0.204,0.04125,0.03875,14.912,-0.018,0.0055625,0.009,0.0315,0.06225,27.776,0.029125,0.012375,0.012625,0.04025,0.033,8.96,9.408,0.02925,0.04625
2017-03-01 22:39:00,6.66595,11.7879,1394.07,26.5624,29.9133,1743.97,0.0335,1.448,187.392,0.324,0.030625,0.208,0.04975,0.0375,14.848,-0.0104375,0.00565625,0.0070625,0.02975,0.0625,27.392,0.033,0.013,0.0123125,0.0405,0.0335,8.96,9.408,0.030625,0.044
2017-03-01 22:40:00,6.69691,11.7398,1394.07,26.531,29.8496,1758.04,0.03425,1.456,185.344,0.33,0.029,0.209,0.04275,0.03525,14.848,0.0105625,0.0044375,0.00609375,0.025875,0.072,27.392,0.027625,0.0118125,0.01175,0.02875,0.03425,8.896,9.408,0.029,0.0425
2017-03-01 22:41:00,6.66735,11.6917,1392.19,26.4861,29.808,1751.01,0.0335,1.448,186.368,0.322,0.030125,0.202,0.04525,0.037,14.912,-0.016625,0.005,0.00784375,0.028,0.06,27.136,0.030625,0.0136875,0.0124375,0.028375,0.0335,8.96,9.408,0.030125,0.04225
2017-03-01 22:42:00,6.64017,11.6601,1392.19,26.464,29.7639,1751.01,0.0335,1.456,181.248,0.328,0.03,0.208,0.0455,0.03925,14.848,-0.0144375,0.005,0.01125,0.026,0.06,26.752,0.033,0.012,0.011375,0.04125,0.0335,8.896,9.408,0.03,0.04325
2017-03-01 22:43:00,6.71883,11.6356,1397.82,26.4253,29.6719,1736.94,0.0345,1.448,180.224,0.326,0.0315,0.204,0.0495,0.03975,14.848,-0.01725,0.0044375,0.0065,0.030125,0.0625,26.496,0.030625,0.0140625,0.0139375,0.029125,0.0345,8.896,9.408,0.0315,0.042
2017-03-01 22:44:00,6.68203,11.5895,1381.17,26.3947,29.6094,1723.17,0.0325,1.432,177.152,0.322,0.031625,0.207,0.04725,0.03875,14.848,0.013125,0.00459375,0.0079375,0.03475,0.05975,26.368,0.0285,0.0154375,0.0131875,0.0285,0.0325,8.96,9.408,0.031625,0.04175
2017-03-01 22:45:00,6.69139,11.5375,0,26.3493,29.543,0,0.03525,1.448,136.192,0.326,0.0295,0.208,0.04275,0.0345,14.912,-0.00364063,0.00259375,0.0045,0.03525,0.055,26.88,0.031,0.0116875,0.011125,0.04225,0.03525,8.96,9.408,0.0295,0.04225
2017-03-01 22:46:00,9.30703,9.77642,0,26.3139,28.4408,0,0.034,1.48,1.032,0.334,0.031875,0.208,0.05,0.0375,14.976,-0.024625,0.00753125,0.0039375,0.033,0.04725,28.288,0.02475,0.007875,0.013,0.04225,0.034,9.088,9.408,0.031875,0.0435
2017-03-01 22:47:00,10.6901,9.74852,0,26.2892,26.3202,0,0.034,1.472,0.976,0.336,0.032,0.206,0.039,0.03925,14.912,-0.023875,0.0030625,0.0046875,0.03225,0.05125,29.952,0.030625,0.0151875,0.0158125,0.02975,0.034,8.96,9.472,0.032,0.04375
2017-03-01 22:48:00,10.4071,9.58144,0,26.1886,26.3251,0,0.03425,1.488,0.34,0.334,0.0315,0.204,0.03575,0.042,14.912,0.010125,0.005375,0.005625,0.0175,0.04925,30.08,0.02825,0.0104375,0.0106875,0.02975,0.03425,8.96,9.536,0.0315,0.045
2017-03-01 22:49:00,10.377,9.92183,0,25.5775,26.2656,0,0.03675,1.496,0.249,0.34,0.02925,0.209,0.0385,0.03275,0.732,-0.0081875,0.00515625,0.00590625,0.03175,0.0425,11.904,0.030625,0.015125,0.0116875,0.030875,0.03675,8.896,9.472,0.02925,0.043
2017-03-01 22:50:00,10.3802,10.2078,0,25.5552,26.2596,0,0.03925,1.48,0.249,0.34,0.031,0.205,0.03925,0.031875,0.04075,0.00276563,0.00240625,-0.000212891,0.026,0.05475,0.049,0.03725,0.01375,0.0115625,0.028625,0.03925,8.96,9.536,0.031,0.04475
2017-03-01 22:51:00,10.3626,10.2043,0,25.6741,26.2621,0,0.03275,1.496,0.249,0.342,0.030625,0.211,0.045,0.043,0.037,0.004125,0.00282813,0.00590625,0.0265,0.05125,0.03875,0.0315,0.0155,0.01725,0.030625,0.03275,9.024,0.067,0.030625,0.04175
2017-03-01 22:52:00,10.3596,10.2054,0,25.6714,26.2673,0,0.036,1.488,0.251,0.336,0.03,0.209,0.056,0.039,0.028875,0.00875,0.00546875,0.008625,0.019875,0.049,0.03625,0.036,0.016125,0.0116875,0.0295,0.036,9.024,0.05175,0.03,0.04275
2017-03-01 22:53:00,10.3697,10.2029,0,25.6572,26.2667,0,0.03325,1.496,0.251,0.342,0.030375,0.212,0.04275,0.0405,0.0415,0.00475,0.0043125,0.008375,0.0345,0.0485,0.03475,0.0285,0.013125,0.01225,0.029125,0.03325,8.896,0.04925,0.030375,0.04325
2017-03-01 22:54:00,10.3672,10.1915,0,25.6995,26.27,0,0.0365,1.496,0.249,0.34,0.02825,0.21,0.05175,0.03225,0.033,0.00675,0.004,0.0081875,0.028125,0.04425,0.039,0.030875,0.0133125,0.0104375,0.030125,0.0365,8.896,0.0525,0.02825,0.04275
2017-03-01 22:55:00,10.3603,10.1894,0,25.8551,26.2877,0,0.037,1.496,0.252,0.34,0.03025,0.209,0.04725,0.04625,0.0445,0.00453125,0.006,0.007,0.026375,0.0455,0.04125,0.0345,0.014375,0.0105625,0.0305,0.037,9.024,0.05,0.03025,0.04325
2017-03-01 22:56:00,10.3677,10.1892,0,25.8323,26.2847,0,0.03475,1.504,0.252,0.346,0.03025,0.21,0.04825,0.0375,0.03975,0.007875,0.00665625,0.0065625,0.02875,0.0425,0.03675,0.02975,0.0131875,0.010375,0.029,0.03475,0.0685,0.04925,0.03025,0.04175
2017-03-01 22:57:00,10.368,10.1916,0,25.7318,26.285,0,0.0355,1.496,0.254,0.346,0.0305,0.212,0.047,0.039,0.03675,0.00725,0.0048125,0.0076875,0.031125,0.04725,0.03775,0.03275,0.0151875,0.0123125,0.032,0.0355,0.0645,0.053,0.0305,0.04425
2017-03-01 22:58:00,10.356,10.1954,0,25.6831,26.2943,0,0.03475,1.504,0.254,0.346,0.030125,0.214,0.046,0.0375,0.03475,0.00621875,0.00634375,0.007,0.02975,0.0465,0.03675,0.03275,0.0145625,0.0115625,0.030625,0.03475,0.05125,0.0515,0.030125,0.04375
2017-03-01 22:59:00,10.3588,10.1863,0,25.5991,26.2989,0,0.03525,1.504,0.251,0.348,0.030375,1.24,0.0465,0.038,0.03475,0.00671875,0.004625,0.0075625,0.029375,0.0475,0.0365,0.03225,0.0145625,0.012625,0.030375,0.03525,0.051,0.05225,0.030375,0.04325
2017-03-01 23:00:00,10.3456,10.1895,0,25.561,26.3228,0,0.035,1.504,0.251,0.348,0.0295,1.24,0.0465,0.038,0.03475,0.00671875,0.004625,0.0075625,0.029375,0.04575,0.03625,0.03125,0.0136875,0.0114375,0.031375,0.035,0.05125,0.0515,0.0295,0.04225
2017-03-01 23:01:00,10.3398,10.2136,0,25.5452,26.3301,0,0.0345,0.334,0.254,0.344,0.03125,1.24,0.04625,0.037,0.03775,0.0063125,0.00571875,0.00690625,0.031125,0.047,0.03725,0.031,0.0141875,0.0131875,0.031375,0.0345,0.05175,0.0525,0.03125,0.04325
2017-03-01 23:02:00,10.3529,10.2475,0,25.5383,26.3292,0,0.03425,0.334,0.254,0.342,0.02875,1.232,0.04525,0.03675,0.03375,0.00784375,0.00428125,0.00678125,0.026375,0.0445,0.03425,0.031875,0.0135625,0.0114375,0.028625,0.03425,0.05,0.049,0.02875,0.0415
2017-03-01 23:03:00,10.3635,10.2549,0,25.5333,26.3267,0,0.03475,0.332,0.25,0.338,0.029625,1.24,0.04375,0.03675,0.035,0.00721875,0.0056875,0.0056875,0.02875,0.0455,0.036,0.03,0.0140625,0.0125,0.0315,0.03475,0.0515,0.05075,0.029625,0.042
2017-03-01 23:04:00,10.3585,10.1865,0,25.5429,26.3272,0,0.035,0.332,0.244,0.342,0.029625,1.24,0.04375,0.0375,0.03475,0.00778125,0.00553125,0.008,0.027625,0.04475,0.037,0.031875,0.01475,0.0110625,0.030375,0.035,0.051,0.05025,0.029625,0.04275
2017-03-01 23:05:00,10.3337,10.244,0,25.5603,26.3173,0,0.034,0.334,0.251,0.336,0.0295,1.24,0.04625,0.03675,0.036,0.00746875,0.00465625,0.009,0.029625,0.0455,0.03675,0.031625,0.0150625,0.011875,0.030375,0.034,0.05075,0.051,0.0295,0.04225
2017-03-01 23:06:00,10.3435,10.3389,0,25.5596,26.3088,0,0.0345,0.326,0.249,0.346,0.030875,1.24,0.04725,0.03875,0.0345,0.00575,0.00678125,0.0115,0.029625,0.04675,0.03625,0.031875,0.019,0.013875,0.030625,0.0345,0.05125,0.05,0.030875,0.04275
2017-03-01 23:07:00,10.3416,10.4759,0,25.5464,26.3052,0,0.03525,0.336,0.248,0.342,0.030375,1.24,0.04675,0.0395,0.034,0.00665625,0.00109375,0.0075625,0.03,0.0465,0.03525,0.031875,0.0141875,0.0121875,0.031625,0.03525,0.052,0.05125,0.030375,0.043
2017-03-01 23:08:00,10.3457,10.7092,0,25.532,26.3026,0,0.03525,0.334,0.249,0.34,0.03025,1.24,0.0445,0.03675,0.0335,0.00753125,0.00609375,0.00675,0.027875,0.04575,0.03625,0.032,0.0139375,0.0115,0.032,0.03525,0.05075,0.04975,0.03025,0.04375
2017-03-01 23:09:00,10.349,10.8978,0,25.5317,26.3063,0,0.035,0.33,0.253,0.342,0.0295,1.24,0.04425,0.03825,0.03575,0.0065625,0.00521875,0.00740625,0.029125,0.04625,0.037,0.03225,0.014875,0.0121875,0.0305,0.035,0.0505,0.05075,0.0295,0.04325
2017-03-01 23:10:00,10.3388,10.9425,0,25.5276,26.3042,0,0.0345,0.332,0.246,0.346,0.03075,1.24,0.048,0.0385,0.0355,0.0068125,0.00371875,0.0061875,0.0305,0.04525,0.03425,0.030875,0.0148125,0.0128125,0.03025,0.0345,0.0515,0.0495,0.03075,0.04325
2017-03-01 23:11:00,10.3263,11.0933,0,25.5323,26.2996,0,0.03475,0.336,0.258,0.342,0.032,1.232,0.047,0.03875,0.03725,0.00603125,0.0050625,0.0095,0.030875,0.047,0.03775,0.0325,0.014375,0.0134375,0.03125,0.03475,0.0515,0.052,0.032,0.043
2017-03-01 23:12:00,10.3127,11.2451,0,25.5263,26.2963,0,0.03475,0.328,0.248,0.342,0.02925,1.248,0.04525,0.03975,0.03575,0.00646875,0.00646875,0.004625,0.03025,0.04575,0.0375,0.031875,0.01075,0.0111875,0.031625,0.03475,0.051,0.051,0.02925,0.04275
2017-03-01 23:13:00,10.3176,11.3362,0,25.5139,26.2949,0,0.035,0.336,0.254,0.342,0.031,1.24,0.04575,0.0385,0.036,0.00703125,0.00390625,0.006125,0.0295,0.047,0.0365,0.031875,0.013625,0.0133125,0.03125,0.035,0.05,0.05175,0.031,0.04325
2017-03-01 23:14:00,10.3209,11.5902,0,25.5109,26.2955,0,0.0345,0.334,0.249,0.344,0.0295,1.248,0.044,0.0375,0.0335,0.00725,0.0055,0.0071875,0.02925,0.046,0.0355,0.03175,0.0135,0.0126875,0.03075,0.0345,0.0505,0.0465,0.0295,0.04275
2017-03-01 23:15:00,10.3215,11.7262,0,25.5188,26.2952,0,0.0345,0.336,0.249,0.336,0.029375,1.24,0.04375,0.0375,0.03475,0.00728125,0.006,0.00790625,0.029625,0.046,0.03625,0.031375,0.01375,0.0121875,0.029875,0.0345,0.05025,0.05025,0.029375,0.0425
2017-03-01 23:16:00,10.3181,11.7258,0,25.5046,26.292,0,0.035,0.33,0.249,0.342,0.030125,1.24,0.04625,0.038,0.0345,0.007375,0.00503125,0.0061875,0.02725,0.04725,0.034,0.031875,0.0123125,0.0123125,0.0295,0.035,0.0505,0.0515,0.030125,0.043
2017-03-01 23:17:00,10.3123,11.7741,0,25.4934,26.2881,0,0.0355,0.334,0.249,0.344,0.03,1.24,0.0455,0.0395,0.03425,0.00775,0.00415625,0.0075,0.02925,0.04525,0.0365,0.03375,0.0141875,0.01375,0.03025,0.0355,0.04975,0.05025,0.03,0.04275
2017-03-01 23:18:00,10.3099,11.815,0,25.5017,26.2871,0,0.03475,0.336,0.252,0.34,0.029375,1.24,0.04675,0.0365,0.03475,0.00765625,0.00559375,0.0088125,0.027625,0.0455,0.03525,0.0325,0.0150625,0.0120625,0.030375,0.03475,0.04975,0.05,0.029375,0.04325
2017-03-01 23:19:00,10.3083,11.7996,0,25.4952,26.2888,0,0.035,0.334,0.251,0.342,0.02975,1.24,0.04525,0.03675,0.0345,0.0060625,0.005375,0.0070625,0.0285,0.0465,0.03525,0.031875,0.0144375,0.00975,0.030125,0.035,0.052,0.0505,0.02975,0.04225
2017-03-01 23:20:00,10.3137,11.8171,0,25.4902,26.2862,0,0.035,0.336,0.256,0.342,0.0305,1.24,0.04475,0.0375,0.0355,0.00640625,0.004875,0.00665625,0.029,0.0475,0.03625,0.0315,0.0140625,0.0120625,0.031,0.035,0.05075,0.05075,0.0305,0.04275
2017-03-01 23:21:00,10.3144,11.8627,0,25.4907,26.2842,0,0.035,0.334,0.248,0.338,0.02975,1.24,0.04325,0.0375,0.0355,0.007375,0.00471875,0.00709375,0.02875,0.04475,0.035,0.031875,0.0131875,0.0135625,0.03075,0.035,0.05025,0.05075,0.02975,0.04225
2017-03-01 23:22:00,10.3223,11.9504,0,25.4896,26.2848,0,0.03475,0.334,0.248,0.342,0.031,1.24,0.04425,0.039,0.035,0.00590625,0.00584375,0.00665625,0.029625,0.0445,0.035,0.0325,0.013125,0.0121875,0.031125,0.03475,0.05125,0.0515,0.031,0.042
2017-03-01 23:23:00,10.3402,11.962,0,25.491,26.2846,0,0.03475,0.336,0.253,0.344,0.03,1.232,0.0465,0.0385,0.035,0.008,0.0049375,0.006875,0.027875,0.0475,0.03525,0.030875,0.0135625,0.011375,0.03,0.03475,0.051,0.0515,0.03,0.04375
2017-03-01 23:24:00,10.3578,11.9972,0,25.4815,26.2847,0,0.03475,0.324,0.246,0.334,0.029875,1.24,0.04525,0.037,0.03375,0.0078125,0.0056875,0.00684375,0.019875,0.0445,0.0355,0.03075,0.0139375,0.01175,0.02925,0.03475,0.04975,0.05075,0.029875,0.04325
2017-03-01 23:25:00,10.3653,12.0033,0,25.4767,26.2882,0,0.035,0.332,0.244,0.338,0.02975,1.24,0.0455,0.038,0.034,0.00584375,0.00565625,0.00728125,0.028625,0.04575,0.03625,0.03175,0.01475,0.0119375,0.03,0.035,0.05175,0.05025,0.02975,0.0425
2017-03-01 23:26:00,10.3652,12.0689,0,25.4631,26.2876,0,0.035,0.338,0.251,0.338,0.030125,1.24,0.04425,0.03775,0.03425,0.0069375,0.00525,0.00659375,0.0285,0.04625,0.03625,0.030875,0.0140625,0.01225,0.030625,0.035,0.05025,0.0505,0.030125,0.043
2017-03-01 23:27:00,10.3733,12.1044,0,25.4508,26.2846,0,0.0355,0.332,0.251,0.336,0.030625,0.209,0.04475,0.03875,0.0355,0.0069375,0.0046875,0.00625,0.03025,0.0455,0.034,0.031,0.0123125,0.013,0.03,0.0355,0.05025,0.05,0.030625,0.04275
2017-03-01 23:28:00,10.3786,12.1207,0,25.4474,26.2832,0,0.03475,0.328,0.251,0.34,0.030375,0.213,0.0425,0.038,0.03475,0.00696875,0.0053125,0.00665625,0.028125,0.0455,0.037,0.031375,0.0135,0.01225,0.030375,0.03475,0.05025,0.05025,0.030375,0.04275
2017-03-01 23:29:00,10.3801,12.0936,0,25.4437,26.2818,0,0.03425,0.33,0.249,0.338,0.031,0.214,0.0465,0.0375,0.0355,0.00646875,0.00434375,0.00690625,0.02925,0.0455,0.036,0.032,0.0134375,0.012125,0.031,0.03425,0.05025,0.04975,0.031,0.0425
2017-03-01 23:30:00,10.3836,12.1072,0,25.4531,26.2792,0,0.03525,0.332,0.248,0.342,0.0305,0.216,0.04575,0.037,0.033,0.0076875,0.00578125,0.007,0.029625,0.04625,0.03575,0.031625,0.0149375,0.011375,0.031,0.03525,0.05,0.05075,0.0305,0.043
2017-03-01 23:31:00,10.4077,12.1195,0,25.4483,26.2786,0,0.03475,0.342,0.246,0.338,0.0305,0.217,0.044,0.03775,0.0345,0.00575,0.00478125,0.00628125,0.03075,0.04725,0.0375,0.0325,0.0138125,0.01325,0.031,0.03475,0.05075,0.0505,0.0305,0.043
2017-03-01 23:32:00,10.4277,12.1453,0,25.4366,26.279,0,0.03475,0.332,0.251,0.34,0.030375,0.214,0.04525,0.03825,0.03625,0.007375,0.00509375,0.00796875,0.029625,0.046,0.03625,0.03225,0.0154375,0.012125,0.030875,0.03475,0.0505,0.05075,0.030375,0.04325
2017-03-01 23:33:00,10.4575,12.169,0,25.4299,26.2774,0,0.03475,0.332,0.249,0.344,0.0305,0.218,0.0435,0.03875,0.035,0.00584375,0.004875,0.0071875,0.02925,0.046,0.037,0.030625,0.0143125,0.0125625,0.031,0.03475,0.05075,0.05075,0.0305,0.043
2017-03-01 23:34:00,10.4638,12.1818,0,25.417,26.2765,0,0.03525,0.332,0.251,0.342,0.030375,0.21,0.045,0.036,0.0365,0.00646875,0.00628125,0.00659375,0.031125,0.04675,0.03425,0.03175,0.013875,0.01225,0.030875,0.03525,0.0505,0.05175,0.030375,0.044
2017-03-01 23:35:00,10.4898,12.1918,0,25.4137,26.2753,0,0.03475,0.334,0.249,0.338,0.029625,0.215,0.04475,0.03675,0.034,0.00634375,0.003875,0.00634375,0.029125,0.04625,0.0345,0.029375,0.012875,0.0116875,0.03025,0.03475,0.05075,0.05,0.029625,0.0435
2017-03-01 23:36:00,10.5039,12.199,0,25.4299,26.2748,0,0.035,0.332,0.25,0.342,0.030125,0.215,0.045,0.038,0.03425,0.00634375,0.0049375,0.0068125,0.0295,0.04725,0.0355,0.030875,0.0135,0.0123125,0.030375,0.035,0.05025,0.0495,0.030125,0.04325
2017-03-01 23:37:00,10.5251,12.1989,0,25.409,26.2746,0,0.035,0.336,0.256,0.34,0.03,0.21,0.04625,0.037,0.03425,0.0083125,0.005875,0.00675,0.028875,0.045,0.03575,0.03125,0.01425,0.013,0.029625,0.035,0.05025,0.05125,0.03,0.04275
2017-03-01 23:38:00,10.539,12.1971,0,25.4074,26.2749,0,0.035,0.33,0.246,0.342,0.030375,0.215,0.0445,0.03725,0.0345,0.0085625,0.00525,0.0070625,0.028625,0.04825,0.03625,0.0325,0.014,0.01075,0.031125,0.035,0.05075,0.05,0.030375,0.04375
2017-03-01 23:39:00,10.5507,12.2047,0,25.4103,26.2748,0,0.03425,0.336,0.249,0.34,0.03,0.217,0.04475,0.03825,0.034,0.0064375,0.00496875,0.0070625,0.0285,0.046,0.03625,0.03275,0.0139375,0.012125,0.02975,0.03425,0.05,0.05,0.03,0.04325
2017-03-01 23:40:00,10.5534,12.2153,0,25.3982,26.2745,0,0.0355,0.33,0.256,0.342,0.030375,0.218,0.04375,0.038,0.03475,0.00696875,0.0028125,0.00665625,0.028125,0.047,0.03475,0.030875,0.01225,0.012,0.030875,0.0355,0.04925,0.04925,0.030375,0.04325
2017-03-01 23:41:00,10.5645,12.2192,0,25.3854,26.274,0,0.0355,0.334,0.252,0.344,0.030125,0.217,0.04425,0.0375,0.034,0.00496875,0.00478125,0.00665625,0.027875,0.04425,0.038,0.0335,0.0140625,0.011125,0.03175,0.0355,0.0505,0.051,0.030125,0.04225
2017-03-01 23:42:00,10.5784,12.2269,0,25.3991,26.2743,0,0.035,0.33,0.252,0.34,0.030375,0.215,0.0455,0.03925,0.03425,0.00775,0.00465625,0.00678125,0.028125,0.04675,0.036,0.031625,0.0128125,0.0115625,0.03075,0.035,0.04975,0.0495,0.030375,0.043
2017-03-01 23:43:00,10.5854,12.235,0,25.4116,26.2747,0,0.0345,0.336,0.255,0.338,0.02975,0.213,0.04325,0.0375,0.034,0.0065,0.004875,0.00703125,0.02825,0.04525,0.036,0.030125,0.0139375,0.0120625,0.03125,0.0345,0.051,0.05125,0.02975,0.042
2017-03-01 23:44:00,10.5803,12.2474,0,25.4282,26.2749,0,0.035,0.338,0.253,0.338,0.0305,0.214,0.042,0.037,0.0325,0.0074375,0.00521875,0.006875,0.029,0.04525,0.03825,0.0315,0.01375,0.0128125,0.0305,0.035,0.05175,0.052,0.0305,0.04275
2017-03-01 23:45:00,10.5783,12.2518,0,25.4274,26.2754,0,0.03525,0.334,0.254,0.342,0.030625,0.215,0.04525,0.03725,0.03425,0.00653125,0.00534375,0.0065,0.02875,0.04525,0.03725,0.0315,0.0145625,0.011375,0.0305,0.03525,0.052,0.04975,0.030625,0.04325
2017-03-01 23:46:00,10.5869,12.2579,0,25.4495,26.2763,0,0.0355,0.338,0.255,0.34,0.02975,0.212,0.04525,0.03625,0.034,0.00459375,0.00690625,0.008125,0.03,0.0475,0.0365,0.0325,0.020875,0.012375,0.03125,0.0355,0.05075,0.051,0.02975,0.04225
2017-03-01 23:47:00,10.6078,12.2593,0,25.4967,26.277,0,0.03525,0.334,0.252,0.344,0.03,0.214,0.04525,0.03825,0.03375,0.0078125,0.00575,0.0085,0.027875,0.04675,0.036,0.03175,0.013125,0.0120625,0.03075,0.03525,0.05025,0.05,0.03,0.043
2017-03-01 23:48:00,10.6312,12.2611,0,25.5185,26.2776,0,0.03475,0.338,0.248,0.344,0.0305,0.217,0.044,0.03825,0.03375,0.00721875,0.00503125,0.00734375,0.02875,0.0435,0.03575,0.0305,0.0143125,0.0110625,0.03075,0.03475,0.051,0.051,0.0305,0.04325
2017-03-01 23:49:00,10.6514,12.2676,0,25.5213,26.2785,0,0.0345,0.336,0.253,0.344,0.03025,0.218,0.04425,0.03875,0.03525,0.00725,0.00540625,0.00740625,0.029375,0.04625,0.03675,0.03175,0.0135,0.0123125,0.030375,0.0345,0.05025,0.05125,0.03025,0.043
