time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-01 23:50:00,10.6467,12.2785,0,25.576,26.2802,0,0.03475,0.34,0.256,0.346,0.031375,0.217,0.04675,0.04025,0.030875,0.00671875,0.004125,0.0070625,0.029875,0.04625,0.03825,0.031125,0.0138125,0.012625,0.030125,0.03475,0.0515,0.05175,0.031375,0.0435
2017-03-01 23:51:00,10.6589,12.2863,0,25.5884,26.2819,0,0.034,0.336,0.255,0.342,0.032,0.216,0.045,0.04075,0.0335,0.00665625,0.00339063,0.00734375,0.03375,0.048,0.03625,0.03275,0.01525,0.0145,0.02775,0.034,0.0535,0.05275,0.032,0.04525
2017-03-01 23:52:00,10.6694,12.2898,0,25.6219,26.2833,0,0.03425,0.336,0.255,0.34,0.029875,0.221,0.04575,0.03675,0.0335,0.00759375,0.0055625,0.00715625,0.028125,0.04575,0.0345,0.03125,0.0145,0.01075,0.0305,0.03425,0.05025,0.052,0.029875,0.04225
2017-03-01 23:53:00,10.6831,12.2926,0,25.6332,26.2844,0,0.03575,0.338,0.254,0.342,0.030125,0.217,0.04425,0.03575,0.0355,0.00653125,0.004625,0.006375,0.0295,0.04775,0.036,0.0315,0.01275,0.0114375,0.031125,0.03575,0.05075,0.05075,0.030125,0.044
2017-03-01 23:54:00,10.6876,12.2928,0,25.6297,26.285,0,0.0345,0.34,0.256,0.344,0.030875,0.219,0.04375,0.038,0.03325,0.008375,0.005125,0.00703125,0.02825,0.04575,0.035,0.03075,0.0128125,0.0121875,0.0305,0.0345,0.05075,0.05,0.030875,0.0435
2017-03-01 23:55:00,10.708,12.2954,0,25.6385,26.2855,0,0.0345,0.338,0.255,0.346,0.03,0.216,0.04525,0.03725,0.03575,0.006625,0.00509375,0.007625,0.029125,0.04375,0.036,0.031375,0.0148125,0.0115,0.030375,0.0345,0.05175,0.05225,0.03,0.0435
2017-03-01 23:56:00,10.7204,12.3056,0,25.6352,26.2859,0,0.03375,0.34,0.258,0.344,0.029125,0.22,0.046,0.03525,0.03525,0.0065,0.005625,0.008125,0.02875,0.04675,0.035,0.03475,0.0139375,0.01175,0.032,0.03375,0.0515,0.05225,0.029125,0.043
2017-03-01 23:57:00,10.7358,12.3184,0,25.6503,26.2863,0,0.035,0.336,0.251,0.346,0.03,0.217,0.04575,0.0395,0.0355,0.0063125,0.00396875,0.00690625,0.0315,0.046,0.035,0.030625,0.0143125,0.012,0.030125,0.035,0.05075,0.0505,0.03,0.0435
2017-03-01 23:58:00,10.7414,12.3205,0,25.6632,26.2866,0,0.03575,0.34,0.258,0.348,0.030375,0.213,0.04675,0.03775,0.034,0.00715625,0.00615625,0.00665625,0.028,0.046,0.0375,0.031,0.0135625,0.012375,0.03075,0.03575,0.05175,0.04975,0.030375,0.04325
2017-03-01 23:59:00,10.7407,12.3238,0,25.6641,26.2868,0,0.0345,0.338,0.255,0.342,0.030125,0.218,0.04675,0.04025,0.0335,0.009375,0.00565625,0.008125,0.0295,0.04575,0.0355,0.031625,0.014875,0.0115625,0.031,0.0345,0.052,0.0505,0.030125,0.0435
2017-03-02 00:00:00,10.7521,12.3487,0,25.6613,26.287,0,0.274,0.338,0.258,0.346,0.029875,0.215,0.045,0.03875,0.033,0.0085625,0.0050625,0.00740625,0.029625,0.046,0.03725,0.031875,0.01475,0.0119375,0.03025,0.035,0.051,0.05125,0.029875,0.04275
2017-03-02 00:01:00,10.7621,12.3641,0,25.6611,26.2873,0,0.274,0.342,0.255,0.342,0.030125,0.22,0.0445,0.0365,0.036,0.00621875,0.00364063,0.0065,0.029375,0.0465,0.03775,0.030625,0.014,0.0114375,0.030375,0.03525,0.05075,0.05075,0.030125,0.0435
2017-03-02 00:02:00,10.7887,12.3696,0,25.6636,26.2874,0,0.27,0.338,0.258,0.342,0.03,0.219,0.045,0.03775,0.0345,0.00775,0.0041875,0.0065,0.02875,0.046,0.0365,0.031375,0.0135625,0.0114375,0.03075,0.0345,0.05025,0.0505,0.03,0.04325
2017-03-02 00:03:00,10.7958,12.3795,0,25.6729,26.2876,0,0.274,0.34,1.368,0.346,0.030625,0.218,0.046,0.03825,0.035,0.00728125,0.00370313,0.00634375,0.027625,0.0465,0.037,0.03275,0.01325,0.01125,0.0305,0.0345,0.0485,0.051,0.030625,0.0435
2017-03-02 00:04:00,10.8042,12.3877,0,25.6803,26.2877,0,0.278,0.344,1.36,0.342,0.03,0.219,0.04375,0.0365,0.0365,0.007,0.00615625,0.007125,0.027375,0.048,0.035,0.032,0.0135625,0.0111875,0.03075,0.0355,0.052,0.05125,0.03,0.043
2017-03-02 00:05:00,10.8267,12.3935,0,25.6858,26.2878,0,0.272,0.338,1.36,0.348,0.031,0.22,0.04825,0.03925,0.0335,0.0074375,0.00578125,0.00765625,0.028875,0.0475,0.038,0.03275,0.0141875,0.012875,0.03025,0.03525,0.05025,0.05225,0.031,0.044
2017-03-02 00:06:00,10.8433,12.4065,0,25.6935,26.2878,0,0.272,0.342,1.36,0.346,0.031,0.218,0.04425,0.03875,0.0345,0.00753125,0.0039375,0.00653125,0.02975,0.046,0.0375,0.03225,0.01475,0.013875,0.029875,0.034,0.04925,0.05125,0.031,0.04225
2017-03-02 00:07:00,10.8562,12.4201,0,25.7009,26.2879,0,0.272,0.338,1.36,0.346,0.029875,0.219,0.0455,0.03825,0.034,0.0075625,0.00453125,0.00784375,0.028375,0.04525,0.037,0.031,0.0145,0.012375,0.030375,0.03575,0.0505,0.0505,0.029875,0.043
2017-03-02 00:08:00,10.8554,12.4335,0,25.7052,26.288,0,0.272,0.338,1.36,0.348,0.031125,0.22,0.04525,0.03775,0.033,0.00728125,0.005625,0.0065625,0.0285,0.0465,0.0375,0.031,0.013375,0.012625,0.030375,0.0345,0.05025,0.05025,0.031125,0.0435
2017-03-02 00:09:00,10.8519,12.4474,0,25.7068,26.2882,0,0.274,0.34,1.36,0.34,0.029625,0.216,0.04425,0.036,0.0335,0.00709375,0.00559375,0.0089375,0.027625,0.04575,0.03575,0.031625,0.013125,0.0121875,0.030375,0.03425,0.0495,0.0505,0.029625,0.04275
2017-03-02 00:10:00,10.8394,12.4608,0,25.7102,26.2884,0,0.274,0.342,1.36,1.376,0.0315,0.217,0.047,0.039,0.031875,0.00575,0.00446875,0.006625,0.02925,0.04625,0.036,0.032,0.0150625,0.0129375,0.03,0.03375,0.05175,0.05,0.0315,0.04325
2017-03-02 00:11:00,10.8276,12.4752,0,25.7127,26.2887,0,0.268,0.342,1.36,1.36,0.02875,0.212,0.041,0.037,0.03275,0.00734375,0.00385938,0.00665625,0.027,0.0445,0.0345,0.03175,0.0125,0.0101875,0.029875,0.0345,0.048,0.04975,0.02875,0.04125
2017-03-02 00:12:00,10.8288,12.4901,0,25.715,26.289,0,0.274,0.34,1.36,1.36,0.030625,0.219,0.042,0.039,0.035,0.008375,0.004,0.00596875,0.029,0.04675,0.03625,0.0325,0.01325,0.0130625,0.0315,0.0355,0.0495,0.05025,0.030625,0.0435
2017-03-02 00:13:00,10.8399,12.5071,0,25.7167,26.2896,0,0.274,0.34,1.36,1.368,0.02975,0.216,0.04375,0.03375,0.0345,0.00725,0.00521875,0.00609375,0.02925,0.0465,0.03475,0.03225,0.0124375,0.0105,0.031,0.0355,0.05025,0.05125,0.02975,0.0425
2017-03-02 00:14:00,10.841,12.5226,0,25.7166,26.2901,0,0.274,0.34,1.36,1.36,0.03025,0.222,0.04475,0.03675,0.03425,0.00675,0.00382813,0.00653125,0.028,0.04775,0.038,0.0325,0.012375,0.0110625,0.0315,0.03575,0.049,0.05075,0.03025,0.04375
2017-03-02 00:15:00,10.842,12.5429,0,25.7158,26.2908,0,0.27,0.34,1.352,1.368,0.0315,0.219,0.04575,0.0375,0.03425,0.0089375,0.00459375,0.0073125,0.03075,0.04625,0.0355,0.031625,0.0141875,0.012375,0.03025,0.035,0.05125,0.04975,0.0315,0.04375
2017-03-02 00:16:00,10.8436,12.56,0,25.7166,26.2914,0,0.268,0.336,1.352,1.368,0.03025,0.217,0.0445,0.0375,0.03525,0.0054375,0.004875,0.00609375,0.02825,0.04475,0.03725,0.0315,0.01425,0.0114375,0.030125,0.035,0.051,0.051,0.03025,0.0425
2017-03-02 00:17:00,10.8478,12.5769,0,25.7187,26.2922,0,0.272,0.34,1.36,1.368,0.030625,0.216,0.04675,0.03825,0.03525,0.0078125,0.00465625,0.00659375,0.029875,0.047,0.0375,0.03175,0.01375,0.012625,0.030375,0.0355,0.05175,0.05,0.030625,0.04425
2017-03-02 00:18:00,10.8547,12.6051,0,25.7203,26.2929,0,0.27,0.338,1.352,1.368,0.030625,0.213,0.04575,0.03825,0.0345,0.006875,0.0049375,0.006,0.028625,0.047,0.03775,0.03125,0.0141875,0.01325,0.031125,0.03475,0.05175,0.05075,0.030625,0.044
2017-03-02 00:19:00,10.8452,12.648,0,25.7212,26.2937,0,0.274,0.342,1.36,1.376,0.029375,0.216,0.04575,0.03925,0.03575,0.00721875,0.00490625,0.0065625,0.030375,0.04675,0.03675,0.0305,0.0134375,0.010125,0.030375,0.0355,0.05175,0.05125,0.029375,0.043
2017-03-02 00:20:00,10.8565,12.679,0,25.7226,26.2943,0,0.272,0.338,1.36,1.368,0.029125,0.218,0.04475,0.03725,0.03175,0.00653125,0.0036875,0.00453125,0.028,0.0455,0.03475,0.03125,0.013375,0.0113125,0.029375,0.0345,0.05,0.0485,0.029125,0.04225
2017-03-02 00:21:00,10.8492,12.6845,0,25.7248,26.2949,0,0.268,0.338,1.352,1.36,0.02975,0.213,0.04275,0.03825,0.034,0.00440625,0.00434375,0.00621875,0.0285,0.04625,0.0385,0.03175,0.014125,0.011625,0.03025,0.035,0.04975,0.0505,0.02975,0.04225
2017-03-02 00:22:00,10.8566,12.742,0,25.7267,26.2952,0,0.272,0.338,1.36,1.368,0.03125,0.218,0.0425,0.03525,0.034,0.0079375,0.00571875,0.00696875,0.028125,0.046,0.037,0.033,0.0158125,0.01325,0.031875,0.03525,0.0505,0.052,0.03125,0.04275
2017-03-02 00:23:00,10.8398,12.7778,0,25.7285,26.2956,0,0.272,0.342,1.36,1.376,0.03125,0.217,0.04525,0.03775,0.0335,0.0069375,0.005125,0.0065,0.029625,0.046,0.03575,0.03175,0.0134375,0.013375,0.03075,0.03525,0.053,0.053,0.03125,0.044
2017-03-02 00:24:00,10.8452,12.7878,0,25.7298,26.2956,0,0.274,0.338,1.36,1.36,0.028625,0.22,0.0435,0.0355,0.03125,0.0071875,0.00334375,0.0056875,0.0245,0.0445,0.03475,0.029125,0.01225,0.0114375,0.0285,0.03325,0.04925,0.0485,0.028625,0.0425
2017-03-02 00:25:00,10.848,12.8747,0,25.7302,26.2958,0,0.272,0.338,1.352,1.36,0.029625,0.22,0.04425,0.039,0.03475,0.0090625,0.00565625,0.0065625,0.031875,0.0475,0.03575,0.032,0.0133125,0.0105,0.029875,0.03525,0.05,0.0495,0.029625,0.0425
2017-03-02 00:26:00,10.8588,12.8811,0,25.7301,26.2958,0,0.274,0.342,1.36,1.368,0.03175,0.221,0.04525,0.037,0.03325,0.005625,0.00346875,0.006375,0.025625,0.04475,0.03475,0.030625,0.0131875,0.013375,0.03025,0.03475,0.05,0.0505,0.03175,0.04375
2017-03-02 00:27:00,10.853,12.7846,0,25.7308,26.2956,0,0.276,0.338,1.36,1.36,0.027875,0.217,0.04325,0.0365,0.03225,0.00521875,0.004,0.0055625,0.029,0.0455,0.0355,0.032,0.012875,0.0085,0.028375,0.03425,0.0475,0.04875,0.027875,0.0405
2017-03-02 00:28:00,10.8608,12.808,0,25.732,26.2954,0,0.274,0.342,0.25,1.368,0.03025,0.214,0.04725,0.0385,0.0355,0.00690625,0.00621875,0.007125,0.0295,0.04725,0.03575,0.0325,0.0141875,0.0125,0.032,0.035,0.0515,0.0525,0.03025,0.04275
2017-03-02 00:29:00,10.8503,12.8456,0,25.7336,26.2949,0,0.272,0.338,0.256,1.368,0.031,0.217,0.04375,0.037,0.035,0.005125,0.0041875,0.00634375,0.027875,0.047,0.0365,0.03175,0.0144375,0.012625,0.031375,0.03475,0.05175,0.05125,0.031,0.04275
2017-03-02 00:30:00,10.8616,12.9232,0,25.7351,26.2943,0,0.272,0.344,0.256,1.368,0.030875,0.213,0.04525,0.0385,0.034,0.00540625,0.00515625,0.00715625,0.02925,0.04475,0.036,0.0325,0.013375,0.0109375,0.030375,0.03425,0.05125,0.05025,0.030875,0.043
2017-03-02 00:31:00,10.8717,12.8997,0,25.7379,26.2937,0,0.274,0.34,0.254,1.376,0.0345,0.216,0.046,0.039,0.03475,0.009375,0.00040625,0.00365625,0.029,0.04625,0.03625,0.034,0.014,0.0150625,0.03,0.03475,0.05125,0.05125,0.0345,0.0445
2017-03-02 00:32:00,10.8692,13.0089,0,25.7396,26.293,0,0.27,0.342,0.251,1.368,0.030375,0.215,0.04425,0.03825,0.0335,0.006375,0.0045625,0.0064375,0.0305,0.04525,0.03725,0.0325,0.0135,0.0118125,0.03025,0.03475,0.05125,0.05,0.030375,0.0425
2017-03-02 00:33:00,10.8638,12.8241,0,25.7415,26.292,0,0.272,0.342,0.253,1.368,0.0305,0.22,0.044,0.0385,0.03375,0.007625,0.00559375,0.0065625,0.027375,0.0465,0.03675,0.03325,0.01375,0.011375,0.030625,0.03425,0.05075,0.05,0.0305,0.0435
2017-03-02 00:34:00,10.8978,12.9295,0,25.742,26.291,0,0.272,0.344,0.251,1.368,0.030625,0.215,0.048,0.038,0.03325,0.00721875,0.00428125,0.00559375,0.02875,0.0455,0.039,0.03325,0.0116875,0.0115625,0.02975,0.0335,0.05175,0.052,0.030625,0.04375
2017-03-02 00:35:00,10.8838,12.9313,0,25.7426,26.2898,0,0.272,0.344,0.254,0.342,0.03,0.217,0.04475,0.037,0.03525,0.0073125,0.00590625,0.00659375,0.02725,0.04675,0.03625,0.033,0.013375,0.011125,0.031125,0.03475,0.05075,0.05075,0.03,0.0425
2017-03-02 00:36:00,10.9034,12.9086,0,25.7434,26.2884,0,0.272,0.342,0.256,0.342,0.029,0.219,0.04275,0.03925,0.033,0.00684375,0.00409375,0.0053125,0.029375,0.04625,0.0355,0.031,0.01275,0.0113125,0.0295,0.03475,0.05125,0.05,0.029,0.0425
2017-03-02 00:37:00,10.9139,13.0422,0,25.7442,26.287,0,0.276,0.346,0.255,0.344,0.031125,0.22,0.04425,0.037,0.03375,0.0075,0.00453125,0.0071875,0.029,0.0465,0.0375,0.031375,0.014125,0.0124375,0.030125,0.0345,0.05075,0.05,0.031125,0.04375
2017-03-02 00:38:00,10.9247,12.9871,0,25.7457,26.2857,0,0.27,0.344,0.254,0.342,0.030875,0.217,0.04625,0.03825,0.0345,0.0073125,0.0045,0.0063125,0.028,0.04475,0.036,0.03225,0.0144375,0.0120625,0.03075,0.03475,0.05175,0.0505,0.030875,0.043
2017-03-02 00:39:00,10.9034,13.0536,0,25.7477,26.2843,0,1.352,0.342,0.253,0.344,0.02925,0.212,0.0425,0.037,0.03375,0.00565625,0.00496875,0.0064375,0.02875,0.04675,0.03475,0.03325,0.013625,0.0114375,0.029875,0.035,0.0505,0.0485,0.02925,0.0415
2017-03-02 00:40:00,10.9061,13.1724,0,25.7496,26.283,0,1.352,0.34,0.258,0.344,0.0305,0.222,0.043,0.03875,0.03275,0.007875,0.00490625,0.00621875,0.030375,0.04825,0.03625,0.030625,0.0140625,0.012125,0.031375,0.03425,0.05175,0.051,0.0305,0.043
2017-03-02 00:41:00,10.9275,13.4362,0,25.7511,26.2815,0,1.352,0.342,0.254,0.35,0.03025,0.214,0.0445,0.038,0.0335,0.0080625,0.0043125,0.0083125,0.029375,0.04525,0.03825,0.03225,0.0145,0.01175,0.031,0.0355,0.05125,0.05175,0.03025,0.043
2017-03-02 00:42:00,10.934,13.5786,0,25.7524,26.2799,0,1.352,0.338,0.253,0.342,0.03025,0.214,0.04725,0.03825,0.0315,0.00734375,0.003125,0.00678125,0.02925,0.0435,0.0355,0.033,0.013625,0.0123125,0.0305,0.0345,0.05225,0.05075,0.03025,0.04375
2017-03-02 00:43:00,10.9205,13.6244,0,25.7531,26.2782,0,1.36,0.344,0.258,0.35,0.031625,0.219,0.04475,0.036,0.03325,0.00728125,0.00459375,0.00521875,0.0275,0.0455,0.03625,0.03225,0.0144375,0.013625,0.030125,0.03525,0.05175,0.0515,0.031625,0.04375
2017-03-02 00:44:00,10.9303,13.7431,0,25.7535,26.2764,0,1.36,0.348,0.255,0.34,0.030625,0.219,0.0435,0.03725,0.03325,0.00615625,0.0046875,0.00696875,0.030125,0.04625,0.0365,0.031625,0.013875,0.01275,0.029625,0.0345,0.052,0.05075,0.030625,0.043
2017-03-02 00:45:00,10.9276,13.8328,0,25.7537,26.2746,0,1.352,0.342,0.258,0.342,0.03075,0.214,0.044,0.0375,0.03425,0.008125,0.00475,0.00709375,0.028125,0.0455,0.03675,0.030875,0.0128125,0.0120625,0.031375,0.03525,0.051,0.0505,0.03075,0.043
2017-03-02 00:46:00,10.9196,13.9556,0,25.7537,26.2726,0,1.352,0.342,0.258,0.34,0.02825,0.217,0.041,0.0375,0.03425,0.009,0.007625,0.0085,0.030125,0.048,0.03775,0.03275,0.0143125,0.0099375,0.0285,0.035,0.05075,0.05125,0.02825,0.04175
2017-03-02 00:47:00,10.9275,14.0219,0,25.7539,26.2708,0,1.36,0.346,0.256,0.342,0.031,0.218,0.04675,0.039,0.03675,0.0079375,0.00428125,0.00659375,0.030125,0.0455,0.037,0.0325,0.013125,0.0114375,0.02975,0.0355,0.04875,0.0505,0.031,0.04375
2017-03-02 00:48:00,10.9364,14.0766,0,25.7537,26.2687,0,1.36,0.344,0.258,0.346,0.031625,0.219,0.042,0.0375,0.034,0.0064375,0.00484375,0.0073125,0.03025,0.0465,0.03675,0.031875,0.013875,0.012875,0.032,0.03475,0.051,0.05025,0.031625,0.04275
2017-03-02 00:49:00,10.9242,14.1552,0,25.7539,26.2667,0,1.36,0.342,0.254,0.342,0.02975,0.22,0.046,0.038,0.0335,0.00784375,0.00540625,0.00659375,0.029375,0.04775,0.039,0.0315,0.013875,0.01175,0.03,0.03525,0.05075,0.05125,0.02975,0.04325
2017-03-02 00:50:00,10.9375,14.2277,0,25.7543,26.265,0,1.36,0.348,0.256,0.342,0.029875,0.218,0.04425,0.0365,0.0345,0.0066875,0.0031875,0.0059375,0.026875,0.0445,0.03575,0.03275,0.0128125,0.011875,0.0295,0.035,0.05,0.0495,0.029875,0.043
2017-03-02 00:51:00,10.9253,14.2662,0,25.755,26.2631,0,1.36,0.346,0.256,0.344,0.03,0.219,0.046,0.03775,0.0355,0.00734375,0.00428125,0.0055,0.029125,0.04625,0.03775,0.033,0.0140625,0.0116875,0.030875,0.03525,0.05,0.051,0.03,0.04375
2017-03-02 00:52:00,10.9234,14.273,0,25.7556,26.261,0,1.352,0.34,0.258,0.348,0.030875,0.219,0.04625,0.03725,0.03575,0.0063125,0.00475,0.00684375,0.02825,0.04575,0.03725,0.0325,0.0138125,0.011875,0.031,0.035,0.05075,0.05075,0.030875,0.04325
2017-03-02 00:53:00,10.9177,14.3376,0,25.7563,26.2592,0,1.36,0.34,0.256,0.348,0.028375,0.219,0.05075,0.04075,0.032,0.00553125,0.00409375,0.0046875,0.029125,0.04675,0.0405,0.031875,0.0110625,0.0075625,0.029375,0.03525,0.051,0.05025,0.028375,0.04175
2017-03-02 00:54:00,10.9125,14.3424,0,25.757,26.2573,0,1.352,0.344,0.255,0.344,0.03075,0.218,0.0435,0.03775,0.03375,0.0065,0.00421875,0.00578125,0.025875,0.04625,0.03825,0.033,0.0134375,0.011375,0.030125,0.0345,0.04925,0.051,0.03075,0.044
2017-03-02 00:55:00,10.9038,14.4095,0,25.7577,26.255,0,1.368,0.348,0.258,0.35,0.030625,0.22,0.046,0.038,0.035,0.006375,0.00509375,0.00659375,0.029,0.045,0.035,0.031625,0.013375,0.0104375,0.031,0.036,0.05075,0.0515,0.030625,0.044
2017-03-02 00:56:00,10.8968,14.4744,0,25.7582,26.2528,0,1.36,0.346,0.256,0.342,0.0295,0.223,0.044,0.0355,0.032,0.0071875,0.00146875,0.005625,0.026625,0.04425,0.036,0.03175,0.01475,0.0125,0.029875,0.03325,0.0495,0.05075,0.0295,0.04175
2017-03-02 00:57:00,10.8971,14.4844,0,25.7585,26.2509,0,1.368,0.34,0.258,0.346,0.031125,0.219,0.047,0.0385,0.03475,0.006375,0.005375,0.00625,0.030375,0.04725,0.03625,0.03225,0.013625,0.0125,0.031125,0.03525,0.05175,0.0515,0.031125,0.0435
2017-03-02 00:58:00,10.8892,14.5195,0,25.7587,26.2491,0,1.368,0.348,0.262,0.35,0.03025,0.218,0.0455,0.03825,0.03675,0.00734375,0.00653125,0.00728125,0.0305,0.048,0.03525,0.03275,0.0138125,0.012,0.03125,0.03525,0.051,0.0505,0.03025,0.04275
2017-03-02 00:59:00,10.8963,14.5634,0,25.759,26.2473,0,1.36,0.346,0.254,0.346,0.031125,0.218,0.04575,0.0375,0.0345,0.006375,0.00385938,0.006375,0.028625,0.04525,0.03625,0.03225,0.0135,0.0126875,0.03075,0.0355,0.05225,0.052,0.031125,0.044
2017-03-02 01:00:00,10.8948,14.6298,0,25.7591,26.2451,0,1.36,0.346,0.255,0.344,0.03075,0.216,0.04525,0.03675,0.03475,0.00415625,0.00335938,0.00534375,0.028125,0.044,0.03725,0.02975,0.0138125,0.0130625,0.030625,0.03375,0.05075,0.0515,0.03075,0.04425
2017-03-02 01:01:00,10.8999,14.6154,0,25.7593,26.243,0,1.36,0.346,0.262,0.35,0.031,0.218,0.04475,0.03975,0.036,0.0064375,0.00396875,0.006125,0.028,0.04625,0.03525,0.032,0.0133125,0.0118125,0.031,0.0355,0.05075,0.0525,0.031,0.044
2017-03-02 01:02:00,10.8895,14.6343,0,25.7593,26.241,0,1.368,0.346,0.262,0.35,0.030125,0.222,0.046,0.03875,0.03625,0.0080625,0.00546875,0.0065,0.0305,0.04625,0.03625,0.03225,0.013375,0.0116875,0.03075,0.0355,0.051,0.052,0.030125,0.04275
2017-03-02 01:03:00,10.9035,14.656,0,25.7592,26.2389,0,1.36,0.344,0.258,0.348,0.03075,0.216,0.04575,0.03675,0.03475,0.0050625,0.0048125,0.007,0.027875,0.047,0.03675,0.0315,0.014375,0.012875,0.031,0.035,0.051,0.05025,0.03075,0.0425
2017-03-02 01:04:00,10.8773,14.7088,0,25.759,26.2365,0,0.278,0.348,0.258,0.344,0.029625,0.219,0.0455,0.0395,0.03375,0.0079375,0.0056875,0.0066875,0.029375,0.0475,0.0355,0.031375,0.0126875,0.0115,0.03075,0.03575,0.05,0.05225,0.029625,0.0425
2017-03-02 01:05:00,10.8686,14.7154,0,25.7586,26.2348,0,0.284,0.34,0.26,0.346,0.03,0.218,0.0455,0.039,0.03475,0.0078125,0.00615625,0.00715625,0.02925,0.04725,0.03425,0.03275,0.0145,0.01275,0.0315,0.036,0.0505,0.0515,0.03,0.04325
2017-03-02 01:06:00,10.9011,14.7564,0,25.7584,26.2332,0,0.272,0.346,0.258,0.35,0.030375,0.218,0.0475,0.038,0.0325,0.00825,0.00509375,0.00725,0.03075,0.047,0.03625,0.031125,0.0134375,0.0110625,0.030875,0.03425,0.05,0.05175,0.030375,0.0425
2017-03-02 01:07:00,10.9127,14.7598,0,25.7578,26.2315,0,0.276,0.344,0.26,0.348,0.031375,0.215,0.04525,0.0375,0.037,0.00734375,0.00503125,0.00746875,0.028625,0.04775,0.03675,0.031125,0.0144375,0.0128125,0.031375,0.0365,0.05275,0.0515,0.031375,0.04325
2017-03-02 01:08:00,10.9064,14.7852,0,25.7574,26.2299,0,0.274,0.346,0.26,0.348,0.030875,0.221,0.045,0.0385,0.034,0.00665625,0.00376563,0.00740625,0.02875,0.04675,0.037,0.03225,0.014125,0.0125625,0.031125,0.03625,0.05125,0.0515,0.030875,0.0435
2017-03-02 01:09:00,10.8783,14.8257,0,25.7568,26.2285,0,0.278,0.344,0.262,0.348,0.03025,0.219,0.0445,0.03775,0.037,0.0064375,0.00621875,0.00690625,0.028375,0.049,0.037,0.031,0.0135,0.0128125,0.031375,0.03575,0.05225,0.05075,0.03025,0.043
2017-03-02 01:10:00,10.901,14.8458,0,25.756,26.2269,0,0.28,0.344,0.255,0.344,0.030125,0.222,0.0455,0.037,0.035,0.00671875,0.00440625,0.00759375,0.028875,0.0465,0.035,0.0325,0.0134375,0.0115,0.031625,0.03575,0.05225,0.05175,0.030125,0.04325
2017-03-02 01:11:00,10.9231,14.8807,0,25.7551,26.2253,0,0.274,0.346,0.26,0.348,0.0305,0.218,0.044,0.0375,0.0365,0.00496875,0.0051875,0.0064375,0.028375,0.0475,0.03675,0.0305,0.0135,0.012875,0.030375,0.03475,0.0505,0.0515,0.0305,0.043
2017-03-02 01:12:00,10.9262,14.8973,0,25.7544,26.2236,0,0.276,0.346,0.256,0.348,0.030625,0.22,0.0455,0.0395,0.03675,0.00825,0.00509375,0.00703125,0.028625,0.048,0.036,0.0325,0.012125,0.012125,0.03075,0.035,0.051,0.05025,0.030625,0.044
2017-03-02 01:13:00,10.9313,14.8839,0,25.7534,26.2221,0,0.278,0.344,0.262,0.35,0.029875,0.214,0.04525,0.03725,0.03575,0.0068125,0.0056875,0.006875,0.028875,0.047,0.03675,0.03175,0.0141875,0.0111875,0.0305,0.03525,0.051,0.05075,0.029875,0.043
2017-03-02 01:14:00,10.9383,14.9076,0,25.7514,26.2209,0,0.272,0.346,0.26,0.35,0.0305,0.217,0.044,0.03975,0.034,0.0078125,0.00459375,0.00703125,0.02825,0.0475,0.037,0.03275,0.0128125,0.0104375,0.032,0.035,0.05175,0.05075,0.0305,0.04325
2017-03-02 01:15:00,10.9421,14.9524,0,25.7503,26.2197,0,0.282,0.346,0.26,0.35,0.03025,0.214,0.0475,0.03825,0.034,0.00553125,0.0039375,0.00678125,0.027375,0.046,0.03675,0.029,0.013,0.0128125,0.03,0.03475,0.05175,0.05175,0.03025,0.0435
2017-03-02 01:16:00,10.937,14.9735,0,25.748,26.2184,0,0.28,0.344,0.258,0.348,0.0315,0.218,0.045,0.038,0.03475,0.00653125,0.005375,0.00746875,0.02775,0.048,0.03675,0.031125,0.0146875,0.0135,0.031,0.03575,0.05275,0.052,0.0315,0.043
2017-03-02 01:17:00,10.944,15.0374,0,25.7459,26.2168,0,0.278,0.342,0.255,0.348,0.0325,0.22,0.043,0.03775,0.03575,0.0051875,0.005625,0.0074375,0.03025,0.047,0.03625,0.03225,0.0146875,0.00515625,0.0315,0.03475,0.04675,0.05225,0.0325,0.04325
2017-03-02 01:18:00,10.9436,15.0472,0,25.7451,26.2149,0,0.282,0.348,0.266,0.352,0.031,0.22,0.046,0.03825,0.0335,0.0084375,0.00478125,0.006375,0.028625,0.0495,0.03825,0.03375,0.01375,0.0124375,0.03125,0.036,0.04875,0.052,0.031,0.04275
2017-03-02 01:19:00,10.9474,15.0269,0,25.745,26.2128,0,0.278,0.348,0.262,0.352,0.0305,0.22,0.04725,0.038,0.0335,0.0063125,0.00398438,0.00684375,0.029625,0.04925,0.03925,0.0335,0.01425,0.011625,0.031375,0.036,0.05025,0.0525,0.0305,0.0435
2017-03-02 01:20:00,10.9496,15.0637,0,25.7446,26.2108,0,0.278,0.35,0.262,0.352,0.030625,0.219,0.0455,0.03775,0.0355,0.008625,0.00521875,0.00678125,0.02875,0.047,0.036,0.032,0.0138125,0.012375,0.03225,0.03575,0.05025,0.05225,0.030625,0.043
2017-03-02 01:21:00,10.9648,15.0872,0,25.7448,26.2088,0,0.28,0.348,0.26,0.354,0.030875,0.22,0.05175,0.03525,0.0345,0.0070625,0.004125,0.00765625,0.031125,0.04925,0.03375,0.030875,0.01425,0.012875,0.03375,0.0345,0.05025,0.0535,0.030875,0.044
2017-03-02 01:22:00,10.9677,15.1089,0,25.745,26.2069,0,0.278,0.35,0.264,0.356,0.03,0.222,0.04625,0.0385,0.03625,0.00615625,0.00490625,0.005875,0.028375,0.05125,0.0375,0.032,0.0153125,0.0115,0.03225,0.047,0.05725,0.051,0.03,0.04275
2017-03-02 01:23:00,10.9703,15.1484,0,25.7449,26.2053,0,0.276,0.344,0.268,0.35,0.031125,0.22,0.04275,0.03875,0.03675,0.01075,0.00625,0.00596875,0.03075,0.04975,0.0365,0.031375,0.01375,0.011,0.034,0.0345,0.05425,0.05475,0.031125,0.04375
2017-03-02 01:24:00,10.9684,15.1537,0,25.745,26.2039,0,0.282,1.536,0.258,0.35,0.03075,0.22,0.0455,0.03725,0.0335,0.0111875,0.0043125,0.006375,0.027,0.04525,0.03775,0.03325,0.0133125,0.0130625,0.031,0.036,0.049,0.0505,0.03075,0.04325
2017-03-02 01:25:00,10.977,15.1837,0,25.7453,26.2024,0,0.284,1.536,0.266,0.352,0.0305,0.218,0.04875,0.036,0.03225,0.0093125,0.00571875,0.0070625,0.0265,0.05075,0.03725,0.0365,0.0153125,0.0111875,0.031125,0.0365,0.05375,0.0505,0.0305,0.04275
2017-03-02 01:26:00,10.9835,15.2067,0,25.7447,26.2007,0,0.284,1.536,0.264,0.354,0.029625,0.221,0.04775,0.04025,0.029875,0.00434375,0.00584375,0.00684375,0.027125,0.04775,0.03725,0.0315,0.015125,0.012,0.030125,0.0375,0.0545,0.05175,0.029625,0.04425
2017-03-02 01:27:00,10.9911,15.2136,0,25.7445,26.1984,0,0.278,1.528,0.264,0.35,0.032,0.218,0.048,0.03875,0.03525,0.00753125,0.003375,0.0079375,0.02625,0.04475,0.04325,0.03425,0.015375,0.013375,0.031,0.0355,0.05225,0.04925,0.032,0.04325
2017-03-02 01:28:00,10.9919,15.2196,0,25.7443,26.1958,0,0.282,1.536,0.262,0.354,0.032,0.22,0.03625,0.03925,0.043,0.0134375,0.00167188,0.0078125,0.0345,0.04975,0.03775,0.0325,0.0143125,0.0114375,0.03375,0.0345,0.05125,0.054,0.032,0.04425
2017-03-02 01:29:00,11.0046,15.2275,0,25.7435,26.1933,0,0.282,1.536,0.264,0.354,0.030875,0.219,0.04875,0.0415,0.0355,0.00621875,0.0025625,0.00740625,0.03,0.04475,0.038,0.03175,0.013625,0.0148125,0.031,0.0345,0.052,0.054,0.030875,0.0435
2017-03-02 01:30:00,11.0153,15.2358,0,25.7428,26.1916,0,0.282,1.536,0.262,0.348,0.031125,0.221,0.04575,0.03725,0.0265,0.0096875,0.00503125,0.00259375,0.021875,0.0505,0.0435,0.031,0.0136875,0.0139375,0.02675,0.03625,0.0525,0.0515,0.031125,0.04275
2017-03-02 01:31:00,11.0191,15.2535,0,25.7419,26.1903,0,0.282,1.528,0.26,0.352,0.032,0.222,0.03675,0.03875,0.03575,0.0053125,0.00440625,0.005875,0.030875,0.048,0.03925,0.030375,0.012875,0.0105,0.031875,0.037,0.0505,0.05275,0.032,0.04325
2017-03-02 01:32:00,11.0215,15.2989,0,25.7404,26.1889,0,0.284,1.536,0.262,0.354,0.03225,0.218,0.0415,0.03175,0.032,0.00398438,0.0045625,0.00659375,0.0275,0.0455,0.0345,0.03125,0.0136875,0.0123125,0.03425,0.0365,0.0515,0.056,0.03225,0.046
2017-03-02 01:33:00,11.0295,15.2957,0,25.7391,26.1874,0,0.28,1.536,0.262,0.352,0.0305,0.216,0.044,0.035,0.034,0.00484375,0.0059375,0.00325,0.02925,0.04325,0.039,0.028625,0.0139375,0.0124375,0.028375,0.036,0.0495,0.04775,0.0305,0.04275
2017-03-02 01:34:00,11.0432,15.296,0,25.7373,26.1855,0,0.278,1.528,0.262,0.352,0.031625,0.219,0.0415,0.03675,0.03325,0.00521875,0.00364063,0.00696875,0.0285,0.045,0.035,0.031125,0.0149375,0.01175,0.031625,0.034,0.0545,0.04725,0.031625,0.04375
2017-03-02 01:35:00,11.0461,15.2991,0,25.7351,26.1839,0,0.284,1.536,0.264,0.358,0.030875,0.221,0.04775,0.0345,0.03925,0.00307813,0.00354688,0.0074375,0.028375,0.04625,0.0365,0.028,0.0135,0.0145625,0.0325,0.0375,0.054,0.0505,0.030875,0.045
2017-03-02 01:36:00,11.0473,15.2991,0,25.7325,26.1817,0,0.286,1.528,0.262,0.352,0.0295,0.221,0.056,0.03275,0.03475,0.0145625,0.00484375,0.00615625,0.028625,0.04975,0.03575,0.0375,0.015125,0.0111875,0.031875,0.03525,0.05125,0.04925,0.0295,0.044
2017-03-02 01:37:00,11.0516,15.3406,0,25.73,26.1796,0,0.28,1.536,0.264,0.358,0.031375,0.222,0.0415,0.0395,0.03625,0.00925,0.00339063,0.0084375,0.029875,0.04475,0.0375,0.031125,0.0138125,0.01075,0.0295,0.03725,0.054,0.0535,0.031375,0.04325
2017-03-02 01:38:00,11.0617,15.3587,0,25.7279,26.1775,0,0.282,1.536,0.264,0.354,0.03025,0.222,0.046,0.04175,0.031125,0.0038125,0.006125,0.00675,0.03475,0.0445,0.033,0.03275,0.0143125,0.00975,0.032,0.035,0.04875,0.055,0.03025,0.04275
2017-03-02 01:39:00,11.0766,15.342,0,25.7258,26.1752,0,0.282,1.536,0.26,0.356,0.03075,0.218,0.046,0.03875,0.03425,0.0065,0.0044375,0.00721875,0.030875,0.04725,0.035,0.033,0.0130625,0.011375,0.031625,0.036,0.05125,0.05275,0.03075,0.0435
2017-03-02 01:40:00,11.0877,15.3598,0,25.7237,26.1734,0,0.28,1.536,0.268,0.348,0.0315,0.223,0.04225,0.0405,0.0355,0.00203125,0.0090625,0.00740625,0.02725,0.05,0.0355,0.028375,0.013875,0.0138125,0.0325,0.03475,0.05075,0.0535,0.0315,0.04375
2017-03-02 01:41:00,11.0943,15.3726,0,25.722,26.1715,0,0.278,1.528,0.268,0.352,0.03175,0.224,0.048,0.03925,0.026625,0.00314063,0.00285938,0.00525,0.027,0.04325,0.03275,0.0335,0.011375,0.01125,0.032,0.0385,0.0505,0.055,0.03175,0.04275
2017-03-02 01:42:00,11.0891,15.3942,0,25.7208,26.1696,0,0.282,1.544,0.264,0.354,0.032,1.272,0.0405,0.04125,0.03275,0.0080625,0.00317188,0.00228125,0.03575,0.0505,0.038,0.03525,0.011125,0.013125,0.028625,0.0355,0.05275,0.05125,0.032,0.046
2017-03-02 01:43:00,11.0965,15.4164,0,25.7194,26.1673,0,0.288,1.536,0.262,0.356,0.029875,1.264,0.05175,0.03775,0.045,0.00590625,0.00575,0.009125,0.025125,0.046,0.0345,0.031875,0.0136875,0.0115625,0.0315,0.05175,0.05175,0.0525,0.029875,0.043
2017-03-02 01:44:00,11.1076,15.4124,0,25.718,26.1651,0,0.284,1.528,0.264,0.352,0.0305,1.264,0.0465,0.03825,0.03525,0.0085625,0.004125,0.00709375,0.030625,0.046,0.03775,0.0335,0.0134375,0.0124375,0.031,0.03525,0.05075,0.051,0.0305,0.04275
2017-03-02 01:45:00,11.1071,15.4146,0,25.7168,26.163,0,0.284,1.544,0.266,0.358,0.030625,1.264,0.0455,0.0385,0.035,0.00728125,0.00453125,0.00759375,0.028625,0.047,0.03875,0.03425,0.0153125,0.0116875,0.031875,0.03475,0.051,0.05225,0.030625,0.0435
2017-03-02 01:46:00,11.1094,15.4315,0,25.7155,26.1609,0,0.284,1.528,0.266,0.35,0.030375,1.264,0.041,0.043,0.03375,0.0091875,0.00528125,0.0078125,0.030375,0.05125,0.03725,0.030625,0.014375,0.0128125,0.0325,0.03575,0.04975,0.053,0.030375,0.043
2017-03-02 01:47:00,11.1163,15.4539,0,25.7146,26.1585,0,0.282,1.528,0.266,0.35,0.0295,1.264,0.043,0.03675,0.034,0.00675,0.0051875,0.0081875,0.028375,0.047,0.03825,0.03275,0.01475,0.0115625,0.03125,0.0355,0.0495,0.051,0.0295,0.042
2017-03-02 01:48:00,11.1244,15.4605,0,25.7137,26.1559,0,0.288,1.536,0.268,0.36,0.030875,1.264,0.04575,0.0385,0.03525,0.0056875,0.00465625,0.007125,0.0295,0.04675,0.03925,0.033,0.0148125,0.0136875,0.0325,0.03525,0.0525,0.0525,0.030875,0.04375
2017-03-02 01:49:00,11.122,15.4657,0,25.713,26.1537,0,0.28,0.348,0.268,0.352,0.031,1.272,0.0475,0.03825,0.03475,0.0039375,0.00434375,0.00734375,0.0315,0.04775,0.03525,0.033,0.0124375,0.0125625,0.03,0.03575,0.05175,0.052,0.031,0.04375
2017-03-02 01:50:00,11.1231,15.4612,0,25.7122,26.1515,0,0.28,0.346,0.262,0.352,0.0305,1.264,0.04475,0.03775,0.03525,0.00703125,0.00459375,0.00728125,0.02875,0.047,0.03775,0.033,0.0138125,0.0120625,0.031875,0.0435,0.04925,0.0515,0.0305,0.04375
2017-03-02 01:51:00,11.1337,15.4698,0,25.7117,26.1506,0,0.282,0.35,0.266,0.348,0.03025,1.272,0.04625,0.03825,0.0355,0.005375,0.00875,0.009125,0.0325,0.04825,0.039,0.03425,0.016125,0.0119375,0.03125,0.03625,0.05025,0.0515,0.03025,0.042
2017-03-02 01:52:00,11.1368,15.488,0,25.7109,26.1499,0,0.28,0.35,0.266,0.358,0.031,1.272,0.0465,0.037,0.03475,0.00515625,0.00421875,0.00746875,0.031625,0.048,0.03675,0.03475,0.0153125,0.012875,0.03125,0.0355,0.0515,0.052,0.031,0.043
2017-03-02 01:53:00,11.1425,15.506,0,25.7102,26.1493,0,0.284,0.346,0.268,0.356,0.030625,1.264,0.04175,0.0435,0.03375,0.00675,0.00471875,0.00771875,0.024375,0.04675,0.03225,0.0355,0.0135625,0.013125,0.030125,0.036,0.05325,0.05025,0.030625,0.04275
2017-03-02 01:54:00,11.1375,15.5149,0,25.7096,26.1478,0,0.28,0.346,0.27,0.352,0.03225,1.264,0.0435,0.04225,0.037,0.0086875,0.0044375,0.00179688,0.022125,0.05,0.03025,0.030625,0.0114375,0.012875,0.02975,0.03525,0.0515,0.05475,0.03225,0.047
2017-03-02 01:55:00,11.1297,15.5153,0,25.7088,26.1446,0,0.282,0.344,0.27,0.356,0.026125,1.264,0.05525,0.0405,0.0375,0.00403125,0.0070625,0.006,0.0255,0.05125,0.0385,0.039,0.0144375,0.0080625,0.03275,0.03525,0.054,0.051,0.026125,0.04075
2017-03-02 01:56:00,11.1372,15.5214,0,25.7079,26.1409,0,0.282,0.35,0.264,0.356,0.0315,1.264,0.04875,0.03975,0.0355,0.00765625,0.0044375,0.00320313,0.026375,0.05075,0.0345,0.0355,0.0110625,0.0120625,0.03225,0.048,0.0565,0.05175,0.0315,0.044
2017-03-02 01:57:00,11.1273,15.5286,0,25.7078,26.1377,0,0.28,0.35,0.268,0.35,0.030125,1.272,0.03825,0.04475,0.03675,0.010125,0.00173438,0.007125,0.02675,0.0405,0.031375,0.034,0.0123125,0.01225,0.028875,0.04425,0.049,0.05575,0.030125,0.043
2017-03-02 01:58:00,11.1373,15.5359,0,25.7077,26.1351,0,0.286,0.352,0.266,0.352,0.0305,1.272,0.04525,0.0335,0.03325,0.004625,0.003875,0.00759375,0.0375,0.0415,0.0365,0.03725,0.0133125,0.010625,0.03425,0.0355,0.05675,0.052,0.0305,0.044
2017-03-02 01:59:00,11.1343,15.543,0,25.7073,26.1331,0,0.286,0.346,0.268,0.356,0.031375,1.272,0.0455,0.03675,0.031625,0.0080625,0.004875,0.005875,0.0325,0.0495,0.0395,0.028625,0.0139375,0.0121875,0.03075,0.03425,0.054,0.049,0.031375,0.043
2017-03-02 02:00:00,11.1343,15.543,0,25.7073,26.1331,0,0.286,0.346,0.262,0.356,0.031375,1.272,0.0455,0.03675,0.031625,0.0080625,0.004875,0.005875,0.0325,0.0495,0.0395,0.028625,0.0139375,0.0121875,0.03075,0.03425,0.05025,0.049,0.031375,0.04175
2017-03-02 02:01:00,11.1338,15.5608,0,25.708,26.1278,0,0.288,0.356,0.27,0.36,0.03,1.272,0.04775,0.04275,0.02875,0.0065,0.00357813,0.0053125,0.0325,0.04425,0.032,0.037,0.0125625,0.013375,0.03075,0.03625,0.05175,0.04875,0.03,0.04375
2017-03-02 02:02:00,11.1184,15.5687,0,25.7085,26.1252,0,0.284,0.354,0.266,0.36,0.02925,1.272,0.0455,0.0375,0.039,0.00734375,0.00453125,0.00209375,0.03675,0.05175,0.04325,0.03175,0.0106875,0.00753125,0.03375,0.03475,0.04725,0.05275,0.02925,0.04325
2017-03-02 02:03:00,11.1242,15.5764,0,25.7084,26.1237,0,0.284,0.352,0.268,0.354,0.029875,1.272,0.0485,0.0335,0.03775,0.009625,0.00609375,0.0073125,0.023625,0.049,0.037,0.03425,0.01675,0.0135625,0.03075,0.03675,0.05225,0.05125,0.029875,0.0425
2017-03-02 02:04:00,11.121,15.582,0,25.7088,26.1232,0,0.29,0.354,0.274,0.356,0.029375,1.28,0.04575,0.03875,0.03725,0.00609375,0.0058125,0.0061875,0.02975,0.049,0.03475,0.03325,0.0125,0.011,0.03125,0.03625,0.0505,0.0515,0.029375,0.044
2017-03-02 02:05:00,11.1259,15.5862,0,25.7086,26.1231,0,0.286,0.352,0.266,0.352,0.0305,1.272,0.0425,0.03325,0.03225,0.014,0.00360938,0.007625,0.0345,0.0485,0.030375,0.036,0.0121875,0.014125,0.02825,0.03625,0.0475,0.0505,0.0305,0.04275
2017-03-02 02:06:00,11.1235,15.5879,0,25.709,26.1225,0,0.28,0.346,0.274,0.35,0.02925,1.272,0.041,0.03575,0.031875,0.0065,0.00446875,0.011625,0.02825,0.04175,0.03125,0.03075,0.01725,0.012375,0.04225,0.03375,0.0645,0.0625,0.02925,0.041
2017-03-02 02:07:00,11.1411,15.5934,0,25.7082,26.1209,0,0.278,0.35,0.264,0.36,0.03025,1.272,0.0435,0.036,0.03175,0.0086875,0.0054375,0.00546875,0.027125,0.04475,0.036,0.0375,0.01325,0.012,0.0315,0.037,0.053,0.05125,0.03025,0.0455
2017-03-02 02:08:00,11.1511,15.5987,0,25.7078,26.1184,0,0.286,0.35,0.264,0.354,0.030875,1.272,0.04225,0.03975,0.0355,0.0045,0.00596875,0.0063125,0.02875,0.0515,0.03775,0.031875,0.0138125,0.0126875,0.031125,0.03625,0.0525,0.055,0.030875,0.0435
2017-03-02 02:09:00,11.161,15.6103,0,25.7076,26.1176,0,0.286,0.358,0.268,0.356,0.030875,0.218,0.05,0.0385,0.037,0.00165625,0.006375,0.0066875,0.03175,0.04825,0.04075,0.024125,0.0140625,0.013125,0.034,0.03675,0.0525,0.04975,0.030875,0.043
2017-03-02 02:10:00,11.1849,15.624,0,25.7071,26.1169,0,0.284,0.352,0.264,0.356,0.029875,0.223,0.0495,0.03575,0.03375,0.0055,0.00345313,0.006125,0.0325,0.0495,0.037,0.03225,0.0118125,0.012125,0.03125,0.035,0.05075,0.05375,0.029875,0.04325
2017-03-02 02:11:00,11.2152,15.6328,0,25.7066,26.1138,0,0.282,0.348,0.262,0.354,0.03175,0.223,0.05725,0.04025,0.04075,0.0058125,0.0031875,0.00521875,0.02625,0.04725,0.030875,0.03275,0.01425,0.01375,0.034,0.03525,0.0545,0.05025,0.03175,0.0425
2017-03-02 02:12:00,11.2145,15.6378,0,25.7059,26.1082,0,0.284,0.352,0.272,0.362,0.03,0.223,0.05025,0.04175,0.0345,0.00214063,0.004125,0.0080625,0.029125,0.043,0.0395,0.030125,0.015625,0.011625,0.031625,0.04875,0.0525,0.05325,0.03,0.042
2017-03-02 02:13:00,11.2243,15.6459,0,25.7053,26.1033,0,0.282,0.35,0.268,0.352,0.030375,0.221,0.0495,0.04,0.03725,0.018875,0.00385938,0.00546875,0.029875,0.0475,0.038,0.031,0.0144375,0.0114375,0.0325,0.03525,0.0505,0.0535,0.030375,0.044
2017-03-02 02:14:00,11.2592,15.6454,0,25.7046,26.0988,0,0.278,0.348,0.26,0.356,0.03075,0.223,0.0415,0.041,0.0405,0.00398438,0.00509375,0.00765625,0.029125,0.04475,0.0375,0.031,0.0145,0.011875,0.03475,0.0345,0.05275,0.04825,0.03075,0.044
2017-03-02 02:15:00,11.2924,15.6667,0,25.7039,26.0931,0,0.274,0.344,0.264,0.348,0.03025,0.22,0.042,0.03975,0.03375,0.00640625,0.00296875,0.0086875,0.02925,0.04025,0.037,0.029375,0.0149375,0.0123125,0.03225,0.034,0.0505,0.05025,0.03025,0.04275
2017-03-02 02:16:00,11.2972,15.6687,0,25.7031,26.0889,0,0.284,0.352,0.266,0.354,0.031875,0.22,0.04775,0.0325,0.041,0.0083125,0.00559375,0.0083125,0.031125,0.0485,0.04125,0.031,0.013,0.0109375,0.03225,0.0365,0.04825,0.05425,0.031875,0.04525
2017-03-02 02:17:00,11.3387,15.6691,0,25.7027,26.0846,0,0.278,0.342,0.264,0.352,0.030625,0.219,0.045,0.039,0.032,0.000613281,0.004,0.0050625,0.02475,0.04675,0.0445,0.034,0.0139375,0.0128125,0.03225,0.03375,0.047,0.04875,0.030625,0.0435
2017-03-02 02:18:00,11.3812,15.6778,0,25.7016,26.084,0,0.292,0.362,0.274,0.356,0.03075,0.224,0.04275,0.03425,0.035,0.00159375,0.00357813,0.0086875,0.029625,0.0415,0.0425,0.03675,0.015875,0.011625,0.03275,0.03675,0.05175,0.052,0.03075,0.04325
2017-03-02 02:19:00,11.3939,15.6985,0,25.7007,26.0856,0,0.288,0.354,0.27,0.362,0.030875,0.225,0.04875,0.03575,0.03625,0.0040625,0.006125,0.0065625,0.029875,0.04675,0.0355,0.03125,0.0140625,0.012,0.030875,0.03575,0.05325,0.05175,0.030875,0.0435
2017-03-02 02:20:00,11.4227,15.6973,0,25.7003,26.0895,0,0.284,0.356,0.264,0.356,0.030125,0.224,0.046,0.03625,0.03275,0.0099375,0.00521875,0.00746875,0.028875,0.051,0.041,0.02875,0.0148125,0.0123125,0.03325,0.03475,0.05275,0.05,0.030125,0.0435
2017-03-02 02:21:00,11.4523,15.6962,0,25.7,26.0934,0,0.276,0.344,0.26,0.354,0.030125,0.222,0.04575,0.0385,0.03375,0.007625,0.00359375,0.00740625,0.02925,0.04775,0.03625,0.0345,0.013,0.012,0.031625,0.036,0.0515,0.051,0.030125,0.044
2017-03-02 02:22:00,11.4796,15.7042,0,25.7,26.0959,0,0.28,0.344,0.262,0.352,0.03125,0.221,0.044,0.0435,0.03975,0.004375,0.00345313,0.00634375,0.02725,0.046,0.03825,0.03725,0.015,0.013375,0.030375,0.03525,0.05075,0.052,0.03125,0.04425
2017-03-02 02:23:00,11.4962,15.701,0,25.7004,26.096,0,0.276,0.342,0.262,0.348,0.03175,0.224,0.04375,0.04875,0.02675,0.01825,0.005125,0.00715625,0.0335,0.03775,0.024375,0.03775,0.012375,0.01375,0.03075,0.0455,0.049,0.051,0.03175,0.0445
2017-03-02 02:24:00,11.5169,15.7006,0,25.7002,26.0929,0,0.274,0.338,0.258,0.35,0.03,0.223,0.0465,0.045,0.02825,0.00665625,0.00471875,0.0083125,0.0285,0.05025,0.03475,0.032,0.0144375,0.0115,0.030125,0.03275,0.052,0.046,0.03,0.04275
2017-03-02 02:25:00,11.5419,15.697,0,25.7012,26.0865,0,0.284,0.35,0.266,0.354,0.0305,0.222,0.04525,0.0385,0.0365,0.0081875,0.00565625,0.00609375,0.030375,0.0475,0.03975,0.0325,0.0135,0.012875,0.03225,0.0355,0.05125,0.05275,0.0305,0.04475
2017-03-02 02:26:00,11.5729,15.7106,0,25.7013,26.0794,0,0.278,0.346,0.26,0.348,0.030625,0.22,0.0435,0.0395,0.03425,0.006625,0.0056875,0.00559375,0.03075,0.04625,0.038,0.03375,0.0140625,0.0119375,0.03075,0.03575,0.05,0.04975,0.030625,0.0435
2017-03-02 02:27:00,11.5959,15.7174,0,25.7011,26.0727,0,0.276,0.346,0.26,0.352,0.030625,0.22,0.04375,0.0455,0.0435,0.0096875,0.0043125,0.00759375,0.026125,0.04925,0.04375,0.03,0.0136875,0.012,0.03575,0.03475,0.053,0.04975,0.030625,0.04475
2017-03-02 02:28:00,11.6123,15.7295,0,25.7007,26.0686,0,0.282,0.348,0.258,0.354,0.0305,0.219,0.0365,0.03725,0.04375,0.015,0.0058125,0.0079375,0.03425,0.04575,0.03475,0.031375,0.0153125,0.01325,0.03525,0.03725,0.05225,0.04925,0.0305,0.04325
2017-03-02 02:29:00,11.6336,15.7351,0,25.6996,26.0651,0,0.284,0.344,0.26,0.352,0.029875,0.225,0.054,0.043,0.03375,0.0030625,0.005375,0.00975,0.017875,0.05925,0.027625,0.02975,0.01325,0.00825,0.03,0.037,0.05125,0.05475,0.029875,0.04275
2017-03-02 02:30:00,11.6525,15.7388,0,25.7002,26.0648,0,0.28,0.346,0.26,0.346,0.030375,0.222,0.054,0.03225,0.041,0.000664063,0.0048125,0.00525,0.029375,0.049,0.0445,0.027375,0.0139375,0.0109375,0.03,0.034,0.0535,0.0485,0.030375,0.0455
2017-03-02 02:31:00,11.6633,15.7434,0,25.6997,26.0665,0,0.28,0.342,0.262,0.35,0.030125,0.223,0.042,0.037,0.04525,0.016125,0.0050625,0.007125,0.0325,0.049,0.03325,0.031625,0.0126875,0.011375,0.0345,0.04875,0.05125,0.0495,0.030125,0.0425
2017-03-02 02:32:00,11.6772,15.7455,0,25.6995,26.0683,0,0.278,0.348,0.268,0.352,0.031125,0.225,0.045,0.03825,0.03575,0.00765625,0.005,0.00725,0.03125,0.0475,0.0375,0.03275,0.01525,0.0120625,0.031125,0.036,0.05125,0.05175,0.031125,0.04325
2017-03-02 02:33:00,11.694,15.7383,0,25.6989,26.0693,0,0.278,0.35,0.26,0.354,0.03125,0.225,0.04725,0.04025,0.038,0.00784375,0.006,0.0075625,0.031375,0.04675,0.03575,0.03325,0.012375,0.012625,0.032,0.03575,0.052,0.0515,0.03125,0.04425
2017-03-02 02:34:00,11.7075,15.7441,0,25.6989,26.0702,0,0.278,0.346,0.264,0.348,0.030375,0.225,0.0385,0.0355,0.0355,0.0081875,0.00409375,0.006625,0.030125,0.04725,0.034,0.03975,0.016125,0.012375,0.03175,0.046,0.0465,0.06075,0.030375,0.044
2017-03-02 02:35:00,11.7185,15.756,0,25.6986,26.0702,0,0.28,0.352,0.27,0.358,0.031,0.227,0.04625,0.04575,0.034,0.0095625,0.00490625,0.0049375,0.02825,0.05125,0.0365,0.030625,0.0125625,0.01125,0.031,0.036,0.0505,0.0525,0.031,0.044
2017-03-02 02:36:00,11.7321,15.7652,0,25.6983,26.0681,0,0.28,0.35,0.264,1.408,0.029625,0.225,0.05425,0.03225,0.02925,-0.000245117,0.00559375,0.00553125,0.01825,0.0505,0.037,0.03875,0.0128125,0.0126875,0.031625,0.037,0.04725,0.05025,0.029625,0.0435
2017-03-02 02:37:00,11.7434,15.7726,0,25.6979,26.0629,0,0.282,0.346,0.26,1.4,0.031375,0.225,0.0525,0.039,0.041,0.00825,0.00528125,0.00465625,0.021625,0.05025,0.025875,0.0355,0.015125,0.0115,0.031875,0.0345,0.05025,0.04975,0.031375,0.0445
2017-03-02 02:38:00,11.7563,15.7926,0,25.6975,26.0568,0,0.282,0.35,0.27,1.4,0.031125,0.223,0.05275,0.0475,0.041,0.015,0.00415625,0.00659375,0.021875,0.0505,0.04,0.0275,0.0133125,0.0120625,0.035,0.03525,0.0555,0.04675,0.031125,0.04425
2017-03-02 02:39:00,11.758,15.8056,0,25.697,26.0519,0,0.284,0.348,0.262,1.392,0.031875,0.225,0.03725,0.03725,0.04375,0.0100625,0.00273438,0.005375,0.0255,0.0485,0.04,0.02925,0.0139375,0.0115625,0.0335,0.035,0.05425,0.05175,0.031875,0.045
2017-03-02 02:40:00,11.7641,15.7849,0,25.6964,26.0489,0,0.28,0.346,0.258,1.392,0.029375,0.224,0.0505,0.03425,0.032,0.012,0.00603125,0.00778125,0.03375,0.04975,0.0415,0.03025,0.0135625,0.0115625,0.028375,0.03425,0.051,0.0515,0.029375,0.043
2017-03-02 02:41:00,11.7875,15.7805,0,25.6954,26.0463,0,0.284,0.352,0.268,1.4,0.03075,0.221,0.045,0.03625,0.029375,0.0114375,0.0058125,0.0066875,0.02825,0.04475,0.034,0.031,0.014375,0.01275,0.031875,0.0365,0.05325,0.051,0.03075,0.04375
2017-03-02 02:42:00,11.8009,15.8072,0,25.6945,26.0434,0,0.286,0.35,0.27,1.4,0.029875,0.223,0.0465,0.0395,0.03325,0.00471875,0.00465625,0.00609375,0.030375,0.04775,0.03825,0.033,0.014375,0.0121875,0.03075,0.0355,0.052,0.05225,0.029875,0.04325
2017-03-02 02:43:00,11.8101,15.8156,0,25.6934,26.041,0,0.282,0.348,0.264,1.392,0.031375,0.222,0.041,0.0405,0.03825,0.009,0.00421875,0.006875,0.026125,0.0485,0.030625,0.032,0.013,0.0121875,0.030125,0.036,0.054,0.05,0.031375,0.044
2017-03-02 02:44:00,11.8198,15.8308,0,25.6921,26.0384,0,0.276,0.35,1.384,1.392,0.031375,0.224,0.04525,0.038,0.03575,0.00665625,0.0048125,0.00678125,0.030375,0.047,0.0365,0.03225,0.01425,0.0121875,0.0315,0.036,0.05175,0.0515,0.031375,0.04325
2017-03-02 02:45:00,11.8286,15.8328,0,25.6908,26.0362,0,0.284,0.346,1.392,1.4,0.03075,0.227,0.04675,0.03875,0.03375,0.00728125,0.005,0.00625,0.02875,0.04775,0.0375,0.03375,0.013,0.0118125,0.031125,0.03525,0.051,0.052,0.03075,0.04375
2017-03-02 02:46:00,11.829,15.8185,0,25.6897,26.0364,0,0.28,0.348,1.384,1.4,0.030375,0.225,0.045,0.038,0.035,0.0084375,0.0046875,0.0076875,0.0275,0.048,0.037,0.0335,0.014125,0.0120625,0.03175,0.036,0.05075,0.05125,0.030375,0.04325
2017-03-02 02:47:00,11.8364,15.8463,0,25.6887,26.0386,0,0.286,0.35,1.384,1.4,0.03,0.226,0.04575,0.037,0.0345,0.00471875,0.0040625,0.00678125,0.029375,0.0465,0.0355,0.03275,0.013375,0.011625,0.032,0.03575,0.04975,0.053,0.03,0.043
2017-03-02 02:48:00,11.8475,15.8739,0,25.6877,26.041,0,0.282,0.348,1.392,1.4,0.031,0.222,0.04675,0.03825,0.03525,0.00728125,0.0050625,0.0068125,0.027875,0.04675,0.0375,0.03225,0.014875,0.011875,0.03225,0.03475,0.05325,0.0515,0.031,0.044
2017-03-02 02:49:00,11.8593,15.8633,0,25.6868,26.043,0,0.282,0.352,1.384,1.408,0.030875,0.227,0.0475,0.039,0.03325,0.00596875,0.00440625,0.0061875,0.02825,0.04725,0.0375,0.03425,0.0130625,0.0109375,0.03225,0.03525,0.05,0.05175,0.030875,0.04375
2017-03-02 02:50:00,11.8567,15.869,0,25.6854,26.0403,0,0.278,0.344,1.384,1.392,0.02975,0.225,0.04225,0.042,0.03425,0.0123125,0.004125,0.00571875,0.02375,0.04925,0.03225,0.029125,0.01175,0.0130625,0.029625,0.0465,0.0455,0.05325,0.02975,0.04175
2017-03-02 02:51:00,11.8358,15.875,0,25.6852,26.0338,0,0.286,0.348,1.392,1.4,0.031125,0.226,0.0415,0.043,0.033,0.00796875,0.0051875,0.0088125,0.028375,0.0485,0.03925,0.0325,0.01425,0.0115,0.033,0.03475,0.05075,0.05175,0.031125,0.0435
2017-03-02 02:52:00,11.829,15.883,0,25.6843,26.0263,0,0.286,0.356,1.4,1.408,0.031,0.229,0.04275,0.0375,0.0325,0.0081875,0.00376563,0.00825,0.034,0.04425,0.0345,0.03175,0.0150625,0.012125,0.03175,0.036,0.052,0.052,0.031,0.044
2017-03-02 02:53:00,11.8511,15.8884,0,25.6832,26.0212,0,0.28,0.35,1.392,1.4,0.03,0.226,0.04375,0.03825,0.03475,0.00584375,0.005,0.00784375,0.028875,0.04825,0.035,0.0355,0.015125,0.012,0.033,0.035,0.05275,0.05325,0.03,0.044
2017-03-02 02:54:00,11.876,15.9092,0,25.6822,26.0188,0,0.284,0.354,1.384,1.408,0.029375,0.216,0.04025,0.0405,0.031625,0.0053125,0.00459375,0.00621875,0.02525,0.04925,0.03775,0.03425,0.0136875,0.0115,0.0325,0.0355,0.0535,0.0515,0.029375,0.04125
2017-03-02 02:55:00,11.8799,15.9272,0,25.6811,26.0152,0,0.276,0.348,1.384,1.392,0.0315,0.224,0.0475,0.039,0.03875,0.00825,0.00428125,0.0055625,0.03025,0.04575,0.03725,0.030375,0.0125625,0.012,0.02675,0.0345,0.0485,0.0505,0.0315,0.04225
2017-03-02 02:56:00,11.8712,15.9207,0,25.6798,26.0129,0,0.278,0.336,1.376,1.392,0.03075,0.224,0.039,0.03425,0.03325,0.0105,0.0054375,0.0063125,0.028375,0.04925,0.03625,0.028875,0.013625,0.012375,0.0315,0.03575,0.05075,0.05075,0.03075,0.04175
2017-03-02 02:57:00,11.8436,15.9547,0,25.6789,26.0125,0,0.284,0.346,1.376,1.392,0.0305,0.218,0.04175,0.03525,0.03975,0.0105,0.00434375,0.00553125,0.031875,0.04775,0.03225,0.030125,0.0135,0.0118125,0.03525,0.033,0.04575,0.052,0.0305,0.043
2017-03-02 02:58:00,11.8335,15.9667,0,25.6778,26.0123,0,0.278,0.346,1.376,1.392,0.030375,0.224,0.047,0.0405,0.0355,0.012375,0.00575,0.00571875,0.0215,0.04775,0.03525,0.03675,0.016375,0.0124375,0.02975,0.035,0.05325,0.0475,0.030375,0.04425
2017-03-02 02:59:00,11.8715,15.9785,0,25.6768,26.0111,0,0.278,0.348,1.384,1.4,0.03,0.222,0.0465,0.042,0.0275,0.013125,0.004625,0.00684375,0.0335,0.04875,0.03575,0.026,0.0121875,0.0086875,0.03175,0.0365,0.0545,0.05575,0.03,0.04275
2017-03-02 03:00:00,11.8805,15.9908,0,25.6768,26.0107,0,0.278,0.348,1.384,1.4,0.03,0.222,0.0465,0.042,0.0275,0.013125,0.004625,0.00684375,0.0335,0.04875,0.03575,0.026,0.0121875,0.0086875,0.03175,0.0365,0.0545,0.05575,0.03,0.04275
2017-03-02 03:01:00,11.8604,16.0065,0,25.6749,26.0112,0,0.278,0.342,1.36,0.346,0.029625,0.219,0.03475,0.035,0.03475,0.005375,0.00515625,0.009,0.021,0.042,0.028375,0.02975,0.0141875,0.0111875,0.031375,0.035,0.0455,0.05,0.029625,0.04275
2017-03-02 03:02:00,11.8355,16.0091,0,25.6732,26.0123,0,0.282,0.354,1.392,0.35,0.03075,0.222,0.045,0.0375,0.03975,0.0155,0.0043125,0.00471875,0.035,0.04975,0.03575,0.033,0.0138125,0.0136875,0.029375,0.03625,0.0555,0.049,0.03075,0.045
2017-03-02 03:03:00,11.865,16.0089,0,25.6718,26.0128,0,0.278,0.348,1.392,0.35,0.030875,0.221,0.049,0.035,0.035,0.00534375,0.0025625,0.0060625,0.0325,0.04375,0.038,0.03825,0.0133125,0.01125,0.0325,0.036,0.049,0.0505,0.030875,0.04275
2017-03-02 03:04:00,11.8941,16.0189,0,25.6707,26.0127,0,0.276,0.346,1.376,0.35,0.03025,0.223,0.04425,0.0425,0.03425,0.00678125,0.0036875,0.00515625,0.031,0.04825,0.03925,0.03725,0.0128125,0.0093125,0.033,0.046,0.05,0.05825,0.03025,0.0435
2017-03-02 03:05:00,11.9225,16.0289,0,25.6695,26.0108,0,0.276,0.356,1.376,0.352,0.029375,0.221,0.03425,0.044,0.04525,-0.00190625,0.00725,0.00375,0.04025,0.056,0.03375,0.03825,0.0131875,0.0085,0.035,0.03575,0.04525,0.0555,0.029375,0.04375
2017-03-02 03:06:00,11.9165,16.0367,0,25.6683,26.0069,0,0.276,0.348,1.384,0.348,0.03175,0.223,0.05475,0.04025,0.03475,0.00578125,0.0085,0.00665625,0.02725,0.05625,0.030875,0.032,0.017875,0.0128125,0.031625,0.046,0.056,0.056,0.03175,0.04375
2017-03-02 03:07:00,11.9055,16.0587,0,25.6677,26.0019,0,0.278,0.348,1.384,0.352,0.030375,0.217,0.0445,0.039,0.03775,0.014375,0.0066875,0.00646875,0.0325,0.052,0.03825,0.03275,0.0145625,0.0116875,0.031875,0.035,0.04925,0.05075,0.030375,0.04325
2017-03-02 03:08:00,11.8592,16.0755,0,25.6658,25.9974,0,0.278,0.348,1.376,0.354,0.03075,0.221,0.048,0.037,0.03025,0.0091875,0.00634375,0.0065625,0.02425,0.05025,0.03525,0.034,0.0135625,0.0134375,0.030875,0.037,0.05125,0.054,0.03075,0.043
2017-03-02 03:09:00,11.887,16.0705,0,25.6645,25.9937,0,0.282,0.35,0.264,0.352,0.031625,0.219,0.05325,0.045,0.04,0.00728125,0.00459375,0.0049375,0.03,0.048,0.03475,0.04025,0.0150625,0.0115,0.0285,0.03625,0.0505,0.05275,0.031625,0.04275
2017-03-02 03:10:00,11.908,16.0881,0,25.6632,25.9912,0,0.274,0.348,0.26,0.348,0.03,0.218,0.04675,0.0375,0.0385,0.00553125,0.00515625,0.00696875,0.02875,0.048,0.03025,0.03225,0.0159375,0.011125,0.030625,0.03325,0.05375,0.05725,0.03,0.04275
2017-03-02 03:11:00,11.9288,16.0982,0,25.662,25.9893,0,0.28,0.346,0.266,0.35,0.031125,0.222,0.05425,0.0325,0.0295,0.00104688,0.00421875,0.00603125,0.02725,0.04325,0.041,0.0295,0.012,0.0120625,0.03125,0.034,0.04575,0.05075,0.031125,0.04275
