time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-02 03:12:00,11.9423,16.1113,0,25.6609,25.9867,0,1.376,0.352,0.26,0.348,0.0315,0.218,0.03825,0.031875,0.031375,0.00279688,0.005375,0.008625,0.021125,0.04625,0.035,0.02625,0.013625,0.0111875,0.03175,0.048,0.05025,0.05525,0.0315,0.04325
2017-03-02 03:13:00,11.917,16.1133,0,25.6596,25.9834,0,1.384,0.346,0.266,0.35,0.030625,0.224,0.0425,0.033,0.03325,0.00348438,0.0048125,0.00725,0.02625,0.046,0.0385,0.029,0.0136875,0.0125625,0.031625,0.03575,0.05075,0.049,0.030625,0.04275
2017-03-02 03:14:00,11.9413,16.1281,0,25.6583,25.9817,0,1.384,0.352,0.264,0.354,0.030375,0.226,0.048,0.03625,0.03775,0.00546875,0.00334375,0.0076875,0.028625,0.04725,0.03725,0.031625,0.013625,0.012875,0.03275,0.0365,0.05175,0.05075,0.030375,0.04425
2017-03-02 03:15:00,11.9403,16.1272,0,25.6573,25.9814,0,1.384,0.352,0.27,0.354,0.0305,0.22,0.039,0.0385,0.03875,0.0101875,0.010125,0.00778125,0.02475,0.04725,0.037,0.028625,0.017125,0.0135,0.0345,0.046,0.05475,0.057,0.0305,0.04425
2017-03-02 03:16:00,11.9284,16.1385,0,25.6561,25.9825,0,1.392,0.344,0.266,0.35,0.029375,0.222,0.0485,0.04475,0.036,0.00296875,0.006125,0.0065625,0.03225,0.05,0.04275,0.03475,0.014125,0.011,0.03225,0.036,0.05525,0.05,0.029375,0.04275
2017-03-02 03:17:00,11.9511,16.1477,0,25.6539,25.9842,0,1.4,0.352,0.27,0.356,0.030625,0.227,0.045,0.0405,0.03525,0.00721875,0.004625,0.0073125,0.03,0.04925,0.03525,0.0325,0.014375,0.0116875,0.03225,0.03675,0.05375,0.052,0.030625,0.043
2017-03-02 03:18:00,11.963,16.1619,0,25.6531,25.9859,0,1.392,0.354,0.268,0.356,0.02975,0.22,0.04375,0.03825,0.033,0.00875,0.00446875,0.009125,0.024,0.049,0.03725,0.035,0.01275,0.011875,0.031375,0.03675,0.05325,0.0515,0.02975,0.044
2017-03-02 03:19:00,11.9489,16.1783,0,25.6523,25.986,0,1.384,0.346,0.264,0.352,0.0305,0.222,0.049,0.03775,0.037,0.0093125,0.00725,0.00621875,0.03225,0.05075,0.04575,0.03025,0.0145,0.01,0.03625,0.03775,0.05275,0.05125,0.0305,0.044
2017-03-02 03:20:00,11.948,16.1726,0,25.652,25.9852,0,1.384,0.352,0.266,0.352,0.03175,0.222,0.0435,0.04075,0.037,0.0113125,0.00378125,0.00446875,0.02925,0.0475,0.03475,0.0345,0.016875,0.011125,0.029625,0.03575,0.05,0.054,0.03175,0.04425
2017-03-02 03:21:00,11.9645,16.1888,0,25.6501,25.9827,0,1.384,0.354,0.264,0.356,0.030125,0.22,0.047,0.0385,0.03525,0.0070625,0.004125,0.006875,0.027875,0.0475,0.0385,0.0335,0.014625,0.0129375,0.032,0.036,0.052,0.0525,0.030125,0.04375
2017-03-02 03:22:00,12.0027,16.1977,0,25.6486,25.9786,0,1.384,0.35,0.27,0.352,0.0315,0.223,0.04675,0.04125,0.03375,0.00703125,0.0045625,0.0063125,0.028375,0.05125,0.03775,0.035,0.0146875,0.0125,0.03325,0.03725,0.04825,0.05175,0.0315,0.044
2017-03-02 03:23:00,12.0005,16.199,0,25.6471,25.9738,0,1.384,0.354,0.27,0.354,0.030375,0.223,0.04275,0.0395,0.03875,0.00671875,0.00326563,0.00778125,0.03275,0.0445,0.03825,0.0325,0.01075,0.0098125,0.0335,0.0345,0.051,0.05025,0.030375,0.0425
2017-03-02 03:24:00,11.973,16.2174,0,25.6452,25.9695,0,1.384,0.35,0.27,0.358,0.032,0.224,0.043,0.041,0.03875,0.00659375,0.004875,0.00740625,0.029125,0.04825,0.03375,0.03475,0.010875,0.0124375,0.028,0.03575,0.0465,0.05425,0.032,0.04375
2017-03-02 03:25:00,11.9658,16.2433,0,25.6438,25.966,0,1.384,0.352,0.268,0.354,0.030125,0.225,0.047,0.043,0.03775,0.00478125,0.00540625,0.0073125,0.029,0.0475,0.03425,0.03575,0.0145625,0.0110625,0.03,0.03625,0.05425,0.0505,0.030125,0.042
2017-03-02 03:26:00,11.9724,16.2452,0,25.6424,25.9638,0,1.384,0.356,0.268,0.352,0.0315,0.227,0.04225,0.03475,0.03075,0.00603125,0.00389063,0.00775,0.035,0.04225,0.035,0.031,0.014,0.010875,0.0335,0.036,0.053,0.05675,0.0315,0.04325
2017-03-02 03:27:00,11.986,16.2354,0,25.6406,25.9618,0,1.376,0.358,0.266,0.322,0.0275,0.219,0.04075,0.03025,0.0295,0.00270313,0.00248438,0.0045625,0.026625,0.0445,0.03875,0.0335,0.0121875,0.0094375,0.031125,0.04025,0.0515,0.0435,0.0275,0.03925
2017-03-02 03:28:00,11.9949,16.2425,0,25.6394,25.96,0,1.384,0.352,0.266,0.356,0.030875,0.22,0.03925,0.038,0.03225,0.0020625,0.004125,0.007,0.0355,0.04625,0.04125,0.03375,0.0133125,0.0124375,0.03275,0.0475,0.054,0.05025,0.030875,0.04375
2017-03-02 03:29:00,11.9901,16.2758,0,25.6384,25.9591,0,1.384,0.352,0.27,0.354,0.0285,0.223,0.04925,0.0415,0.0355,0.010375,0.00434375,0.00796875,0.024125,0.049,0.031125,0.029375,0.014375,0.0089375,0.032,0.04475,0.051,0.05325,0.0285,0.04225
2017-03-02 03:30:00,12.0032,16.2824,0,25.637,25.9588,0,1.384,0.35,0.268,0.358,0.030125,0.223,0.046,0.03675,0.03075,0.0024375,0.00453125,0.007625,0.031875,0.04875,0.03525,0.0325,0.0144375,0.0095,0.034,0.035,0.05125,0.05425,0.030125,0.04325
2017-03-02 03:31:00,12.0224,16.282,0,25.6359,25.9592,0,1.384,0.352,0.266,0.356,0.03075,0.221,0.04425,0.039,0.03475,0.00784375,0.00571875,0.00671875,0.029375,0.04725,0.03775,0.0315,0.013375,0.012125,0.03125,0.03575,0.0525,0.05225,0.03075,0.0435
2017-03-02 03:32:00,12.0292,16.2847,0,25.6356,25.9603,0,1.384,0.352,0.268,0.354,0.030875,0.222,0.04575,0.03925,0.03475,0.00565625,0.0054375,0.00725,0.03075,0.047,0.03825,0.03225,0.014375,0.011625,0.031125,0.036,0.05225,0.05175,0.030875,0.043
2017-03-02 03:33:00,12.0333,16.275,0,25.6346,25.9617,0,1.392,0.35,0.268,0.356,0.03025,0.221,0.046,0.0375,0.036,0.007125,0.005125,0.00740625,0.02875,0.04825,0.03725,0.03275,0.01525,0.01275,0.032,0.03625,0.0515,0.052,0.03025,0.043
2017-03-02 03:34:00,12.0066,16.2877,0,25.6336,25.9624,0,1.392,0.358,0.27,0.358,0.0295,0.221,0.04375,0.0365,0.03375,0.00740625,0.0041875,0.00575,0.031375,0.048,0.03525,0.03175,0.0130625,0.01125,0.03,0.03525,0.05175,0.0505,0.0295,0.04275
2017-03-02 03:35:00,12.0106,16.3121,0,25.6331,25.9622,0,1.384,0.354,0.268,0.356,0.029375,0.226,0.0435,0.0375,0.03675,0.008875,0.00490625,0.0073125,0.029875,0.048,0.03525,0.0325,0.0144375,0.0125625,0.0315,0.0355,0.051,0.05075,0.029375,0.042
2017-03-02 03:36:00,12.0238,16.3396,0,25.6325,25.9605,0,1.392,0.354,0.27,0.35,0.0305,0.223,0.0435,0.0395,0.03375,0.005875,0.00335938,0.00559375,0.030125,0.0465,0.0375,0.03375,0.0135625,0.01175,0.0325,0.036,0.05175,0.052,0.0305,0.04425
2017-03-02 03:37:00,12.0101,16.3347,0,25.6319,25.9576,0,0.282,0.35,0.264,0.352,0.030625,0.222,0.04625,0.04,0.03375,0.0060625,0.00615625,0.0065,0.027375,0.049,0.0375,0.03225,0.013875,0.012,0.03175,0.0355,0.0525,0.0525,0.030625,0.044
2017-03-02 03:38:00,12.0246,16.3322,0,25.6311,25.9534,0,0.282,0.354,0.26,0.358,0.03025,0.221,0.031875,0.03375,0.03525,-0.002375,0.004375,0.0080625,0.0355,0.04375,0.032,0.035,0.0139375,0.0104375,0.03275,0.03225,0.05375,0.0575,0.03025,0.044
2017-03-02 03:39:00,12.0155,16.3253,0,25.63,25.9484,0,0.282,0.358,0.266,0.354,0.03025,0.226,0.049,0.0415,0.0365,0.00625,0.0043125,0.00628125,0.029125,0.04875,0.03825,0.033,0.0129375,0.010875,0.03275,0.03525,0.054,0.0495,0.03025,0.04425
2017-03-02 03:40:00,12.0371,16.3527,0,25.6294,25.9446,0,0.282,0.352,0.27,0.358,0.03075,0.223,0.0465,0.035,0.03225,0.0054375,0.00309375,0.006625,0.031125,0.04625,0.03925,0.03125,0.013625,0.012875,0.0335,0.03625,0.05275,0.05125,0.03075,0.04375
2017-03-02 03:41:00,12.0605,16.3735,0,25.6296,25.9416,0,0.282,0.352,0.268,0.356,0.031125,0.224,0.04925,0.03725,0.03225,0.011375,0.0049375,0.005875,0.029625,0.05,0.03825,0.03425,0.0156875,0.013,0.03225,0.035,0.0535,0.05275,0.031125,0.04325
2017-03-02 03:42:00,12.0641,16.3942,0,25.6295,25.9397,0,0.284,0.35,0.272,0.356,0.0315,0.222,0.04525,0.03875,0.0355,0.00925,0.004375,0.00671875,0.030125,0.0475,0.038,0.031375,0.013125,0.0106875,0.0305,0.0455,0.05225,0.05075,0.0315,0.043
2017-03-02 03:43:00,12.0401,16.391,0,25.6292,25.9386,0,0.286,0.354,0.268,0.33,0.027875,0.225,0.043,0.037,0.03175,0.0075625,0.00321875,0.00534375,0.029375,0.0455,0.03375,0.03225,0.0135,0.0095625,0.029125,0.03975,0.049,0.05075,0.027875,0.0405
2017-03-02 03:44:00,12.0313,16.4018,0,25.6289,25.9379,0,0.282,0.35,0.264,0.354,0.030375,0.222,0.0405,0.042,0.03525,0.00163281,0.00398438,0.0091875,0.029875,0.049,0.03975,0.030375,0.0156875,0.011875,0.031625,0.03675,0.05175,0.0495,0.030375,0.0435
2017-03-02 03:45:00,12.0583,16.4125,0,25.6291,25.9387,0,0.286,0.354,0.274,0.352,0.03,0.224,0.04825,0.0365,0.0355,0.00521875,0.00584375,0.00725,0.03075,0.05,0.03625,0.0335,0.0135625,0.0110625,0.0315,0.03725,0.054,0.0565,0.03,0.04275
2017-03-02 03:46:00,12.0822,16.4619,0,25.6287,25.9401,0,0.286,0.356,0.272,0.354,0.029875,0.219,0.0505,0.0355,0.0285,0.0175,0.0029375,0.0084375,0.03275,0.04475,0.04,0.03525,0.01475,0.01325,0.033,0.035,0.04975,0.049,0.029875,0.044
2017-03-02 03:47:00,12.0762,16.454,0,25.6286,25.9412,0,0.286,0.35,0.266,0.36,0.031625,0.224,0.04425,0.03425,0.03225,0.00540625,0.00475,0.00596875,0.04,0.04625,0.03475,0.0335,0.0150625,0.0139375,0.033,0.03425,0.046,0.05725,0.031625,0.0435
2017-03-02 03:48:00,12.0696,16.4613,0,25.6279,25.9412,0,0.292,0.354,0.27,0.356,0.0305,0.224,0.04225,0.04025,0.0445,0.0079375,0.0051875,0.007125,0.0235,0.04675,0.0345,0.031125,0.0133125,0.013,0.0305,0.0355,0.0485,0.05425,0.0305,0.04375
2017-03-02 03:49:00,12.0859,16.4634,0,25.628,25.9402,0,0.284,0.358,0.272,0.36,0.029125,0.224,0.0435,0.038,0.0365,-0.00185938,0.00425,0.00703125,0.030625,0.051,0.036,0.0385,0.0120625,0.010375,0.03075,0.036,0.05175,0.0525,0.029125,0.04325
2017-03-02 03:50:00,12.0994,16.4635,0,25.6294,25.9378,0,0.288,0.362,0.276,0.338,0.02625,0.222,0.041,0.0395,0.03775,0.005,0.00475,0.00653125,0.027375,0.04025,0.038,0.029875,0.0111875,0.00659375,0.027,0.044,0.04925,0.05175,0.02625,0.04
2017-03-02 03:51:00,12.1059,16.4656,0,25.6302,25.9341,0,0.29,0.362,0.27,0.358,0.030625,0.219,0.0365,0.04225,0.047,0.010375,0.00304688,0.0075,0.028875,0.041,0.039,0.03175,0.01625,0.0136875,0.03775,0.03475,0.0515,0.05575,0.030625,0.04425
2017-03-02 03:52:00,12.127,16.4857,0,25.6316,25.9297,0,0.29,0.358,0.268,0.358,0.03,0.225,0.0385,0.04225,0.04,0.0119375,0.00584375,0.008,0.02325,0.045,0.03425,0.0355,0.012375,0.0125,0.031375,0.0365,0.05375,0.05175,0.03,0.04425
2017-03-02 03:53:00,12.1238,16.5026,0,25.6326,25.9264,0,0.286,0.36,0.274,0.36,0.03025,0.226,0.04075,0.0375,0.03525,0.00546875,0.00528125,0.007375,0.03325,0.047,0.04325,0.031125,0.014375,0.009625,0.031125,0.036,0.049,0.054,0.03025,0.044
2017-03-02 03:54:00,12.113,16.5139,0,25.6333,25.9236,0,0.292,0.358,0.27,0.356,0.031125,0.221,0.04475,0.0345,0.031625,0.00603125,0.00364063,0.006375,0.030625,0.04175,0.03925,0.030875,0.0145625,0.0125625,0.033,0.03625,0.05075,0.053,0.031125,0.04375
2017-03-02 03:55:00,12.0809,16.5374,0,25.6348,25.9218,0,0.276,0.344,0.262,0.35,0.031,0.224,0.051,0.04175,0.03175,0.0023125,0.00360938,0.00553125,0.03325,0.0455,0.03625,0.03375,0.0143125,0.011625,0.02975,0.0365,0.05275,0.0515,0.031,0.044
2017-03-02 03:56:00,12.0936,16.5482,0,25.6359,25.9204,0,0.278,0.344,0.264,0.354,0.031375,0.22,0.04725,0.04075,0.04175,0.0080625,0.00471875,0.0061875,0.024625,0.05225,0.04575,0.03275,0.0123125,0.0120625,0.026,0.048,0.05,0.0525,0.031375,0.043
2017-03-02 03:57:00,12.1165,16.5487,0,25.6363,25.9198,0,0.284,0.346,0.266,0.356,0.031375,0.219,0.05,0.0385,0.033,0.015,0.0068125,0.006125,0.023375,0.05275,0.03725,0.027625,0.0131875,0.012,0.029375,0.0345,0.05325,0.044,0.031375,0.04325
2017-03-02 03:58:00,12.1289,16.5422,0,25.6366,25.9201,0,0.278,0.35,0.264,0.35,0.0305,0.222,0.0455,0.04375,0.039,0.0088125,0.006625,0.006,0.03025,0.0545,0.032,0.03025,0.014875,0.012875,0.0335,0.03525,0.05275,0.05575,0.0305,0.043
2017-03-02 03:59:00,12.1295,16.5564,0,25.6355,25.9208,0,0.284,0.35,0.268,0.354,0.030375,0.221,0.04725,0.0405,0.036,0.0095,0.00503125,0.009,0.029,0.04575,0.0335,0.034,0.0124375,0.012125,0.03,0.035,0.0525,0.05,0.030375,0.0425
2017-03-02 04:00:00,12.1385,16.5686,0,25.6359,25.9211,0,0.288,0.354,0.274,0.36,0.030125,0.221,0.05075,0.04125,0.033,0.0085625,0.0045,0.00715625,0.027875,0.047,0.034,0.033,0.0133125,0.0115625,0.0345,0.03625,0.055,0.05175,0.030125,0.0435
2017-03-02 04:01:00,12.1219,16.5768,0,25.6365,25.9214,0,0.282,0.356,0.266,0.356,0.032,0.223,0.05025,0.03525,0.03475,0.010125,0.00276563,0.00475,0.0285,0.0445,0.0355,0.03475,0.0138125,0.0104375,0.030625,0.0345,0.0535,0.05075,0.032,0.0445
2017-03-02 04:02:00,12.118,16.582,0,25.6373,25.9217,0,0.288,0.362,0.276,0.356,0.02875,0.223,0.03925,0.035,0.031,0.0084375,0.00465625,0.0068125,0.026625,0.044,0.0445,0.0285,0.014375,0.0108125,0.0325,0.0355,0.0515,0.04925,0.02875,0.04575
2017-03-02 04:03:00,12.1146,16.6207,0,25.6385,25.9216,0,0.284,0.352,0.266,0.342,0.030125,0.225,0.053,0.03225,0.03375,0.0081875,0.00646875,0.0065,0.03275,0.04825,0.03675,0.0365,0.014125,0.0111875,0.0335,0.03625,0.0505,0.05375,0.030125,0.0425
2017-03-02 04:04:00,12.1342,16.6269,0,25.6386,25.9207,0,0.29,0.358,0.274,0.356,0.029875,0.224,0.0475,0.0355,0.034,0.0075,0.0050625,0.0065,0.03075,0.05,0.038,0.03375,0.0136875,0.0114375,0.0325,0.0355,0.05225,0.05325,0.029875,0.04325
2017-03-02 04:05:00,12.1585,16.6551,0,25.6395,25.9188,0,0.284,1.552,0.272,0.358,0.030625,0.222,0.042,0.043,0.042,0.0084375,0.00304688,0.00596875,0.033,0.04675,0.034,0.03475,0.0144375,0.0116875,0.034,0.03725,0.05475,0.0515,0.030625,0.04225
2017-03-02 04:06:00,12.1439,16.6665,0,25.6408,25.9155,0,0.28,1.528,0.27,0.354,0.03025,0.226,0.05575,0.0305,0.033,0.008125,0.0051875,0.00665625,0.03075,0.04825,0.0455,0.03875,0.0153125,0.012875,0.0325,0.03625,0.05225,0.052,0.03025,0.04275
2017-03-02 04:07:00,12.188,16.6504,0,25.6413,25.912,0,0.282,1.552,0.27,0.358,0.029375,0.219,0.041,0.034,0.02825,0.0149375,0.0044375,0.007125,0.027375,0.052,0.03525,0.031625,0.0139375,0.0109375,0.02775,0.0365,0.05275,0.0505,0.029375,0.044
2017-03-02 04:08:00,12.1797,16.669,0,25.6417,25.9088,0,0.286,1.544,0.268,0.352,0.031,0.224,0.04425,0.0395,0.0335,0.0091875,0.00359375,0.00546875,0.030375,0.0425,0.03525,0.036,0.0143125,0.01225,0.031875,0.03675,0.04875,0.05275,0.031,0.04375
2017-03-02 04:09:00,12.1853,16.7053,0,25.6422,25.9061,0,0.288,1.552,0.268,0.354,0.03175,0.22,0.038,0.04025,0.039,0.0128125,0.00303125,0.0066875,0.03475,0.045,0.0435,0.029875,0.013625,0.01325,0.0335,0.036,0.0485,0.05125,0.03175,0.044
2017-03-02 04:10:00,12.1587,16.7101,0,25.6424,25.9043,0,0.28,1.544,0.268,0.36,0.031625,0.223,0.052,0.03475,0.029625,0.00565625,0.00440625,0.00540625,0.025625,0.04925,0.03525,0.03225,0.015125,0.0131875,0.030125,0.03575,0.053,0.052,0.031625,0.044
2017-03-02 04:11:00,12.1504,16.6895,0,25.6427,25.9032,0,0.278,1.536,0.264,0.354,0.031125,0.222,0.047,0.0365,0.033,0.0073125,0.00409375,0.00621875,0.03,0.04725,0.03625,0.03475,0.013625,0.011625,0.03375,0.0365,0.05125,0.05225,0.031125,0.043
2017-03-02 04:12:00,12.2024,16.6895,0,25.6437,25.9025,0,0.282,1.544,0.268,0.356,0.031,0.221,0.04325,0.03975,0.03775,0.0046875,0.00525,0.0080625,0.0325,0.049,0.03775,0.03825,0.016,0.01175,0.0355,0.036,0.0525,0.05,0.031,0.043
2017-03-02 04:13:00,12.2046,16.709,0,25.6451,25.9015,0,0.288,1.552,0.274,0.354,0.028,0.226,0.04475,0.037,0.03325,0.00459375,0.00398438,0.0051875,0.02725,0.0455,0.03525,0.032,0.0118125,0.009625,0.02925,0.04125,0.05025,0.05,0.028,0.04225
2017-03-02 04:14:00,12.2046,16.7239,0,25.6454,25.9009,0,0.282,1.544,0.266,0.35,0.0305,0.221,0.04075,0.0355,0.0405,0.00392188,0.0026875,0.00446875,0.03475,0.0435,0.036,0.03375,0.0140625,0.008625,0.03025,0.035,0.0525,0.04975,0.0305,0.04375
2017-03-02 04:15:00,12.1925,16.7382,0,25.6465,25.9011,0,0.284,1.536,0.264,0.354,0.030625,0.222,0.03775,0.0445,0.041,0.010125,0.00503125,0.00684375,0.03375,0.05125,0.0305,0.031625,0.0138125,0.01375,0.02825,0.0365,0.04825,0.055,0.030625,0.044
2017-03-02 04:16:00,12.196,16.7572,0,25.6487,25.9015,0,0.286,1.544,0.268,0.358,0.031375,0.22,0.03625,0.04675,0.0415,0.000976563,0.007125,0.0081875,0.022375,0.05,0.03825,0.03325,0.0145,0.01325,0.031,0.036,0.053,0.054,0.031375,0.041
2017-03-02 04:17:00,12.1654,16.7567,0,25.6495,25.9015,0,0.282,1.544,0.27,0.354,0.0305,0.223,0.04625,0.03875,0.036,0.00721875,0.0045,0.00725,0.03075,0.04675,0.037,0.034,0.013375,0.0114375,0.03125,0.03575,0.0505,0.05125,0.0305,0.044
2017-03-02 04:18:00,12.1903,16.7508,0,25.6501,25.9014,0,0.286,1.536,0.266,0.356,0.031875,0.224,0.0515,0.04225,0.03275,0.0121875,0.00615625,0.0080625,0.028,0.045,0.03925,0.027625,0.01225,0.01075,0.030625,0.0375,0.05225,0.05275,0.031875,0.04375
2017-03-02 04:19:00,12.2168,16.7672,0,25.6519,25.9009,0,0.286,1.544,0.27,0.356,0.030125,0.222,0.04825,0.0385,0.0415,0.005,0.0034375,0.00671875,0.0265,0.0475,0.03325,0.03225,0.0146875,0.012125,0.0345,0.03575,0.0505,0.052,0.030125,0.04175
2017-03-02 04:20:00,12.2136,16.7675,0,25.6525,25.9004,0,0.282,1.544,0.268,0.358,0.03075,0.221,0.0445,0.03925,0.036,0.00615625,0.00246875,0.0088125,0.035,0.0475,0.03625,0.03325,0.0139375,0.0120625,0.03175,0.036,0.05225,0.049,0.03075,0.04275
2017-03-02 04:21:00,12.2057,16.7812,0,25.6519,25.9,0,0.284,1.536,0.266,0.356,0.028875,1.272,0.0435,0.0445,0.03375,0.00290625,0.00503125,0.0066875,0.023625,0.04825,0.0395,0.03325,0.0131875,0.011625,0.03475,0.03425,0.051,0.05575,0.028875,0.0435
2017-03-02 04:22:00,12.2217,16.7954,0,25.6497,25.899,0,0.286,1.536,0.266,0.356,0.029625,1.272,0.04625,0.03425,0.0295,0.00490625,0.00590625,0.009,0.030875,0.05,0.03225,0.030625,0.0140625,0.0109375,0.030375,0.03575,0.05575,0.0535,0.029625,0.0435
2017-03-02 04:23:00,12.2476,16.8048,0,25.648,25.8976,0,0.288,1.552,0.274,0.356,0.03025,1.272,0.04625,0.0435,0.0335,0.0091875,0.00678125,0.0065625,0.026875,0.04675,0.041,0.03275,0.0146875,0.0108125,0.03175,0.036,0.05525,0.04875,0.03025,0.0425
2017-03-02 04:24:00,12.2517,16.8141,0,25.6469,25.896,0,0.286,1.544,0.272,0.358,0.03,1.272,0.04625,0.0385,0.03375,0.00584375,0.00525,0.00646875,0.02825,0.04875,0.0335,0.03425,0.014375,0.013,0.030875,0.0355,0.05325,0.05325,0.03,0.04275
2017-03-02 04:25:00,12.2501,16.8287,0,25.6458,25.8944,0,0.282,1.536,0.264,0.354,0.030375,1.272,0.05375,0.03375,0.030875,0.0080625,0.00584375,0.00615625,0.026,0.04825,0.031125,0.03525,0.0153125,0.0105625,0.02975,0.03475,0.0525,0.0555,0.030375,0.044
2017-03-02 04:26:00,12.2457,16.8615,0,25.6461,25.892,0,0.286,1.544,0.274,0.356,0.029625,1.272,0.0445,0.0375,0.03475,0.007875,0.00446875,0.0080625,0.031625,0.0475,0.0335,0.0345,0.0139375,0.0130625,0.030875,0.03575,0.0515,0.052,0.029625,0.0425
2017-03-02 04:27:00,12.2431,16.8633,0,25.6478,25.8891,0,0.292,1.536,0.272,0.354,0.0315,1.264,0.048,0.03825,0.03525,0.0073125,0.0055,0.0075625,0.0295,0.04825,0.03775,0.03425,0.0146875,0.01325,0.03275,0.036,0.053,0.054,0.0315,0.0435
2017-03-02 04:28:00,12.2331,16.8498,0,25.6479,25.8866,0,0.286,1.544,0.27,0.362,0.03025,1.272,0.04625,0.038,0.034,0.0065625,0.00546875,0.00703125,0.030875,0.0475,0.0355,0.031625,0.01375,0.011,0.031125,0.0365,0.051,0.05175,0.03025,0.043
2017-03-02 04:29:00,12.2765,16.8683,0,25.6464,25.8846,0,0.286,0.35,0.272,0.36,0.030625,1.272,0.04725,0.041,0.03375,0.0049375,0.00525,0.00590625,0.02875,0.0475,0.03725,0.03275,0.014,0.011125,0.032,0.03525,0.051,0.05225,0.030625,0.04375
2017-03-02 04:30:00,12.2603,16.9243,0,25.6459,25.8832,0,0.292,0.346,0.268,0.352,0.031,1.272,0.04525,0.03675,0.0355,0.00746875,0.0049375,0.00696875,0.03025,0.04975,0.03925,0.033,0.015875,0.012875,0.033,0.036,0.05025,0.0515,0.031,0.04325
2017-03-02 04:31:00,12.2955,16.933,0,25.6459,25.8816,0,0.286,0.354,0.266,0.352,0.0305,1.272,0.046,0.04025,0.0355,0.0071875,0.00396875,0.00746875,0.029375,0.046,0.038,0.033,0.0145,0.012625,0.032,0.03675,0.05125,0.05175,0.0305,0.04325
2017-03-02 04:32:00,12.301,16.9142,0,25.646,25.8806,0,0.28,0.348,0.27,0.358,0.031875,1.272,0.047,0.0395,0.0355,0.00771875,0.00359375,0.00715625,0.03025,0.045,0.03575,0.032,0.013625,0.010125,0.031125,0.0355,0.051,0.052,0.031875,0.04375
2017-03-02 04:33:00,12.2709,16.9398,0,25.6466,25.88,0,0.284,0.352,0.268,0.358,0.0295,1.272,0.0465,0.0345,0.03525,0.00675,0.0054375,0.00690625,0.03,0.047,0.03675,0.031875,0.0145,0.0103125,0.0315,0.0355,0.05075,0.05175,0.0295,0.04375
2017-03-02 04:34:00,12.2932,16.9407,0,25.6474,25.8799,0,0.282,0.346,0.268,0.352,0.031,1.272,0.04475,0.04125,0.03725,0.0104375,0.00640625,0.0080625,0.020625,0.046,0.03175,0.03075,0.01325,0.01125,0.0275,0.038,0.05625,0.05725,0.031,0.044
2017-03-02 04:35:00,12.3307,16.9576,0,25.6482,25.8798,0,0.282,0.34,0.264,0.346,0.02875,1.272,0.031375,0.04325,0.031875,0.017375,0.00295313,0.00709375,0.02425,0.04425,0.0345,0.030875,0.012875,0.011125,0.030875,0.03475,0.05425,0.05175,0.02875,0.042
2017-03-02 04:36:00,12.3189,16.9551,0,25.6489,25.8789,0,0.28,0.356,0.264,0.35,0.03225,1.264,0.03925,0.02475,0.04975,0.017125,0.00251563,0.0079375,0.0455,0.0425,0.04975,0.021875,0.017375,0.008875,0.03375,0.0335,0.04875,0.05025,0.03225,0.04475
2017-03-02 04:37:00,12.3112,16.974,0,25.6496,25.8778,0,0.28,0.348,0.266,0.352,0.029625,1.272,0.05775,0.0365,0.029875,0.0135,0.00149219,0.0088125,0.030375,0.03325,0.041,0.030125,0.0136875,0.01075,0.029375,0.04675,0.05625,0.04725,0.029625,0.0435
2017-03-02 04:38:00,12.3507,16.9862,0,25.6497,25.8775,0,0.276,0.344,0.262,0.344,0.028375,1.264,0.03525,0.041,0.036,0.01,0.00215625,0.00675,0.03225,0.039,0.0375,0.03525,0.012875,0.0116875,0.03025,0.04125,0.05175,0.0485,0.028375,0.0425
2017-03-02 04:39:00,12.3366,16.9996,0,25.6501,25.878,0,0.272,0.344,0.26,0.348,0.031,1.264,0.0405,0.04,0.0335,0.00490625,0.00415625,0.0054375,0.03,0.0485,0.03825,0.030125,0.0155625,0.0133125,0.0335,0.03475,0.05,0.05225,0.031,0.04275
2017-03-02 04:40:00,12.3357,17.0122,0,25.6507,25.8784,0,0.282,0.348,0.266,0.358,0.03,1.264,0.04025,0.0475,0.033,0.0104375,0.004125,0.0070625,0.025875,0.04625,0.03625,0.03425,0.0129375,0.0114375,0.029,0.0355,0.053,0.04825,0.03,0.04325
2017-03-02 04:41:00,12.3519,17.026,0,25.6517,25.8764,0,0.278,0.344,0.26,0.35,0.030125,1.264,0.0385,0.042,0.036,0.014125,0.00371875,0.00659375,0.028875,0.04525,0.041,0.02825,0.0129375,0.012,0.029,0.04575,0.049,0.05225,0.030125,0.0425
2017-03-02 04:42:00,12.3583,17.0249,0,25.652,25.8751,0,0.274,0.344,0.258,0.352,0.029375,1.264,0.04725,0.0345,0.032,0.0083125,0.00446875,0.00628125,0.027625,0.04425,0.0415,0.03225,0.013375,0.011875,0.031625,0.03575,0.0555,0.05175,0.029375,0.04325
2017-03-02 04:43:00,12.3648,17.0296,0,25.6525,25.8747,0,0.284,0.346,0.268,0.354,0.031,1.264,0.07,0.035,0.031375,0.00265625,0.00503125,0.00678125,0.03025,0.0515,0.027625,0.035,0.013,0.0120625,0.0305,0.036,0.0485,0.05175,0.031,0.042
2017-03-02 04:44:00,12.3356,17.046,0,25.6542,25.8737,0,0.298,0.36,0.274,0.356,0.029,1.272,0.04375,0.030375,0.026875,0.005625,0.000474609,0.0050625,0.0295,0.03925,0.02475,0.028375,0.0121875,0.010375,0.029125,0.03425,0.047,0.05125,0.029,0.04425
2017-03-02 04:45:00,12.3589,17.062,0,25.656,25.8723,0,0.294,0.356,0.276,0.346,0.032,1.272,0.053,0.031625,0.033,0.0085625,0.00571875,0.00584375,0.027625,0.05075,0.04075,0.035,0.014,0.0113125,0.03425,0.0355,0.0515,0.0575,0.032,0.043
2017-03-02 04:46:00,12.3914,17.0783,0,25.656,25.8713,0,0.284,0.352,0.266,0.356,0.030875,1.272,0.03725,0.0405,0.0345,0.01425,0.002625,0.0058125,0.029,0.04425,0.03225,0.030625,0.013,0.01075,0.03025,0.04925,0.0545,0.0505,0.030875,0.04375
2017-03-02 04:47:00,12.4008,17.1046,0,25.6565,25.8701,0,0.284,0.348,0.266,0.354,0.030875,1.272,0.03575,0.041,0.030375,0.013375,0.00310938,0.00559375,0.03475,0.04425,0.0405,0.03425,0.012875,0.011625,0.03175,0.03625,0.049,0.05325,0.030875,0.04375
2017-03-02 04:48:00,12.3815,17.1152,0,25.6572,25.8688,0,0.29,0.348,0.268,0.35,0.031,1.272,0.055,0.0375,0.03,0.0079375,0.0048125,0.00675,0.029375,0.04575,0.0405,0.031,0.013125,0.0124375,0.03475,0.03775,0.047,0.051,0.031,0.04075
2017-03-02 04:49:00,12.3934,17.1298,0,25.6574,25.867,0,0.286,0.358,0.268,0.358,0.030875,0.223,0.056,0.0355,0.03525,0.0093125,0.00615625,0.008625,0.031375,0.05025,0.039,0.03525,0.0154375,0.0126875,0.03275,0.0365,0.05425,0.05375,0.030875,0.0445
2017-03-02 04:50:00,12.3882,17.1287,0,25.6577,25.865,0,0.284,0.356,0.266,0.352,0.029375,0.223,0.049,0.04225,0.04375,0.00925,0.00251563,0.007,0.0215,0.0505,0.03475,0.026125,0.016125,0.0105625,0.031,0.0365,0.046,0.04925,0.029375,0.04375
2017-03-02 04:51:00,12.4151,17.1352,0,25.6571,25.8634,0,0.286,0.354,0.272,0.356,0.03125,0.222,0.0445,0.03675,0.0275,0.00525,0.00628125,0.00684375,0.03,0.05175,0.03975,0.0335,0.013875,0.012625,0.030625,0.0365,0.0515,0.05125,0.03125,0.04225
2017-03-02 04:52:00,12.4165,17.1638,0,25.6564,25.8621,0,0.276,0.344,0.262,0.35,0.030375,0.22,0.0375,0.04175,0.0355,-4.63867E-05,0.00459375,0.0090625,0.0235,0.0505,0.04,0.036,0.0148125,0.012875,0.030375,0.037,0.04925,0.054,0.030375,0.04325
2017-03-02 04:53:00,12.4296,17.1589,0,25.6552,25.8606,0,0.284,0.35,0.266,0.356,0.03,0.224,0.0565,0.03125,0.02925,0.01525,0.0074375,0.0075,0.0325,0.05375,0.04175,0.027375,0.015625,0.0096875,0.03175,0.03375,0.05175,0.0545,0.03,0.04275
2017-03-02 04:54:00,12.4313,17.163,0,25.6541,25.86,0,0.276,0.348,0.272,0.35,0.033,0.222,0.04775,0.03775,0.03875,0.00301563,0.00496875,0.0048125,0.03,0.0485,0.0365,0.03575,0.015125,0.0109375,0.032,0.035,0.04825,0.052,0.033,0.04325
2017-03-02 04:55:00,12.3929,17.1722,0,25.6539,25.86,0,0.29,0.354,0.266,0.352,0.03025,0.22,0.047,0.0355,0.0305,-0.000890625,0.00353125,0.006625,0.0365,0.04575,0.034,0.03375,0.015,0.0118125,0.0325,0.0365,0.052,0.04975,0.03025,0.04275
2017-03-02 04:56:00,12.4649,17.1918,0,25.6537,25.8602,0,0.28,0.352,0.266,0.36,0.03025,0.224,0.038,0.04975,0.0295,0.00653125,0.00478125,0.00675,0.03725,0.0465,0.0495,0.028375,0.015125,0.0125,0.03475,0.03675,0.04975,0.04875,0.03025,0.04325
2017-03-02 04:57:00,12.473,17.2149,0,25.6532,25.8603,0,0.29,0.352,0.266,0.348,0.031875,0.223,0.036,0.03775,0.032,0.01225,0.004875,0.00671875,0.0315,0.0415,0.047,0.028375,0.0143125,0.0106875,0.0335,0.03525,0.04925,0.05225,0.031875,0.04225
2017-03-02 04:58:00,12.4744,17.2104,0,25.6527,25.8602,0,0.286,0.35,0.262,0.35,0.0305,0.222,0.051,0.0365,0.0365,0.009875,0.00553125,0.00640625,0.023625,0.054,0.04,0.03275,0.013625,0.0125,0.03375,0.03575,0.05175,0.0495,0.0305,0.04275
2017-03-02 04:59:00,12.4687,17.2131,0,25.6522,25.8594,0,0.28,0.352,0.268,0.352,0.031375,0.222,0.054,0.04,0.0335,0.0135625,0.00232813,0.0075,0.03475,0.04925,0.036,0.031125,0.01275,0.013,0.03475,0.0355,0.05275,0.06025,0.031375,0.04375
2017-03-02 05:00:00,12.4833,17.2145,0,25.6516,25.8581,0,0.278,0.348,0.272,0.354,0.028125,0.226,0.05075,0.0365,0.031,0.00314063,0.00434375,0.0093125,0.036,0.047,0.0395,0.028875,0.0156875,0.0115625,0.029,0.034,0.049,0.05225,0.028125,0.04225
2017-03-02 05:01:00,12.5031,17.2495,0,25.6519,25.857,0,0.284,0.356,0.268,1.4,0.03125,0.221,0.048,0.0375,0.041,0.000398438,0.0040625,0.0064375,0.025125,0.049,0.03475,0.0365,0.01225,0.0120625,0.033,0.0485,0.051,0.053,0.03125,0.04325
2017-03-02 05:02:00,12.5335,17.2801,0,25.6518,25.8564,0,0.288,0.344,0.264,1.392,0.030625,0.224,0.05325,0.04225,0.0345,0.00571875,0.00345313,0.00790625,0.031375,0.0455,0.03725,0.030375,0.0140625,0.012625,0.031125,0.03475,0.04525,0.037,0.030625,0.03675
2017-03-02 05:03:00,12.5273,17.2689,0,25.6515,25.8561,0,0.286,0.35,0.268,1.4,0.031,0.222,0.05775,0.0325,0.03625,0.0055625,0.00367188,0.0075,0.024375,0.04675,0.03575,0.025125,0.0109375,0.00625,0.032,0.0355,0.052,0.05375,0.031,0.04275
2017-03-02 05:04:00,12.5165,17.2627,0,25.6509,25.8568,0,0.274,0.342,0.264,1.384,0.0295,0.219,0.03775,0.041,0.03675,0.0106875,0.00659375,0.0061875,0.03625,0.0445,0.03425,0.028625,0.0128125,0.0095,0.027,0.03775,0.0535,0.04875,0.0295,0.04575
2017-03-02 05:05:00,12.5213,17.2963,0,25.6507,25.8574,0,0.274,0.342,0.258,1.384,0.030625,0.223,0.04775,0.037,0.04025,0.00703125,0.00453125,0.008,0.026375,0.047,0.0335,0.0305,0.013125,0.01275,0.029375,0.03675,0.0515,0.052,0.030625,0.04275
2017-03-02 05:06:00,12.5544,17.323,0,25.6507,25.8575,0,0.284,0.344,0.264,1.392,0.029125,0.222,0.04975,0.0455,0.0375,0.009625,0.0055,0.00765625,0.02825,0.0485,0.03325,0.0335,0.011375,0.011875,0.027875,0.03525,0.048,0.04925,0.029125,0.04425
2017-03-02 05:07:00,12.5234,17.322,0,25.651,25.8571,0,0.28,0.344,0.262,1.384,0.0295,0.221,0.042,0.0365,0.031625,0.00678125,0.0085,0.0079375,0.033,0.054,0.039,0.04,0.0124375,0.0110625,0.029875,0.0355,0.0505,0.0515,0.0295,0.043
2017-03-02 05:08:00,12.535,17.3255,0,25.6516,25.8563,0,0.278,0.344,0.256,1.384,0.029875,0.22,0.0465,0.038,0.03375,0.007875,0.007625,0.009125,0.029875,0.05375,0.04075,0.03,0.01375,0.0080625,0.030875,0.047,0.04925,0.05575,0.029875,0.04325
2017-03-02 05:09:00,12.5418,17.3358,0,25.6513,25.8542,0,0.282,0.338,0.26,1.384,0.03,0.222,0.042,0.038,0.03375,0.00490625,0.00398438,0.00525,0.025,0.049,0.04025,0.038,0.0140625,0.0103125,0.032,0.03375,0.0505,0.04925,0.03,0.043
2017-03-02 05:10:00,12.611,17.3585,0,25.6511,25.8519,0,0.274,0.344,0.258,1.384,0.03,0.224,0.04075,0.03075,0.03675,-0.000929688,0.00409375,0.0051875,0.0275,0.05025,0.036,0.0375,0.012625,0.012125,0.032,0.03325,0.04725,0.04875,0.03,0.04325
2017-03-02 05:11:00,12.5827,17.3953,0,25.6511,25.8501,0,0.276,0.34,0.262,1.384,0.028625,0.223,0.04775,0.0355,0.0345,0.00225,0.008375,0.00515625,0.03575,0.0565,0.03875,0.03425,0.0119375,0.0114375,0.03225,0.0335,0.04875,0.0515,0.028625,0.04275
2017-03-02 05:12:00,12.626,17.3981,0,25.6511,25.8485,0,0.278,0.344,0.258,1.384,0.0305,0.223,0.03625,0.039,0.03925,0.0155,0.00553125,0.00709375,0.03275,0.044,0.03425,0.028625,0.0159375,0.0145625,0.02925,0.03525,0.047,0.05075,0.0305,0.044
2017-03-02 05:13:00,12.6212,17.3884,0,25.6506,25.8472,0,0.274,0.342,0.256,1.384,0.029,0.222,0.04875,0.03725,0.03075,0.0066875,0.00328125,0.00553125,0.02775,0.048,0.0395,0.03,0.012125,0.0140625,0.031875,0.03575,0.055,0.04925,0.029,0.044
2017-03-02 05:14:00,12.6056,17.3775,0,25.65,25.8463,0,0.28,0.35,0.264,1.384,0.030625,0.223,0.04475,0.03675,0.03475,0.00684375,0.00446875,0.00715625,0.026,0.04825,0.03575,0.03225,0.01375,0.0123125,0.031375,0.035,0.04925,0.05025,0.030625,0.04275
2017-03-02 05:15:00,12.6136,17.4031,0,25.6499,25.8458,0,0.282,0.344,0.26,1.384,0.030625,0.222,0.04575,0.038,0.0355,0.0069375,0.00409375,0.006375,0.02825,0.047,0.03725,0.0325,0.0133125,0.0105625,0.031375,0.0355,0.04925,0.05,0.030625,0.04375
2017-03-02 05:16:00,12.6191,17.4169,0,25.6497,25.8453,0,0.28,0.346,0.26,1.384,0.030125,0.223,0.04625,0.039,0.034,0.0064375,0.004875,0.00740625,0.03125,0.048,0.03575,0.03225,0.0134375,0.0115,0.031,0.03525,0.0515,0.0515,0.030125,0.0425
2017-03-02 05:17:00,12.6211,17.4266,0,25.6499,25.8449,0,0.276,0.344,0.256,1.376,0.031,0.218,0.044,0.03725,0.0345,0.00659375,0.0055,0.0073125,0.028125,0.047,0.035,0.0325,0.013875,0.0108125,0.0315,0.035,0.0505,0.05,0.031,0.04275
2017-03-02 05:18:00,12.6697,17.4509,0,25.6502,25.8446,0,0.274,0.342,0.26,1.384,0.0305,0.222,0.04275,0.03825,0.035,0.00784375,0.00521875,0.007,0.02725,0.0465,0.036,0.03275,0.014625,0.01025,0.030375,0.03475,0.0505,0.051,0.0305,0.043
2017-03-02 05:19:00,12.6629,17.47,0,25.6502,25.8444,0,0.278,0.344,0.262,1.384,0.030875,0.225,0.04575,0.03775,0.03275,0.00671875,0.00453125,0.00690625,0.02925,0.04575,0.0375,0.03225,0.0130625,0.01275,0.03175,0.0345,0.0515,0.0505,0.030875,0.043
2017-03-02 05:20:00,12.6323,17.4524,0,25.6502,25.844,0,0.276,0.344,0.258,1.376,0.029875,0.228,0.048,0.039,0.03725,-0.000230469,0.0035,0.00675,0.0275,0.04775,0.0395,0.03,0.01375,0.012375,0.030375,0.033,0.04925,0.05225,0.029875,0.04275
2017-03-02 05:21:00,12.6429,17.4823,0,25.6505,25.8433,0,0.274,0.342,0.262,1.376,0.02825,0.22,0.04025,0.03675,0.030875,0.010625,0.00398438,0.0074375,0.025875,0.04475,0.0385,0.034,0.01125,0.010375,0.027375,0.0365,0.05175,0.047,0.02825,0.0435
2017-03-02 05:22:00,12.6873,17.4837,0,25.6506,25.8425,0,0.272,0.344,0.26,1.384,0.0295,0.219,0.04475,0.03475,0.02875,0.00398438,0.003125,0.00621875,0.0375,0.04375,0.03625,0.032,0.013,0.00775,0.03275,0.036,0.04975,0.0545,0.0295,0.04475
2017-03-02 05:23:00,12.7123,17.465,0,25.6507,25.8421,0,0.272,0.344,1.36,1.376,0.030875,0.221,0.04825,0.0435,0.03825,0.00678125,0.0053125,0.007375,0.026625,0.044,0.038,0.026125,0.014625,0.01075,0.032,0.033,0.05075,0.04975,0.030875,0.043
2017-03-02 05:24:00,12.6785,17.4768,0,25.6508,25.8419,0,0.272,0.342,1.36,1.368,0.030375,0.22,0.038,0.05075,0.04625,0.0115,0.0044375,0.006625,0.0185,0.04725,0.0365,0.023,0.0145625,0.01125,0.03325,0.03525,0.05025,0.051,0.030375,0.04325
2017-03-02 05:25:00,12.7112,17.5364,0,25.6501,25.8411,0,0.262,0.33,1.344,1.36,0.031875,0.219,0.05075,0.03075,0.028375,0.006875,0.00279688,0.0061875,0.022875,0.052,0.035,0.03725,0.0144375,0.013125,0.033,0.03225,0.052,0.052,0.031875,0.04925
2017-03-02 05:26:00,12.7114,17.5376,0,25.6508,25.8401,0,0.262,0.334,1.344,1.36,0.029875,0.222,0.04175,0.0505,0.02875,0.011,0.00575,0.00675,0.020625,0.0535,0.0395,0.028875,0.0121875,0.013,0.034,0.0445,0.05275,0.0495,0.029875,0.04425
2017-03-02 05:27:00,12.7038,17.5349,0,25.651,25.8391,0,0.268,0.344,1.368,0.34,0.0325,0.216,0.029125,0.02675,0.03775,-0.008,0.00351563,0.0085625,0.039,0.04075,0.03475,0.03025,0.0136875,0.0108125,0.031125,0.03425,0.05625,0.0475,0.0325,0.0435
2017-03-02 05:28:00,12.7211,17.5651,0,25.6511,25.8383,0,0.274,0.342,1.368,0.344,0.030875,0.218,0.03875,0.035,0.0345,0.007375,0.0056875,0.00678125,0.0285,0.046,0.03525,0.028875,0.0145,0.011125,0.031875,0.0355,0.051,0.05075,0.030875,0.04375
2017-03-02 05:29:00,12.7896,17.5757,0,25.651,25.8379,0,0.276,0.336,1.368,0.348,0.028625,0.222,0.052,0.037,0.04675,-0.00267188,0.00421875,0.00790625,0.045,0.047,0.03525,0.0355,0.0140625,0.008875,0.03275,0.033,0.04575,0.06,0.028625,0.04275
2017-03-02 05:30:00,12.7506,17.5863,0,25.6509,25.8379,0,0.278,0.35,1.376,0.338,0.029375,0.221,0.04525,0.03975,0.03925,0.00103125,0.0055625,0.00609375,0.02525,0.0465,0.03175,0.03275,0.0125,0.01275,0.0255,0.034,0.05,0.049,0.029375,0.04425
2017-03-02 05:31:00,12.7628,17.5794,0,25.6503,25.8378,0,0.276,0.34,1.36,0.34,0.03225,0.221,0.0365,0.03425,0.0385,0.004125,0.004125,0.00703125,0.02325,0.05,0.028375,0.03375,0.01525,0.012625,0.031,0.035,0.04825,0.04975,0.03225,0.044
2017-03-02 05:32:00,12.7681,17.591,0,25.6503,25.8376,0,0.262,0.332,1.36,0.336,0.0315,0.222,0.0595,0.031625,0.030875,0.00546875,0.00659375,0.0045625,0.019625,0.062,0.048,0.0345,0.01275,0.011125,0.0285,0.03375,0.044,0.04725,0.0315,0.04325
2017-03-02 05:33:00,12.7806,17.6021,0,25.6503,25.8376,0,0.274,0.344,1.352,0.342,0.032,0.221,0.04425,0.0435,0.03775,-0.000542969,0.00251563,0.0085,0.03225,0.0425,0.03775,0.03375,0.0154375,0.0101875,0.031875,0.03725,0.0535,0.0555,0.032,0.04275
2017-03-02 05:34:00,12.7872,17.6266,0,25.6498,25.8374,0,0.276,0.338,1.36,0.346,0.028125,0.222,0.0395,0.03825,0.030875,0.0040625,0.0061875,0.006375,0.02925,0.05075,0.0375,0.0235,0.0096875,0.0105625,0.028125,0.03475,0.04775,0.046,0.028125,0.0425
2017-03-02 05:35:00,12.7854,17.6384,0,25.6493,25.8369,0,0.272,0.344,1.36,0.344,0.0305,0.225,0.04275,0.038,0.0415,0.0055625,0.00378125,0.0074375,0.025125,0.04575,0.03975,0.030375,0.01575,0.0115625,0.030625,0.0365,0.04975,0.0525,0.0305,0.04325
2017-03-02 05:36:00,12.8096,17.6563,0,25.6493,25.836,0,0.274,0.334,1.36,0.342,0.0305,0.218,0.0495,0.04325,0.03275,0.0055625,0.00578125,0.0061875,0.02625,0.051,0.03725,0.03275,0.012875,0.0123125,0.029875,0.036,0.05325,0.0465,0.0305,0.0425
2017-03-02 05:37:00,12.8038,17.6565,0,25.6491,25.8347,0,0.272,0.338,1.36,0.344,0.030125,0.221,0.0455,0.039,0.0355,0.00753125,0.00317188,0.00753125,0.027375,0.047,0.04425,0.029375,0.0140625,0.0091875,0.0295,0.03475,0.05175,0.0505,0.030125,0.044
2017-03-02 05:38:00,12.7932,17.6654,0,25.6493,25.8329,0,0.272,0.34,1.36,0.346,0.030125,0.22,0.04775,0.035,0.03425,0.010875,0.00496875,0.00621875,0.031375,0.046,0.031375,0.033,0.0138125,0.0101875,0.03125,0.035,0.05125,0.05175,0.030125,0.04275
2017-03-02 05:39:00,12.8776,17.697,0,25.6495,25.8315,0,0.278,0.334,1.352,0.338,0.030875,0.222,0.03575,0.046,0.03225,0.00425,0.003625,0.0056875,0.0265,0.0405,0.0415,0.036,0.014,0.0110625,0.03325,0.034,0.0515,0.053,0.030875,0.04275
2017-03-02 05:40:00,12.858,17.711,0,25.6493,25.8301,0,0.27,0.334,1.352,0.336,0.0305,0.222,0.04775,0.033,0.03275,0.00521875,0.0043125,0.006625,0.026875,0.04725,0.03725,0.0315,0.0139375,0.01225,0.030875,0.0345,0.04875,0.049,0.0305,0.04275
2017-03-02 05:41:00,12.8165,17.7293,0,25.6489,25.8289,0,0.274,0.342,1.36,0.342,0.03225,0.221,0.04525,0.03825,0.029875,0.00746875,0.004375,0.00725,0.02775,0.04225,0.03725,0.027875,0.0121875,0.0149375,0.03125,0.03575,0.0505,0.052,0.03225,0.04175
2017-03-02 05:42:00,12.8217,17.7398,0,25.6489,25.828,0,0.272,0.336,1.352,0.34,0.030625,0.218,0.04125,0.03775,0.03875,0.00376563,0.0058125,0.0056875,0.023875,0.048,0.0345,0.0325,0.0133125,0.0115,0.030375,0.034,0.05125,0.051,0.030625,0.04325
2017-03-02 05:43:00,12.8004,17.7481,0,25.6491,25.8273,0,1.36,0.34,1.36,0.342,0.0305,0.222,0.0385,0.03475,0.029375,0.00640625,0.00615625,0.00721875,0.032,0.04525,0.03625,0.030375,0.01375,0.0113125,0.030875,0.03475,0.048,0.053,0.0305,0.043
2017-03-02 05:44:00,12.9247,17.751,0,25.6492,25.8268,0,1.336,0.332,1.352,0.338,0.03025,0.219,0.0475,0.03575,0.0355,0.0048125,0.005375,0.00740625,0.032,0.045,0.03675,0.035,0.01375,0.0114375,0.031125,0.03525,0.05025,0.04875,0.03025,0.04275
2017-03-02 05:45:00,12.8662,17.771,0,25.6485,25.8265,0,1.344,0.338,1.36,0.34,0.029625,0.219,0.05175,0.03875,0.038,0.0079375,0.003375,0.00528125,0.030625,0.0435,0.0335,0.034,0.011875,0.009,0.0305,0.03475,0.05025,0.0485,0.029625,0.04225
2017-03-02 05:46:00,12.8915,17.8038,0,25.6478,25.8262,0,1.336,0.334,1.336,0.34,0.03125,0.219,0.03875,0.03675,0.0335,0.00307813,0.00360938,0.00521875,0.0335,0.0405,0.04125,0.031,0.0100625,0.01075,0.03,0.034,0.05,0.04625,0.03125,0.043
2017-03-02 05:47:00,12.8523,17.8388,0,25.6473,25.826,0,1.368,0.338,1.352,0.344,0.031375,0.219,0.04225,0.03925,0.0365,0.01175,0.00665625,0.003875,0.020375,0.05075,0.027125,0.03475,0.0139375,0.013,0.036,0.03325,0.05175,0.0555,0.031375,0.043
2017-03-02 05:48:00,12.9449,17.8353,0,25.6476,25.8258,0,1.352,0.342,1.36,0.342,0.029625,0.219,0.04325,0.03225,0.03275,0.00490625,0.00528125,0.00453125,0.01825,0.0475,0.032,0.029875,0.0135625,0.0103125,0.030875,0.036,0.04975,0.04475,0.029625,0.0425
2017-03-02 05:49:00,12.9163,17.8482,0,25.6477,25.8256,0,1.352,0.338,0.255,0.336,0.029625,0.22,0.04375,0.03725,0.0325,0.006125,0.00475,0.00696875,0.02875,0.046,0.0355,0.031625,0.0131875,0.0104375,0.03,0.035,0.051,0.04975,0.029625,0.04225
2017-03-02 05:50:00,12.8874,17.8514,0,25.6477,25.8253,0,1.344,0.334,0.255,0.34,0.0305,0.219,0.0415,0.035,0.02975,0.00665625,0.0048125,0.006625,0.03375,0.0465,0.0325,0.0305,0.0129375,0.0095625,0.030375,0.03325,0.04775,0.05175,0.0305,0.04225
2017-03-02 05:51:00,12.8975,17.8545,0,25.6479,25.8249,0,1.344,0.334,0.248,0.336,0.0305,0.215,0.048,0.03925,0.03425,0.00425,0.0045625,0.0056875,0.025375,0.0455,0.03825,0.031625,0.0125625,0.0115,0.03275,0.03375,0.04875,0.05,0.0305,0.04425
2017-03-02 05:52:00,12.9667,17.8506,0,25.6477,25.8243,0,1.344,0.332,0.255,0.344,0.0305,0.218,0.03625,0.03825,0.033,0.0101875,0.0048125,0.00746875,0.0245,0.0465,0.03,0.037,0.0135,0.01375,0.03,0.0455,0.0485,0.05075,0.0305,0.042
2017-03-02 05:53:00,12.9306,17.8492,0,25.6472,25.8236,0,1.344,0.336,0.255,0.344,0.0285,0.215,0.04675,0.04025,0.03525,0.0091875,0.0063125,0.00703125,0.0215,0.047,0.0395,0.029375,0.0143125,0.009375,0.027375,0.03325,0.04625,0.05225,0.0285,0.044
2017-03-02 05:54:00,12.9368,17.889,0,25.6473,25.8229,0,1.344,0.338,0.248,0.34,0.03075,0.222,0.03225,0.02975,0.048,-0.0081875,0.00453125,0.00640625,0.03325,0.041,0.04025,0.023875,0.0175,0.00825,0.03325,0.03175,0.04525,0.05125,0.03075,0.043
2017-03-02 05:55:00,12.9655,17.9409,0,25.6471,25.8219,0,1.336,0.332,0.251,0.336,0.031375,0.219,0.043,0.03975,0.0395,0.00925,0.00171094,0.0068125,0.02775,0.0445,0.0365,0.032,0.0146875,0.011875,0.031375,0.034,0.05125,0.05275,0.031375,0.044
2017-03-02 05:56:00,12.9725,17.9567,0,25.6473,25.821,0,1.336,0.332,0.253,0.34,0.02875,0.222,0.039,0.04075,0.0405,0.0035625,0.00375,0.003625,0.028,0.04575,0.03375,0.0295,0.011625,0.01075,0.031,0.03625,0.04875,0.04975,0.02875,0.04225
2017-03-02 05:57:00,12.9742,17.9216,0,25.6478,25.8201,0,1.336,0.34,0.253,0.338,0.03,0.221,0.04625,0.04075,0.03375,0.0024375,0.004625,0.00684375,0.03325,0.04275,0.03325,0.0255,0.0138125,0.011625,0.03025,0.03525,0.04875,0.0525,0.03,0.04325
2017-03-02 05:58:00,12.9944,17.9054,0,25.6478,25.8192,0,1.336,0.336,0.247,0.338,0.030125,0.218,0.04575,0.03375,0.03625,0.00309375,0.00434375,0.00615625,0.0355,0.04675,0.03475,0.028375,0.013,0.0104375,0.030375,0.03225,0.05075,0.05175,0.030125,0.04375
2017-03-02 05:59:00,12.9838,17.9403,0,25.6466,25.8186,0,1.336,0.336,0.251,0.342,0.030875,0.219,0.05275,0.03775,0.03225,0.00521875,0.0050625,0.00775,0.029,0.0425,0.031875,0.032,0.014,0.0131875,0.028625,0.035,0.05275,0.05175,0.030875,0.04375
2017-03-02 06:00:00,12.983,17.9785,0,25.6463,25.818,0,1.336,0.33,0.247,0.336,0.03,0.214,0.051,0.03475,0.03375,0.00371875,0.00385938,0.0061875,0.0245,0.04875,0.030625,0.03275,0.0134375,0.013,0.03175,0.03625,0.0545,0.05,0.03,0.0425
2017-03-02 06:01:00,12.9588,17.9869,0,25.6462,25.8175,0,1.336,0.336,0.251,0.34,0.03025,0.22,0.04275,0.036,0.031125,0.00111719,0.00590625,0.00609375,0.026125,0.05125,0.03475,0.03725,0.0144375,0.01075,0.0315,0.033,0.04975,0.0485,0.03025,0.04275
2017-03-02 06:02:00,13.0952,17.9886,0,25.6459,25.8171,0,1.336,0.334,0.25,0.338,0.030875,0.218,0.04575,0.03775,0.03475,0.00925,0.00364063,0.0075,0.028625,0.046,0.036,0.032,0.0145625,0.0130625,0.031,0.0345,0.05075,0.04925,0.030875,0.0405
2017-03-02 06:03:00,13.0364,18.0113,0,25.6469,25.8165,0,1.336,0.332,0.253,0.334,0.030125,0.217,0.044,0.03925,0.03525,0.007875,0.00409375,0.0076875,0.02775,0.04525,0.03425,0.031375,0.012375,0.011375,0.029625,0.03425,0.04925,0.0505,0.030125,0.043
2017-03-02 06:04:00,12.99,18.0499,0,25.6469,25.8156,0,1.328,0.334,0.252,0.342,0.029375,0.215,0.047,0.03725,0.0335,0.00746875,0.00395313,0.006625,0.02625,0.0465,0.0365,0.03175,0.0141875,0.0124375,0.030375,0.0345,0.05025,0.04975,0.029375,0.04375
2017-03-02 06:05:00,13.0577,18.0185,0,25.6469,25.8148,0,1.336,0.334,0.256,0.336,0.03075,0.218,0.045,0.03875,0.03475,0.00825,0.0051875,0.0071875,0.026,0.0445,0.0345,0.03225,0.0140625,0.0116875,0.031125,0.03525,0.04975,0.04925,0.03075,0.043
2017-03-02 06:06:00,13.0857,18.0118,0,25.648,25.8141,0,1.336,0.336,0.249,0.338,0.030375,0.214,0.04475,0.038,0.034,0.00565625,0.00396875,0.00715625,0.028875,0.0465,0.03625,0.03275,0.013625,0.0103125,0.03075,0.0345,0.05,0.04975,0.030375,0.04225
2017-03-02 06:07:00,13.056,18.0264,0,25.6483,25.8137,0,1.328,0.33,0.254,0.334,0.030125,0.218,0.04475,0.03725,0.0335,0.00540625,0.00490625,0.00571875,0.027375,0.045,0.03575,0.032,0.0139375,0.012375,0.029875,0.03475,0.05025,0.04975,0.030125,0.04275
2017-03-02 06:08:00,13.063,18.0486,0,25.6478,25.8132,0,1.328,0.332,0.244,0.338,0.029875,0.211,0.03725,0.036,0.027375,0.00515625,0.00323438,0.0078125,0.0315,0.04125,0.03425,0.02725,0.013625,0.0115,0.03225,0.03425,0.0475,0.051,0.029875,0.04175
2017-03-02 06:09:00,13.1174,18.082,0,25.6476,25.8126,0,0.274,0.338,0.251,0.35,0.027875,0.213,0.027875,0.0335,0.03075,-0.00139844,0.00565625,0.006375,0.03425,0.04325,0.02275,0.03,0.018375,0.0094375,0.03325,0.032,0.05425,0.04475,0.027875,0.0415
2017-03-02 06:10:00,13.1137,18.1122,0,25.6468,25.8117,0,0.262,0.324,0.248,0.336,0.030625,0.214,0.04475,0.028875,0.0315,0.011125,0.00364063,0.007875,0.03475,0.039,0.0365,0.024875,0.01175,0.01325,0.02975,0.03425,0.0535,0.04875,0.030625,0.041
2017-03-02 06:11:00,13.1007,18.0754,0,25.6475,25.8106,0,0.266,0.332,0.249,0.338,0.029625,0.214,0.05325,0.041,0.028875,0.016125,0.00609375,0.0071875,0.02325,0.0505,0.031625,0.0345,0.0125,0.010875,0.02825,0.04675,0.05125,0.0445,0.029625,0.041
2017-03-02 06:12:00,13.1235,18.0961,0,25.648,25.8092,0,0.255,0.33,0.243,0.328,0.0295,0.214,0.048,0.0255,0.030625,0.01275,0.00471875,0.0075,0.03325,0.04575,0.03325,0.033,0.0149375,0.0116875,0.029375,0.03325,0.04075,0.057,0.0295,0.04125
2017-03-02 06:13:00,13.0797,18.1513,0,25.6469,25.8081,0,0.255,0.322,0.245,0.33,0.029125,0.214,0.04875,0.04225,0.031875,0.01225,0.00310938,0.00875,0.02875,0.0405,0.03475,0.03625,0.0145625,0.0106875,0.0285,0.03575,0.05175,0.0465,0.029125,0.0425
2017-03-02 06:14:00,13.0986,18.1423,0,25.6468,25.8069,0,0.27,0.338,0.248,0.338,0.030125,0.211,0.04575,0.038,0.034,0.006,0.005,0.00684375,0.02925,0.04675,0.03625,0.035,0.0125,0.0115625,0.02875,0.04575,0.051,0.055,0.030125,0.0425
2017-03-02 06:15:00,13.1385,18.1291,0,25.6474,25.8064,0,0.27,0.334,0.248,0.324,0.0275,0.214,0.0445,0.03675,0.031125,0.0113125,0.00100781,0.00389063,0.02025,0.04525,0.028625,0.02675,0.01225,0.0101875,0.02825,0.043,0.047,0.04325,0.0275,0.0405
2017-03-02 06:16:00,13.087,18.1546,0,25.6491,25.8057,0,0.262,0.332,0.249,0.328,0.028,0.213,0.03525,0.03425,0.04575,-0.00303125,0.00496875,0.00339063,0.021125,0.049,0.0265,0.038,0.0141875,0.012375,0.025375,0.03075,0.04475,0.05275,0.028,0.04175
2017-03-02 06:17:00,13.1649,18.1842,0,25.6497,25.8053,0,0.27,0.346,0.26,0.33,0.02725,0.21,0.041,0.041,0.021875,0.00320313,0.000484375,0.00625,0.03825,0.04375,0.032,0.0275,0.0095625,0.01075,0.0265,0.0495,0.05525,0.0465,0.02725,0.04325
2017-03-02 06:18:00,13.18,18.1984,0,25.6487,25.8047,0,0.272,0.338,0.255,0.344,0.03025,0.213,0.04575,0.04075,0.0375,0.00509375,0.00289063,0.0050625,0.027,0.0455,0.03625,0.03325,0.0124375,0.01125,0.03075,0.035,0.0505,0.049,0.03025,0.043
2017-03-02 06:19:00,13.1573,18.2138,0,25.6483,25.8043,0,0.278,0.342,0.262,0.336,0.02925,0.215,0.04925,0.0385,0.0395,0.01925,0.0079375,0.00521875,0.0435,0.05225,0.0415,0.03425,0.0154375,0.011375,0.0295,0.03325,0.04975,0.05125,0.02925,0.0395
2017-03-02 06:20:00,13.1669,18.1974,0,25.6472,25.8038,0,0.27,0.34,0.249,0.334,0.02875,0.21,0.0345,0.04,0.0255,0.021125,0.00596875,0.0085,0.019625,0.04925,0.04225,0.027125,0.010625,0.010125,0.025375,0.04725,0.0465,0.05925,0.02875,0.0425
2017-03-02 06:21:00,13.2116,18.2295,0,25.6466,25.8036,0,0.27,0.332,0.252,0.342,0.03225,0.21,0.05275,0.031625,0.0375,0.007,0.00285938,0.00615625,0.017875,0.0445,0.03325,0.025875,0.01625,0.013875,0.0295,0.03425,0.0475,0.05275,0.03225,0.044
2017-03-02 06:22:00,13.1993,18.2601,0,25.6468,25.8031,0,0.278,0.344,0.258,0.348,0.032,0.213,0.03325,0.05325,0.0335,0.000316406,0.00278125,0.003125,0.0255,0.04575,0.04,0.04075,0.0131875,0.01675,0.029625,0.03475,0.04925,0.04225,0.032,0.04275
2017-03-02 06:23:00,13.2744,18.3029,0,25.6472,25.8024,0,0.278,0.35,0.26,0.348,0.03025,0.213,0.0475,0.0385,0.0405,0.00784375,0.00301563,0.00721875,0.025125,0.04675,0.03425,0.031125,0.014375,0.011125,0.0305,0.0355,0.051,0.04925,0.03025,0.04925
2017-03-02 06:24:00,13.2318,18.326,0,25.6471,25.8019,0,0.284,0.354,0.27,0.352,0.028875,0.216,0.04325,0.04025,0.0315,0.00102344,0.00559375,0.0084375,0.034,0.04825,0.03725,0.03225,0.0136875,0.01125,0.0335,0.03625,0.052,0.0535,0.028875,0.042
2017-03-02 06:25:00,13.2806,18.3277,0,25.6479,25.8011,0,0.284,0.348,0.266,0.356,0.029875,0.222,0.042,0.03975,0.03425,0.009,0.0050625,0.0061875,0.02725,0.04575,0.0375,0.031375,0.013125,0.0118125,0.030125,0.0355,0.0525,0.0505,0.029875,0.04375
2017-03-02 06:26:00,13.2676,18.3028,0,25.6472,25.8003,0,0.284,0.354,0.264,0.354,0.030375,0.216,0.03625,0.0355,0.03775,0.009375,0.00628125,0.00659375,0.024625,0.05525,0.0395,0.030125,0.014125,0.011625,0.029375,0.03325,0.05175,0.049,0.030375,0.04225
2017-03-02 06:27:00,13.1847,18.3357,0,25.6462,25.7992,0,0.278,0.354,0.27,0.348,0.03075,0.215,0.03825,0.03975,0.0395,0.0045,0.005375,0.00478125,0.023625,0.0495,0.032,0.03575,0.01625,0.0130625,0.03325,0.035,0.049,0.051,0.03075,0.044
2017-03-02 06:28:00,13.3018,18.3676,0,25.6455,25.7981,0,0.274,0.342,0.262,0.34,0.029,0.213,0.054,0.043,0.041,0.006375,0.00385938,0.0074375,0.023875,0.04575,0.04375,0.0335,0.0158125,0.0123125,0.032,0.0335,0.0475,0.051,0.029,0.04375
2017-03-02 06:29:00,13.2719,18.3669,0,25.6451,25.797,0,0.28,0.35,0.262,0.35,0.029875,0.217,0.0435,0.039,0.03925,0.00120313,0.00364063,0.00596875,0.03325,0.0435,0.030875,0.034,0.013625,0.0113125,0.034,0.04825,0.0525,0.05,0.029875,0.043
2017-03-02 06:30:00,13.3255,18.3842,0,25.6452,25.796,0,0.286,0.354,0.26,0.348,0.030375,0.216,0.0325,0.039,0.031875,0.00590625,0.00328125,0.00628125,0.01825,0.04975,0.0405,0.034,0.01325,0.0124375,0.02925,0.03375,0.05325,0.05025,0.030375,0.044
2017-03-02 06:31:00,13.2815,18.4005,0,25.6475,25.795,0,0.288,0.354,0.266,0.35,0.03125,0.217,0.043,0.03925,0.0325,0.0069375,0.0045,0.00715625,0.025125,0.04925,0.04025,0.03525,0.01475,0.0139375,0.02975,0.03575,0.04975,0.0525,0.03125,0.0435
2017-03-02 06:32:00,13.3027,18.391,0,25.6465,25.794,0,0.278,0.342,0.262,0.344,0.030125,0.213,0.04275,0.0415,0.02925,0.0141875,0.00395313,0.00575,0.0235,0.04225,0.029125,0.02925,0.012625,0.012375,0.030125,0.04675,0.05025,0.051,0.030125,0.041
2017-03-02 06:33:00,13.2917,18.4089,0,25.6442,25.7935,0,0.286,0.352,0.262,0.352,0.0285,0.216,0.049,0.031125,0.037,0.015625,0.00590625,0.0088125,0.03375,0.04725,0.0395,0.03375,0.012,0.012125,0.02725,0.036,0.0495,0.04925,0.0285,0.04225
