time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-02 06:34:00,13.3578,18.4247,0,25.6431,25.7928,0,0.28,0.354,0.27,0.348,0.03,0.211,0.04525,0.04075,0.0325,0.0113125,0.0044375,0.0085625,0.033,0.049,0.03925,0.0335,0.015,0.01025,0.03175,0.037,0.053,0.049,0.03,0.043
2017-03-02 06:35:00,13.4084,18.4316,0,25.6423,25.7921,0,0.286,0.352,0.27,0.346,0.031125,0.214,0.053,0.0335,0.03375,0.0050625,0.0055,0.006875,0.027125,0.0485,0.03875,0.03375,0.0115625,0.0133125,0.030375,0.03575,0.0475,0.0515,0.031125,0.04175
2017-03-02 06:36:00,13.3335,18.4656,0,25.6421,25.7913,0,0.28,0.346,0.266,0.348,0.029625,0.218,0.05,0.0425,0.03575,0.000828125,0.0050625,0.00625,0.028,0.04675,0.038,0.0325,0.0156875,0.0089375,0.03525,0.0345,0.04775,0.053,0.029625,0.0415
2017-03-02 06:37:00,13.3814,18.4993,0,25.6425,25.7906,0,0.284,0.352,0.266,0.348,0.0305,0.212,0.049,0.04225,0.03725,0.00753125,0.00665625,0.00634375,0.025625,0.04675,0.03425,0.0355,0.0145625,0.00925,0.02775,0.037,0.0495,0.05175,0.0305,0.04375
2017-03-02 06:38:00,13.3621,18.4901,0,25.6429,25.7901,0,0.282,0.35,0.264,0.352,0.030375,0.209,0.038,0.0445,0.031875,0.000554688,0.0050625,0.00703125,0.02875,0.04625,0.04,0.03625,0.0151875,0.01125,0.031,0.03575,0.05075,0.049,0.030375,0.0425
2017-03-02 06:39:00,13.3374,18.4873,0,25.6432,25.7893,0,0.276,0.348,0.262,0.346,0.029625,0.217,0.04975,0.03725,0.03575,0.01125,0.0045,0.00509375,0.02875,0.04575,0.037,0.03325,0.0125625,0.0119375,0.029375,0.03425,0.05,0.04975,0.029625,0.04375
2017-03-02 06:40:00,13.3684,18.492,0,25.6428,25.7886,0,0.28,0.342,0.26,0.348,0.030625,0.21,0.0455,0.03825,0.03225,0.0071875,0.005125,0.00659375,0.023625,0.04325,0.03625,0.033,0.013,0.012625,0.0305,0.0355,0.05025,0.04875,0.030625,0.04175
2017-03-02 06:41:00,13.3946,18.4896,0,25.6418,25.7876,0,0.284,0.342,0.264,0.344,0.030375,0.214,0.051,0.033,0.034,0.00546875,0.00771875,0.009375,0.02175,0.045,0.04025,0.036,0.0128125,0.0129375,0.032,0.03725,0.05175,0.05,0.030375,0.04225
2017-03-02 06:42:00,13.3724,18.5127,0,25.6416,25.7864,0,0.28,0.35,0.266,0.348,0.031125,0.213,0.0475,0.03725,0.0325,0.00253125,0.00273438,0.005875,0.021,0.04775,0.0385,0.03425,0.011625,0.0121875,0.03125,0.0355,0.05325,0.04625,0.031125,0.04325
2017-03-02 06:43:00,13.3782,18.5243,0,25.6423,25.7853,0,0.28,1.528,0.264,0.35,0.0275,0.208,0.0485,0.03975,0.02825,0.00390625,0.004,0.00446875,0.023375,0.045,0.04075,0.02725,0.013625,0.0083125,0.03,0.03625,0.051,0.04675,0.0275,0.04
2017-03-02 06:44:00,13.4283,18.5628,0,25.643,25.7844,0,0.276,1.528,0.266,0.346,0.028375,0.211,0.05075,0.03175,0.03075,0.01675,0.00201563,0.00553125,0.029375,0.045,0.042,0.029375,0.0141875,0.01,0.0295,0.0355,0.052,0.054,0.028375,0.0405
2017-03-02 06:45:00,13.4702,18.5734,0,25.6423,25.7837,0,0.274,1.52,0.26,0.342,0.0315,0.21,0.03975,0.0475,0.0285,0.0108125,0.00446875,0.005625,0.0335,0.04325,0.0325,0.028625,0.0135625,0.0105,0.02875,0.03475,0.05025,0.04625,0.0315,0.04275
2017-03-02 06:46:00,13.3803,18.5819,0,25.6416,25.7828,0,0.278,1.536,0.264,0.346,0.030375,0.21,0.04225,0.04025,0.027125,0.015625,0.00296875,0.00765625,0.02875,0.0455,0.0375,0.027875,0.01475,0.013625,0.028625,0.04625,0.04925,0.0515,0.030375,0.04275
2017-03-02 06:47:00,13.4741,18.5996,0,25.6414,25.7821,0,0.28,1.536,0.266,0.346,0.0285,0.209,0.0475,0.0335,0.031625,0.0145625,0.00425,0.004125,0.03075,0.04325,0.03725,0.0365,0.0085,0.0104375,0.030875,0.03525,0.0505,0.04725,0.0285,0.0415
2017-03-02 06:48:00,13.445,18.6118,0,25.6409,25.7814,0,0.278,1.528,0.26,0.348,0.030625,0.208,0.04475,0.0365,0.0335,0.0075625,0.00428125,0.00628125,0.0265,0.046,0.03775,0.033,0.0139375,0.0111875,0.03075,0.03575,0.05125,0.051,0.030625,0.04325
2017-03-02 06:49:00,13.4227,18.6304,0,25.6395,25.7807,0,0.278,1.528,0.262,0.348,0.029875,0.212,0.04475,0.0385,0.0345,0.0071875,0.00559375,0.0076875,0.028125,0.047,0.0355,0.0325,0.01375,0.010875,0.031,0.03575,0.0515,0.05075,0.029875,0.043
2017-03-02 06:50:00,13.4807,18.6297,0,25.6393,25.78,0,0.28,1.536,0.264,0.352,0.02975,0.212,0.044,0.037,0.0335,0.00753125,0.00459375,0.00596875,0.02675,0.04575,0.03625,0.0335,0.0135,0.0119375,0.03125,0.0355,0.051,0.051,0.02975,0.04275
2017-03-02 06:51:00,13.4668,18.6358,0,25.6386,25.7791,0,0.278,1.528,0.266,0.348,0.02975,0.212,0.04475,0.03825,0.0355,0.0069375,0.00475,0.00625,0.028875,0.0465,0.03725,0.03225,0.0135625,0.0098125,0.0305,0.0355,0.0515,0.0505,0.02975,0.042
2017-03-02 06:52:00,13.5237,18.6377,0,25.638,25.7783,0,0.284,1.528,0.268,0.34,0.030875,0.21,0.045,0.038,0.035,0.007125,0.005,0.00640625,0.029,0.04675,0.03675,0.0325,0.014,0.0115625,0.031625,0.03475,0.05175,0.052,0.030875,0.043
2017-03-02 06:53:00,13.5412,18.691,0,25.6371,25.7777,0,0.28,1.528,0.266,0.344,0.030125,0.215,0.04275,0.0375,0.03375,0.00696875,0.00421875,0.00725,0.0275,0.0465,0.036,0.0325,0.013375,0.0109375,0.03125,0.03575,0.05125,0.05,0.030125,0.04225
2017-03-02 06:54:00,13.5474,18.6809,0,25.637,25.7769,0,0.28,1.536,0.266,0.35,0.030375,0.21,0.0475,0.0395,0.0365,0.0065,0.0043125,0.00671875,0.027,0.04675,0.03675,0.031875,0.0115,0.01375,0.02825,0.03625,0.05325,0.04675,0.030375,0.043
2017-03-02 06:55:00,13.4756,18.6956,0,25.6367,25.7761,0,0.28,1.536,0.268,0.344,0.029875,0.207,0.05425,0.03175,0.0415,-0.000847656,0.004125,0.0079375,0.0355,0.0475,0.030875,0.031375,0.013,0.0118125,0.03025,0.034,0.05625,0.04925,0.029875,0.0425
2017-03-02 06:56:00,13.6343,18.7199,0,25.6354,25.7753,0,0.282,1.528,0.262,0.338,0.0315,0.212,0.04925,0.0375,0.03725,0.0075,0.00446875,0.007125,0.029625,0.043,0.03225,0.03325,0.0141875,0.014,0.029375,0.036,0.0525,0.05225,0.0315,0.04025
2017-03-02 06:57:00,13.5165,18.7263,0,25.6349,25.7746,0,0.278,1.52,0.264,0.342,0.028625,0.211,0.048,0.0325,0.03325,0.0059375,0.0075,0.0061875,0.0325,0.0485,0.039,0.02775,0.016,0.0109375,0.0365,0.0335,0.051,0.056,0.028625,0.04125
2017-03-02 06:58:00,13.5939,18.7482,0,25.6369,25.7734,0,0.274,1.512,0.258,0.344,0.029625,1.24,0.04325,0.0355,0.0335,0.00603125,0.00634375,0.00357813,0.0335,0.046,0.04375,0.03025,0.0116875,0.0123125,0.03025,0.034,0.05,0.0475,0.029625,0.04275
2017-03-02 06:59:00,13.5401,18.7786,0,25.6363,25.7725,0,0.282,1.504,0.26,0.342,0.0325,1.224,0.030625,0.055,0.03975,0.00189844,0.01025,0.00540625,0.027875,0.054,0.03325,0.04725,0.0145,0.0094375,0.03125,0.03675,0.0495,0.05625,0.0325,0.043
2017-03-02 07:00:00,13.6019,18.7723,179.238,25.6349,25.7713,50.2014,0.272,1.504,0.251,0.338,0.031125,1.232,0.04725,0.046,0.02575,0.00640625,0.00459375,0.00428125,0.030375,0.04375,0.04425,0.02575,0.0119375,0.0098125,0.030875,0.04775,0.368,0.045,0.031125,0.04175
2017-03-02 07:01:00,13.4006,19.0852,1388.67,25.6746,25.7883,1855.92,0.27,1.496,0.253,0.332,0.029,1.224,0.041,0.044,14.656,0.01775,0.002875,0.008,0.01925,0.048,30.336,0.0355,0.01325,0.012875,0.03,0.03725,9.088,9.792,0.029,0.0425
2017-03-02 07:02:00,15.5376,16.868,1356.79,25.28,26.1117,1799.95,0.268,1.52,1.464,0.34,0.028375,1.232,0.044,0.04325,14.784,0.0025625,0.00240625,0.00465625,0.027625,0.0525,30.208,0.03525,0.0105,0.008625,0.04425,0.03675,9.216,9.6,0.028375,0.043
2017-03-02 07:03:00,17.0689,16.1621,1343.66,25.1395,25.4206,1785.88,0.262,1.504,59.648,0.336,0.02875,1.232,0.04125,0.04475,14.784,-0.03,0.004125,0.00609375,0.019875,0.04775,30.208,0.03075,0.015,0.0141875,0.042,0.03725,9.024,9.728,0.02875,0.0415
2017-03-02 07:04:00,16.559,15.7544,1356.79,25.2726,25.2573,1785.88,0.264,1.496,114.176,0.334,0.0295,1.224,0.04975,0.03375,14.848,-0.02025,0.00496875,0.00725,0.03225,0.05775,30.208,0.03175,0.0141875,0.0109375,0.02975,0.03475,9.088,9.664,0.0295,0.04175
2017-03-02 07:05:00,14.6337,15.6363,1360.54,25.1349,26.4134,1804.63,0.262,1.488,191.488,0.332,0.02775,1.224,0.0485,0.03225,14.784,-0.01525,0.00446875,0.0054375,0.02775,0.05975,30.208,0.0305,0.0146875,0.01075,0.029375,0.03375,9.088,9.6,0.02775,0.0415
2017-03-02 07:06:00,11.4566,16.0524,1392.19,24.9846,28.5459,1832.77,0.256,1.472,232.448,0.324,0.029375,1.224,0.0545,0.032,14.848,0.0110625,0.004625,0.0064375,0.02175,0.061,30.208,0.030375,0.013875,0.014125,0.04075,0.03575,9.024,9.536,0.029375,0.043
2017-03-02 07:07:00,10.4407,16.3302,1418.45,25.0576,29.4604,1842.14,0.26,1.48,234.496,0.332,0.030125,1.224,0.05175,0.02925,14.848,-0.018125,0.0043125,0.00565625,0.037,0.0665,30.208,0.02825,0.0148125,0.0111875,0.041,0.03475,9.024,9.536,0.030125,0.04175
2017-03-02 07:08:00,10.4587,16.33,1395.94,25.6269,29.5732,1869.98,0.266,0.322,253.952,0.324,0.03125,1.216,0.04625,0.042,14.848,-0.021125,0.006625,0.00725,0.02825,0.0725,30.336,0.033,0.0131875,0.012625,0.0425,0.03225,9.088,9.536,0.03125,0.042
2017-03-02 07:09:00,10.0464,16.3907,1397.82,26.194,30.2281,1862.95,0.26,0.32,274.432,0.33,0.029625,1.216,0.0445,0.03575,14.784,-0.016875,0.00307813,0.0058125,0.025625,0.0615,30.208,0.03075,0.013375,0.0116875,0.0405,0.03275,8.896,9.472,0.029625,0.0415
2017-03-02 07:10:00,9.72648,16.2863,1384.92,26.5034,31.0052,1814.01,0.254,0.32,276.48,0.328,0.02925,1.224,0.035,0.04175,14.784,-0.020375,0.00503125,0.00484375,0.016375,0.0665,30.08,0.03075,0.0129375,0.01225,0.0425,0.0335,8.768,9.536,0.02925,0.04325
2017-03-02 07:11:00,9.77081,16.2007,1368.04,26.7099,31.3975,1785.88,0.256,0.324,276.48,0.33,0.03025,1.216,0.03925,0.03625,14.72,-0.00190625,0.00384375,0.00778125,0.02925,0.066,30.208,0.02575,0.0120625,0.01175,0.04225,0.0335,9.088,9.472,0.03025,0.04375
2017-03-02 07:12:00,9.73852,16.0137,1395.94,26.9832,31.5688,1858.26,0.252,0.314,278.528,0.322,0.0295,1.224,0.051,0.0365,14.784,-0.020375,0.00403125,0.00678125,0.028375,0.0645,30.208,0.031875,0.012125,0.0119375,0.028625,0.03325,8.768,9.536,0.0295,0.0435
2017-03-02 07:13:00,9.72107,15.8421,1386.8,27.2097,31.8098,1814.01,0.253,0.314,276.48,0.328,0.029625,1.224,0.04725,0.034,14.848,-0.028,0.00534375,0.00553125,0.03225,0.068,30.208,0.0355,0.0135625,0.0113125,0.04225,0.034,8.832,9.472,0.029625,0.0425
2017-03-02 07:14:00,9.61682,15.5155,1354.92,27.3509,31.9533,1790.57,0.255,0.322,276.48,0.32,0.029625,1.224,0.043,0.0345,14.848,0.0080625,0.0064375,0.00678125,0.02375,0.07,30.336,0.027375,0.011875,0.0118125,0.04175,0.03575,9.024,9.472,0.029625,0.04275
2017-03-02 07:15:00,9.41692,15.1989,1390.31,27.4435,32.1089,1869.98,0.262,0.318,274.432,0.322,0.030125,1.224,0.04,0.0375,14.784,-0.00025,0.00320313,0.005125,0.028625,0.063,30.08,0.0275,0.0144375,0.013125,0.04125,0.033,8.832,9.472,0.030125,0.041
2017-03-02 07:16:00,9.18856,14.7807,1377.42,27.5275,32.1505,1816.36,0.258,0.318,272.384,0.328,0.030375,1.216,0.0375,0.0335,14.976,0.00571875,0.00528125,0.0099375,0.026,0.05975,30.208,0.030125,0.0145625,0.0115,0.0425,0.033,8.96,9.408,0.030375,0.04175
2017-03-02 07:17:00,9.00893,14.3505,1360.54,27.5986,32.1952,1774.45,0.251,0.316,272.384,0.324,0.029375,1.224,0.0475,0.03725,14.784,-0.0029375,0.00675,0.00546875,0.0285,0.0695,30.208,0.029875,0.01225,0.0109375,0.04125,0.033,8.896,9.472,0.029375,0.0425
2017-03-02 07:18:00,8.71829,13.9739,1388.67,27.6345,32.2167,1832.77,0.255,0.32,274.432,0.322,0.029875,1.216,0.03875,0.0335,14.784,-0.018625,0.006125,0.00696875,0.025375,0.0665,30.208,0.0355,0.0131875,0.0135625,0.02925,0.034,8.832,9.472,0.029875,0.04225
2017-03-02 07:19:00,8.46513,13.5124,1356.79,27.6737,32.2408,1779.14,0.253,0.318,272.384,0.326,0.028875,1.224,0.06125,0.0375,14.848,-0.0065,0.00390625,0.006875,0.0275,0.06,30.08,0.03575,0.0129375,0.013,0.04325,0.03375,8.832,9.408,0.028875,0.0415
2017-03-02 07:20:00,8.25483,13.4096,1412.82,27.7114,32.2836,1846.83,0.253,0.314,274.432,0.324,0.028875,1.216,0.0395,0.03875,14.848,0.00475,0.004875,0.00740625,0.02975,0.0675,29.952,0.03275,0.012625,0.0125625,0.02875,0.0325,8.896,9.472,0.028875,0.04075
2017-03-02 07:21:00,8.0681,14.8723,1397.82,27.7023,32.3102,1837.45,0.256,0.318,274.432,0.326,0.0305,1.216,0.046,0.0325,14.784,-0.0103125,0.00634375,0.009875,0.029,0.072,29.824,0.028875,0.0144375,0.0111875,0.029125,0.03125,8.832,9.408,0.0305,0.04175
2017-03-02 07:22:00,7.90353,14.7074,1394.07,27.7092,32.2893,1865.29,0.258,0.32,274.432,0.326,0.02925,1.224,0.051,0.0375,14.848,0.0123125,0.00459375,0.0050625,0.0345,0.065,30.208,0.032,0.013,0.01,0.02925,0.0335,8.704,9.408,0.02925,0.0415
2017-03-02 07:23:00,7.79155,14.6055,1356.79,27.7186,32.258,1797.6,0.26,0.322,272.384,1.328,0.030125,1.208,0.041,0.03825,14.848,0.012125,0.0060625,0.008,0.03025,0.06025,30.208,0.031875,0.0129375,0.012125,0.029,0.033,8.96,9.408,0.030125,0.04125
2017-03-02 07:24:00,7.71823,14.5366,1358.67,27.7512,32.2885,1832.77,0.253,0.324,274.432,1.32,0.0285,1.224,0.04375,0.03325,14.784,-0.008125,0.00296875,0.00459375,0.02675,0.0655,30.08,0.030625,0.013375,0.0098125,0.0415,0.031625,8.832,9.472,0.0285,0.04025
2017-03-02 07:25:00,7.63634,14.4806,1383.05,27.7835,32.3075,1874.67,0.26,0.32,274.432,1.328,0.029625,1.216,0.0465,0.03625,14.848,0.017375,0.0065625,0.0050625,0.022125,0.0655,30.208,0.031125,0.0129375,0.01025,0.02925,0.0355,8.896,9.408,0.029625,0.0415
2017-03-02 07:26:00,7.59931,14.42,1356.79,27.8006,32.3371,1855.92,0.258,0.322,274.432,1.328,0.02925,0.207,0.048,0.0415,14.848,0.020125,0.00365625,0.00503125,0.026375,0.061,30.208,0.0325,0.0123125,0.0119375,0.042,0.0325,8.832,9.408,0.02925,0.0435
2017-03-02 07:27:00,7.55245,14.3048,1338.27,27.7879,32.356,1823.39,0.26,0.316,272.384,1.328,0.03075,0.205,0.046,0.03325,14.848,0.0046875,0.00790625,0.009125,0.02675,0.0695,30.08,0.03225,0.0129375,0.011,0.029375,0.03225,8.768,9.408,0.03075,0.04025
2017-03-02 07:28:00,7.44767,14.1426,1347.41,27.7832,32.3339,1828.08,0.256,0.314,272.384,1.328,0.030875,0.207,0.0385,0.03875,14.848,-0.0245,0.00453125,0.00609375,0.025125,0.0645,30.208,0.027875,0.013,0.01175,0.029125,0.03325,8.896,9.472,0.030875,0.041
2017-03-02 07:29:00,7.31867,13.9598,1340.15,27.8091,32.298,1781.48,0.255,0.316,270.336,1.328,0.02775,0.202,0.0445,0.04175,14.784,-0.019125,0.00415625,0.00465625,0.028125,0.064,30.208,0.029375,0.014875,0.0136875,0.02925,0.03375,8.832,9.408,0.02775,0.04275
2017-03-02 07:30:00,7.17624,13.7831,1347.41,27.8219,32.276,1842.14,0.251,0.32,270.336,1.328,0.030625,0.206,0.0505,0.0385,14.912,0.0175,0.00428125,0.0070625,0.02825,0.061,30.208,0.029875,0.0141875,0.01425,0.041,0.0335,8.768,9.344,0.030625,0.043
2017-03-02 07:31:00,7.04923,13.6104,1340.15,27.8032,32.2778,1806.98,0.252,0.316,268.288,1.32,0.0295,0.205,0.04725,0.030625,14.912,-0.01875,0.00571875,0.00571875,0.0245,0.063,30.08,0.0345,0.011,0.0100625,0.029,0.0355,8.896,9.408,0.0295,0.0415
2017-03-02 07:32:00,6.96191,13.462,1330.77,27.7717,32.1982,1758.04,0.256,0.318,264.192,1.336,0.029125,0.205,0.03825,0.038,14.848,0.0048125,0.004,0.0083125,0.026125,0.0645,30.208,0.031375,0.0123125,0.0110625,0.0425,0.0335,8.896,9.472,0.029125,0.04325
2017-03-02 07:33:00,6.87075,13.341,1340.15,27.7528,32.1701,1785.88,0.256,0.326,264.192,1.328,0.02825,0.205,0.0465,0.0375,14.912,0.0165,0.00335938,0.00503125,0.028375,0.05875,30.208,0.02975,0.014125,0.0108125,0.04025,0.0345,8.896,9.408,0.02825,0.0405
2017-03-02 07:34:00,6.80122,13.2324,1338.27,27.7282,32.0977,1814.01,0.253,0.318,262.144,1.328,0.030375,0.205,0.044,0.03925,14.848,-0.022625,0.00389063,0.00675,0.0245,0.06325,30.208,0.03075,0.0136875,0.0121875,0.04125,0.0335,9.024,9.472,0.030375,0.042
2017-03-02 07:35:00,6.70684,13.1356,1354.92,27.7302,32.048,1835.11,0.258,0.318,261.12,1.32,0.029875,0.206,0.043,0.036,14.912,-0.018375,0.0025,0.00634375,0.0245,0.0625,30.208,0.031375,0.013,0.012125,0.0415,0.03275,8.896,9.344,0.029875,0.04125
2017-03-02 07:36:00,6.66277,13.0262,1315.77,27.7056,32.0017,1753.35,0.26,0.326,256,1.336,0.03025,0.203,0.0435,0.0385,14.848,0.00307813,0.00339063,0.0063125,0.026375,0.0635,30.208,0.0335,0.0131875,0.011625,0.041,0.03425,8.768,9.408,0.03025,0.0425
2017-03-02 07:37:00,6.6286,12.8986,1321.39,27.6701,31.9142,1795.26,0.256,0.312,252.928,1.328,0.03025,0.205,0.04175,0.0395,14.912,0.008625,0.0039375,0.0064375,0.02875,0.062,30.08,0.033,0.013375,0.0125625,0.0405,0.03375,8.96,9.472,0.03025,0.0425
2017-03-02 07:38:00,6.56482,12.7614,1336.4,27.646,31.831,1821.04,0.26,0.32,247.808,1.328,0.028,0.221,0.04275,0.0345,14.912,-0.022375,0.003375,0.0051875,0.02525,0.0615,30.08,0.02975,0.0125625,0.0100625,0.0395,0.03275,8.832,9.408,0.028,0.04075
2017-03-02 07:39:00,6.53835,12.6215,1323.27,27.6335,31.7331,1781.48,0.26,0.32,242.688,1.336,0.030125,0.213,0.04575,0.039,14.912,0.02,0.0038125,0.0076875,0.028375,0.064,30.208,0.032,0.0145,0.009375,0.04175,0.03375,8.896,9.408,0.030125,0.04375
2017-03-02 07:40:00,6.49682,12.4777,1347.41,27.6069,31.6423,1855.92,0.26,0.324,238.592,1.328,0.030625,0.218,0.04225,0.037,15.104,-0.028875,0.00446875,0.0065625,0.02775,0.062,30.208,0.0325,0.013125,0.0119375,0.041,0.034,8.896,9.408,0.030625,0.04425
2017-03-02 07:41:00,6.4358,12.3426,1313.89,27.5776,31.555,1774.45,0.262,0.324,231.424,1.336,0.03,0.218,0.0435,0.035,15.04,-0.00192188,0.00359375,0.00575,0.027625,0.0635,30.08,0.030125,0.0138125,0.0126875,0.04075,0.03325,8.768,9.344,0.03,0.0425
2017-03-02 07:42:00,6.41902,12.2274,1319.52,27.5326,31.4321,1835.11,0.258,0.316,226.304,1.328,0.030125,0.214,0.0465,0.04225,14.848,-0.000902344,0.00615625,0.0069375,0.02225,0.0655,30.08,0.03775,0.0125,0.012375,0.042,0.0315,8.896,9.344,0.030125,0.0415
2017-03-02 07:43:00,6.41035,12.1177,1319.52,27.5032,31.3221,1814.01,0.254,0.322,219.136,1.32,0.0295,0.216,0.05225,0.0335,14.912,-0.029625,0.002625,0.00696875,0.0335,0.0525,29.824,0.0325,0.01375,0.0126875,0.0295,0.03725,8.832,9.408,0.0295,0.042
2017-03-02 07:44:00,6.44762,12.11,1308.26,27.4708,31.1832,1806.98,0.26,0.322,216.064,1.336,0.030125,0.21,0.04675,0.04075,14.912,-0.016375,0.006625,0.00565625,0.016875,0.068,29.568,0.024125,0.0138125,0.0118125,0.02925,0.03325,8.96,9.344,0.030125,0.045
2017-03-02 07:45:00,6.50349,12.1982,1332.64,27.4043,31.1365,1830.42,0.262,0.318,214.016,1.336,0.0325,0.215,0.04775,0.035,14.912,-0.0275,0.0046875,0.00525,0.03475,0.065,29.312,0.03675,0.0141875,0.0131875,0.029375,0.0345,8.832,9.344,0.0325,0.04325
2017-03-02 07:46:00,6.58184,12.1588,1327.02,27.3704,31.0386,1830.42,0.262,0.314,209.92,1.32,0.03175,0.223,0.0415,0.041,14.912,-0.018625,0.004875,0.0064375,0.024125,0.0595,28.928,0.0355,0.014625,0.0129375,0.042,0.03375,8.768,9.472,0.03175,0.04275
2017-03-02 07:47:00,6.64148,12.0888,1317.64,27.3206,30.9544,1825.73,0.256,0.326,207.872,1.312,0.027,0.214,0.036,0.046,14.848,0.028625,0.000980469,0.00392188,0.02225,0.052,28.8,0.0305,0.011375,0.00734375,0.04225,0.03225,8.832,9.344,0.027,0.04225
2017-03-02 07:48:00,6.64717,12.012,1345.54,27.2803,30.8532,1792.91,0.254,0.322,205.824,1.328,0.03075,0.215,0.04925,0.04025,14.912,0.016625,0.00285938,0.006125,0.022375,0.05375,28.544,0.0375,0.0155625,0.00925,0.04125,0.031125,8.896,9.408,0.03075,0.04375
2017-03-02 07:49:00,6.61051,11.9546,1295.37,27.246,30.8092,1751.01,0.255,0.318,202.752,0.318,0.0305,0.211,0.042,0.03575,14.976,-0.00528125,0.00596875,0.00490625,0.02425,0.062,28.288,0.03275,0.012875,0.012125,0.028625,0.03275,8.832,9.472,0.0305,0.04
2017-03-02 07:50:00,6.62002,11.9227,1287.87,27.2108,30.7315,1736.94,0.25,0.314,199.68,0.326,0.030875,0.21,0.05075,0.03975,14.848,-0.0148125,0.00475,0.00746875,0.023875,0.0585,28.032,0.0325,0.017,0.012125,0.04625,0.029,8.832,9.344,0.030875,0.043
2017-03-02 07:51:00,6.76257,11.8899,1332.64,27.1726,30.5597,1767.42,0.258,0.32,198.656,0.326,0.029375,0.215,0.046,0.03575,14.912,0.004375,0.00475,0.0078125,0.021125,0.06275,27.648,0.0325,0.013125,0.0096875,0.028875,0.03375,8.96,9.408,0.029375,0.04225
2017-03-02 07:52:00,6.74528,11.8232,1330.77,27.133,30.5036,1799.95,0.255,0.314,196.608,0.33,0.03,0.208,0.0365,0.037,14.784,-0.01625,0.00440625,0.00379688,0.0235,0.05975,27.52,0.03825,0.013625,0.0115625,0.0415,0.038,8.96,9.408,0.03,0.0425
2017-03-02 07:53:00,6.73149,11.8908,1304.51,27.0951,30.4497,1716.14,0.26,0.322,198.656,0.322,0.030375,0.211,0.04175,0.037,14.784,0.00875,0.00425,0.00615625,0.027375,0.06,27.264,0.03425,0.01375,0.0108125,0.028625,0.0335,8.896,9.408,0.030375,0.042
2017-03-02 07:54:00,6.77347,11.963,1295.37,27.0626,30.444,1723.17,0.26,0.322,198.656,0.332,0.030125,0.212,0.04325,0.043,14.784,-0.02675,0.00646875,0.008,0.027875,0.06175,27.136,0.035,0.0133125,0.010625,0.029375,0.03725,8.96,9.408,0.030125,0.043
2017-03-02 07:55:00,6.80716,11.9787,1310.14,27.0257,30.4317,1716.14,0.255,0.312,199.68,0.326,0.029375,0.208,0.05925,0.04,14.912,0.00734375,0.0066875,0.0060625,0.02475,0.0595,26.752,0.03375,0.014375,0.0085625,0.028875,0.034,8.832,9.408,0.029375,0.039
2017-03-02 07:56:00,6.80989,11.9686,1317.64,26.9831,30.44,1743.97,0.262,0.328,199.68,0.328,0.0285,0.213,0.04675,0.0375,14.912,-0.01425,0.00339063,0.00301563,0.0195,0.05975,26.624,0.03125,0.010875,0.0095,0.04075,0.03375,8.832,9.344,0.0285,0.04125
2017-03-02 07:57:00,6.78805,11.9393,1313.89,26.9499,30.4046,1732.25,0.254,0.314,199.68,0.326,0.0305,0.214,0.04875,0.03275,14.912,0.007375,0.0030625,0.00825,0.0345,0.05575,26.24,0.03275,0.01275,0.0111875,0.04125,0.03625,8.96,9.344,0.0305,0.04275
2017-03-02 07:58:00,6.76144,11.9322,1328.89,26.9422,30.3767,1739.29,0.251,0.322,199.68,0.328,0.030625,0.209,0.0415,0.0455,14.912,0.00521875,0.00315625,0.00671875,0.032,0.05875,25.984,0.029,0.012875,0.0123125,0.0295,0.03175,8.832,9.472,0.030625,0.042
2017-03-02 07:59:00,6.73787,11.9149,1310.14,26.9506,30.3434,1732.25,0.256,0.324,199.68,0.328,0.0295,0.204,0.042,0.03575,14.848,-0.01925,0.00376563,0.003375,0.022125,0.0605,25.856,0.0355,0.0125,0.013625,0.0435,0.0355,8.832,9.408,0.0295,0.04125
2017-03-02 08:00:00,6.73787,11.9149,1304.51,26.9506,30.3434,1706.76,0.254,0.318,195.584,0.326,0.030125,0.21,0.0465,0.03925,14.848,-0.0083125,0.003375,0.00678125,0.0325,0.06025,25.6,0.03,0.0128125,0.0105,0.04075,0.03375,8.768,9.472,0.030125,0.043
2017-03-02 08:01:00,6.72961,11.8916,1308.26,26.9204,30.3376,1716.14,0.256,0.318,193.536,0.326,0.029625,0.207,0.052,0.0365,14.912,-0.006,0.008875,0.00728125,0.03375,0.06125,25.344,0.029125,0.0135625,0.009625,0.04275,0.03425,8.768,9.408,0.029625,0.043
2017-03-02 08:02:00,6.66296,11.9044,1327.02,26.9312,30.3644,1727.56,0.262,0.33,193.536,0.318,0.03,0.199,0.04075,0.0385,14.912,-0.0083125,0.00496875,0.00565625,0.02275,0.0585,25.216,0.0365,0.013625,0.01175,0.04075,0.0355,8.832,9.408,0.03,0.04125
2017-03-02 08:03:00,6.67689,11.889,1310.14,26.9328,30.3773,1680.97,0.266,0.332,193.536,0.338,0.030625,0.211,0.0465,0.04525,14.912,0.00323438,0.005875,0.00379688,0.024,0.0645,24.832,0.028625,0.012625,0.010875,0.030125,0.034,8.96,9.472,0.030625,0.0415
2017-03-02 08:04:00,6.65035,11.8802,1332.64,26.9394,30.3855,1697.38,0.264,0.332,188.416,0.332,0.029375,0.211,0.04225,0.03575,14.912,-0.00217188,0.00578125,0.0063125,0.026625,0.0625,24.704,0.027875,0.0125,0.0105625,0.029375,0.033,8.832,9.408,0.029375,0.04175
2017-03-02 08:05:00,6.77685,11.8762,1325.14,26.9483,30.2952,1723.17,0.26,0.328,186.368,0.334,0.029875,0.21,0.044,0.0345,14.912,0.00367188,0.004,0.007625,0.030375,0.0575,24.448,0.03,0.0121875,0.0095,0.04475,0.0355,8.832,9.408,0.029875,0.0425
2017-03-02 08:06:00,6.79115,11.8707,1310.14,26.948,30.3085,1685.66,0.264,0.33,188.416,0.332,0.02975,0.205,0.04675,0.037,14.848,-0.00174219,0.004375,0.00628125,0.03225,0.05825,24.192,0.033,0.0134375,0.0104375,0.03,0.03575,8.896,9.344,0.02975,0.04125
2017-03-02 08:07:00,6.77845,11.8628,1302.64,26.9133,30.3181,1627.34,0.268,0.336,186.368,0.336,0.030125,0.207,0.05275,0.030125,14.912,-0.005875,0.00403125,0.005125,0.02875,0.06025,23.936,0.03425,0.0106875,0.0141875,0.029875,0.033,8.96,9.472,0.030125,0.043
2017-03-02 08:08:00,6.78729,11.8538,1312.01,26.9052,30.2954,1660.16,0.26,0.326,187.392,0.33,0.0285,0.211,0.04025,0.0345,14.912,0.00129688,0.00265625,0.0045625,0.02275,0.05875,23.808,0.033,0.01125,0.0103125,0.04225,0.034,8.768,9.408,0.0285,0.04125
2017-03-02 08:09:00,6.76285,11.844,1306.39,26.89,30.2849,1660.16,0.262,0.334,185.344,0.336,0.03125,0.204,0.03675,0.04375,14.848,-0.013,0.0039375,0.00603125,0.03425,0.06175,23.552,0.027125,0.015375,0.013375,0.048,0.03475,9.024,9.408,0.03125,0.0415
2017-03-02 08:10:00,6.79802,11.8397,1340.15,26.9098,30.2641,1678.63,0.264,0.33,185.344,0.33,0.029375,0.205,0.045,0.03775,14.848,-0.0065625,0.00251563,0.00534375,0.029375,0.0605,23.296,0.031125,0.0125625,0.010375,0.029,0.03525,8.832,9.472,0.029375,0.04025
2017-03-02 08:11:00,6.80038,11.8398,1323.27,26.9114,30.2754,1666.9,0.268,0.33,186.368,0.336,0.029125,0.202,0.051,0.04125,14.976,-5.76172E-05,0.00603125,0.0064375,0.027625,0.06175,23.168,0.031375,0.01275,0.011,0.0415,0.031375,8.832,9.536,0.029125,0.043
2017-03-02 08:12:00,6.79529,11.8422,1285.99,26.9069,30.282,1610.93,0.26,0.328,185.344,0.332,0.030875,0.203,0.04,0.03875,14.912,0.00119531,0.00546875,0.00609375,0.0335,0.059,22.784,0.034,0.013125,0.012125,0.042,0.03625,8.832,9.408,0.030875,0.0425
2017-03-02 08:13:00,6.79181,11.8292,1289.74,26.9044,30.2909,1625,0.26,0.33,186.368,0.334,0.029625,0.204,0.05,0.038,14.912,0.000589844,0.0041875,0.0058125,0.024375,0.06,22.656,0.0325,0.0133125,0.011,0.04125,0.0345,8.896,9.408,0.029625,0.0425
2017-03-02 08:14:00,6.77535,11.8272,1327.02,26.8694,30.3093,1678.63,0.262,0.326,186.368,0.334,0.029625,0.204,0.04475,0.0335,14.912,0.0028125,0.00553125,0.00603125,0.02975,0.05875,22.528,0.02975,0.01425,0.0094375,0.030125,0.0375,8.832,9.408,0.029625,0.04025
2017-03-02 08:15:00,6.77215,11.8241,1287.87,26.8233,30.3006,1606.25,1.344,0.324,185.344,0.338,0.029,0.206,0.04725,0.03675,14.912,-0.0029375,0.00264063,0.00696875,0.02375,0.052,22.272,0.028,0.012125,0.012,0.0435,0.03325,8.896,9.408,0.029,0.04225
2017-03-02 08:16:00,6.78767,11.8343,1319.52,26.8285,30.2745,1660.16,1.336,0.326,185.344,0.334,0.030625,0.201,0.0435,0.04775,14.912,-0.000847656,0.0043125,0.00659375,0.02175,0.0605,22.016,0.03325,0.01525,0.0113125,0.04425,0.03525,8.768,9.344,0.030625,0.0415
2017-03-02 08:17:00,6.79944,11.8422,1327.02,26.8482,30.2657,1643.75,1.328,0.332,184.32,0.338,0.029625,0.201,0.0455,0.0395,14.912,-0.00196094,0.00421875,0.006375,0.027375,0.0585,21.888,0.033,0.0125,0.0106875,0.03,0.03425,8.896,9.408,0.029625,0.044
2017-03-02 08:18:00,6.81507,11.8501,1308.26,26.8508,30.2876,1613.28,1.328,0.332,184.32,0.332,0.029625,0.203,0.044,0.038,14.912,-0.000871094,0.00459375,0.005625,0.026125,0.06075,21.632,0.031625,0.0136875,0.011375,0.02975,0.0345,8.832,9.472,0.029625,0.041
2017-03-02 08:19:00,6.81036,11.8496,1302.64,26.8423,30.2908,1603.9,1.328,0.33,182.272,0.332,0.029375,0.205,0.04275,0.03625,14.912,-0.00565625,0.00234375,0.00603125,0.02425,0.05875,21.376,0.02925,0.012875,0.012125,0.041,0.03475,8.704,9.344,0.029375,0.04125
2017-03-02 08:20:00,6.87643,11.8423,1285.99,26.8308,30.2525,1569.03,1.328,0.328,182.272,0.336,0.029875,0.203,0.0415,0.03575,14.912,-0.00289063,0.0045625,0.006375,0.0265,0.058,21.248,0.0325,0.0128125,0.01125,0.0415,0.0345,9.024,9.408,0.029875,0.042
2017-03-02 08:21:00,6.87643,11.8411,1310.14,26.812,30.2604,1617.97,1.336,0.334,182.272,0.334,0.029625,0.205,0.0415,0.03875,14.848,-0.00245313,0.0103125,0.006625,0.0285,0.05825,20.992,0.03275,0.0140625,0.011125,0.04175,0.035,8.832,9.344,0.029625,0.0405
2017-03-02 08:22:00,6.86489,11.8405,1321.39,26.8084,30.2505,1627.34,1.336,0.332,179.2,0.336,0.0305,0.204,0.04575,0.04,14.848,-0.00253125,0.00371875,0.00525,0.026125,0.05875,20.864,0.031625,0.013,0.01075,0.04225,0.03475,8.768,9.408,0.0305,0.04125
2017-03-02 08:23:00,6.91324,11.8351,1287.87,26.8286,30.2087,1562,1.328,0.326,180.224,0.33,0.028875,0.203,0.04375,0.0385,14.912,-0.00178125,0.00284375,0.0058125,0.024625,0.05775,20.608,0.03225,0.0125,0.0109375,0.041,0.0345,8.96,9.344,0.028875,0.0415
2017-03-02 08:24:00,6.91665,11.8345,1310.14,26.834,30.2235,1599.51,1.32,0.324,180.224,0.334,0.030375,0.202,0.0515,0.03725,14.912,-0.000160156,0.0045625,0.00534375,0.02425,0.06125,20.352,0.03375,0.0149375,0.01125,0.04275,0.035,8.832,9.344,0.030375,0.04175
2017-03-02 08:25:00,6.91287,11.835,1327.02,26.8362,30.2447,1590.13,1.312,0.322,180.224,0.334,0.029875,0.216,0.04475,0.035,14.976,-0.00342188,0.00275,0.00571875,0.026,0.053,20.224,0.0315,0.0154375,0.0095,0.04275,0.03075,8.896,9.408,0.029875,0.04275
2017-03-02 08:26:00,6.91883,11.836,1302.64,26.7991,30.2611,1573.72,1.328,0.328,181.248,0.316,0.028125,0.214,0.04175,0.03825,14.848,-0.005625,0.00189844,0.00546875,0.02325,0.05475,20.096,0.0275,0.011375,0.0091875,0.03975,0.032,8.896,9.472,0.028125,0.04025
2017-03-02 08:27:00,6.8891,11.8381,1293.49,26.7868,30.2864,1552.62,1.328,0.322,182.272,0.32,0.02875,0.211,0.0455,0.038,14.848,-0.0075625,0.003,0.00546875,0.02775,0.05975,19.84,0.031625,0.013125,0.009375,0.028,0.03275,8.896,9.472,0.02875,0.04125
2017-03-02 08:28:00,6.87586,11.8381,1310.14,26.7897,30.271,1573.72,1.32,0.324,181.248,0.328,0.03025,0.208,0.0435,0.03625,14.848,-0.000792969,0.00478125,0.0065625,0.028125,0.05775,19.712,0.031375,0.012375,0.01175,0.042,0.03425,8.832,9.344,0.03025,0.0415
2017-03-02 08:29:00,6.87359,11.8287,1327.02,26.7997,30.2886,1592.47,1.328,0.322,181.248,0.33,0.03075,0.211,0.0455,0.0415,14.848,0.006875,0.00395313,0.00728125,0.023125,0.058,19.456,0.0345,0.014125,0.01225,0.0415,0.0355,8.768,9.408,0.03075,0.04225
2017-03-02 08:30:00,6.86452,11.8215,1330.77,26.7944,30.2967,1590.13,1.328,0.328,181.248,0.316,0.028375,0.213,0.03975,0.022625,14.912,-0.0049375,0.000855469,0.00425,0.026,0.0605,19.2,0.031125,0.012375,0.009,0.04125,0.03275,8.832,9.344,0.028375,0.04125
2017-03-02 08:31:00,6.8979,11.8385,1297.01,26.7854,30.2953,1520.09,1.312,0.322,181.248,0.33,0.030875,0.208,0.048,0.04375,14.912,-0.00326563,0.0051875,0.00696875,0.0325,0.0565,19.072,0.03225,0.014125,0.0096875,0.03025,0.0355,8.96,9.344,0.030875,0.0435
2017-03-02 08:32:00,6.91144,11.8172,1319.52,26.7834,30.3128,1564.34,1.32,0.33,180.224,0.334,0.02975,0.209,0.037,0.05175,14.912,-0.00696875,0.00360938,0.00379688,0.029125,0.0545,18.816,0.031375,0.015375,0.01,0.03025,0.03575,8.768,9.472,0.02975,0.04025
2017-03-02 08:33:00,6.89393,11.8997,1308.26,26.7839,30.332,1527.12,1.328,0.328,180.224,0.33,0.030875,0.207,0.0475,0.04,14.976,-0.00275,0.00235938,0.00675,0.026875,0.0585,18.56,0.0285,0.01525,0.01225,0.0505,0.03825,8.832,9.408,0.030875,0.0415
2017-03-02 08:34:00,6.95108,11.9372,1298.89,26.7738,30.3331,1491.96,1.312,0.328,181.248,0.33,0.028125,0.212,0.04675,0.04075,14.976,0.000769531,0.00603125,0.000980469,0.03625,0.0615,18.432,0.03525,0.0150625,0.012625,0.04475,0.031125,8.832,9.408,0.028125,0.0435
2017-03-02 08:35:00,6.98273,11.9554,1317.64,26.7627,30.3775,1506.03,1.312,0.316,180.224,0.324,0.031875,0.207,0.04175,0.044,14.848,0.00975,0.0068125,0.00625,0.02275,0.068,18.304,0.028625,0.0109375,0.014625,0.02975,0.03475,8.896,9.536,0.031875,0.0435
2017-03-02 08:36:00,7.00319,11.9942,1338.27,26.8059,30.3544,1536.5,1.328,0.326,182.272,0.33,0.03075,0.21,0.028875,0.04925,15.04,0.0090625,0.0028125,0.006625,0.026,0.05075,18.176,0.03675,0.0139375,0.0125625,0.02025,0.03625,8.96,9.408,0.03075,0.04025
2017-03-02 08:37:00,7.03969,12.0471,1310.14,26.8107,30.3916,1494.3,1.32,0.328,182.272,0.326,0.0295,0.211,0.0415,0.04125,14.976,0.00596875,0.00357813,0.00534375,0.02525,0.0565,17.92,0.03025,0.012,0.01125,0.02975,0.035,8.768,9.408,0.0295,0.042
2017-03-02 08:38:00,7.06575,12.0615,1323.27,26.7748,30.4397,1538.85,1.32,0.324,181.248,0.324,0.030875,0.208,0.04225,0.03675,14.912,-0.00398438,0.00509375,0.053,0.03725,0.0635,17.792,0.03,0.015875,0.0113125,0.0305,0.037,8.96,9.408,0.030875,0.0435
2017-03-02 08:39:00,7.04875,12.0687,1295.37,26.7709,30.4533,1489.62,1.32,0.328,184.32,0.328,0.03025,0.223,0.0525,0.03625,14.848,0.00160156,0.00359375,0.006125,0.030125,0.05725,17.536,0.051,0.0126875,0.0108125,0.029625,0.03425,8.96,9.472,0.03025,0.044
2017-03-02 08:40:00,7.03606,12.0839,1295.37,26.7895,30.476,1459.43,1.36,0.334,184.32,0.338,0.0295,0.225,0.0485,0.0525,14.976,-0.0101875,0.00303125,0.00796875,0.0155625,0.06025,17.408,0.0385,0.0128125,0.011125,0.04375,0.0355,8.768,9.344,0.0295,0.04075
2017-03-02 08:41:00,7.03759,12.1117,1330.77,26.7883,30.4962,1522.44,0.268,0.338,184.32,0.342,0.030875,0.225,0.03375,0.03875,14.912,0.0051875,0.00259375,0.0064375,0.03275,0.0555,17.28,0.03425,0.014125,0.012375,0.029875,0.035,8.832,9.472,0.030875,0.0445
2017-03-02 08:42:00,7.08343,12.1861,1306.39,26.8289,30.5386,1457.09,0.266,0.338,190.464,0.336,0.032,0.225,0.04475,0.0415,14.912,0.00173438,0.00365625,0.0056875,0.025875,0.06,17.024,0.032,0.012625,0.0126875,0.0435,0.03475,8.832,9.408,0.032,0.0445
2017-03-02 08:43:00,7.02233,12.2629,1330.77,26.8073,30.7,1515.4,0.27,0.336,190.464,0.336,0.03025,0.221,0.04775,0.0365,14.912,-0.00172656,0.00440625,0.00640625,0.024875,0.0615,16.896,0.03275,0.0148125,0.010125,0.03125,0.0395,8.896,9.472,0.03025,0.04325
2017-03-02 08:44:00,7.06136,12.332,1349.29,26.8068,30.7281,1501.34,0.276,0.338,191.488,0.332,0.03425,0.217,0.054,0.047,14.912,-0.0045625,0.00771875,0.008,0.022875,0.0645,16.64,0.0375,0.01475,0.0146875,0.03125,0.032,8.896,9.408,0.03425,0.04275
2017-03-02 08:45:00,7.09271,12.4114,1342.02,26.8201,30.7602,1484.93,0.27,0.332,197.632,0.334,0.029375,0.226,0.04525,0.04175,14.912,0.00059375,0.00559375,0.00646875,0.01725,0.068,16.512,0.03075,0.0118125,0.0116875,0.030625,0.03775,8.768,9.344,0.029375,0.04475
2017-03-02 08:46:00,7.07856,12.5002,1328.89,26.8308,30.9002,1480.24,0.26,0.332,200.704,0.336,0.03075,0.224,0.047,0.03625,14.976,-0.00123438,0.00425,0.00615625,0.033,0.0625,17.28,0.028,0.0155625,0.0111875,0.029625,0.03325,8.896,9.408,0.03075,0.04475
2017-03-02 08:47:00,7.08917,12.6075,1325.14,26.8477,30.9143,1524.78,0.268,0.328,200.704,0.33,0.030625,0.227,0.0335,0.04425,14.848,-0.00590625,0.00385938,0.0066875,0.03275,0.061,17.664,0.02975,0.01375,0.0096875,0.030375,0.0345,8.896,9.344,0.030625,0.04275
2017-03-02 08:48:00,7.14273,12.6901,1306.39,26.857,30.9261,1520.09,0.266,0.334,201.728,0.33,0.028875,0.224,0.0505,0.03775,14.912,-0.0088125,0.0050625,0.0061875,0.025375,0.0645,18.688,0.030625,0.0129375,0.0099375,0.02875,0.03275,8.768,9.408,0.028875,0.043
2017-03-02 08:49:00,7.20125,12.7818,1319.52,26.9253,30.9061,1573.72,0.27,0.332,203.776,0.334,0.03275,0.218,0.04375,0.032,14.912,-0.00425,0.0049375,0.00746875,0.02925,0.06175,19.2,0.033,0.013375,0.010375,0.045,0.03525,8.96,9.344,0.03275,0.04225
2017-03-02 08:50:00,7.21531,12.8535,1349.29,26.9916,30.9306,1590.13,0.258,0.328,211.968,0.334,0.0315,0.225,0.04675,0.04025,14.912,-0.008875,0.0063125,0.00665625,0.019625,0.061,19.456,0.03225,0.013,0.010375,0.04225,0.0335,8.896,9.472,0.0315,0.0425
2017-03-02 08:51:00,7.14628,12.8988,1321.39,27.017,31.0981,1552.62,0.268,0.326,212.992,0.334,0.030625,0.222,0.0525,0.03925,14.912,-0.00446875,0.004625,0.00615625,0.018625,0.06325,19.968,0.031375,0.014,0.0115625,0.044,0.0345,8.832,9.408,0.030625,0.0425
2017-03-02 08:52:00,7.16145,12.9327,1308.26,27.0439,31.1343,1599.51,0.262,0.332,214.016,0.336,0.031375,0.223,0.043,0.036,14.912,-0.00353125,0.0045,0.0075,0.0154375,0.056,20.864,0.030875,0.016375,0.01175,0.029875,0.035,8.96,9.344,0.031375,0.0435
2017-03-02 08:53:00,7.19172,12.9451,1321.39,27.1143,31.1013,1583.1,0.268,1.504,212.992,0.334,0.028625,0.227,0.0605,0.0405,14.912,-0.00115625,0.00229688,0.00090625,0.0245,0.066,21.632,0.029125,0.0116875,0.008875,0.04325,0.03425,8.896,9.344,0.028625,0.04475
2017-03-02 08:54:00,7.21685,12.969,1315.77,27.15,31.1116,1620.31,0.262,1.496,215.04,0.33,0.030375,0.224,0.03875,0.03775,14.912,-0.00304688,0.00515625,0.00559375,0.03275,0.06175,21.504,0.029875,0.0148125,0.0093125,0.02975,0.0365,8.832,9.408,0.030375,0.045
2017-03-02 08:55:00,7.15108,12.9807,1304.51,27.203,31.2009,1576.06,0.276,1.52,220.16,0.346,0.03525,0.224,0.04175,0.037,14.848,-0.0039375,0.00634375,0.0074375,0.024875,0.06025,20.992,0.02975,0.013375,0.013375,0.02975,0.0345,8.832,9.344,0.03525,0.04275
2017-03-02 08:56:00,7.05878,12.9909,1313.89,27.1979,31.3652,1657.82,0.268,1.488,221.184,0.33,0.0325,0.22,0.04575,0.042,14.912,-0.00634375,0.00584375,0.00553125,0.023,0.0625,22.272,0.03,0.013625,0.0120625,0.04325,0.0365,8.768,9.344,0.0325,0.04275
2017-03-02 08:57:00,7.03196,13.0008,1330.77,27.2033,31.3638,1685.66,0.262,1.488,223.232,0.33,0.031125,0.226,0.03975,0.042,14.848,-0.00515625,0.00335938,0.00678125,0.022,0.0585,22.656,0.0345,0.013375,0.01275,0.042,0.03575,8.768,9.408,0.031125,0.0425
2017-03-02 08:58:00,7.017,13.0267,1327.02,27.2842,31.3569,1655.48,0.264,1.496,222.208,0.33,0.031,0.221,0.035,0.0495,14.912,0.0016875,0.004,0.00875,0.03825,0.0625,23.808,0.0195,0.0095,0.0093125,0.028875,0.03475,8.832,9.408,0.031,0.0395
2017-03-02 08:59:00,7.04474,13.0549,1347.41,27.3703,31.3249,1720.82,0.258,1.48,223.232,0.332,0.032,0.22,0.0435,0.04325,14.912,-0.0075,0.008375,0.005,0.015125,0.0655,23.552,0.027875,0.016,0.01,0.029875,0.03575,8.896,9.408,0.032,0.044
2017-03-02 09:00:00,7.04474,13.0549,1347.41,27.3703,31.3249,1720.82,0.26,1.488,225.28,0.336,0.030125,0.223,0.036,0.04,14.976,0.000515625,0.0053125,0.00471875,0.029,0.05975,24.32,0.0275,0.017125,0.011375,0.029875,0.034,8.832,9.408,0.030125,0.04375
2017-03-02 09:01:00,7.06938,13.1008,1343.66,27.4169,31.4666,1716.14,0.26,1.496,225.28,0.33,0.030125,0.22,0.03775,0.04475,14.848,0.00182031,0.00276563,0.00715625,0.03,0.05525,24.576,0.03875,0.013125,0.012625,0.03,0.03625,8.768,9.344,0.030125,0.04475
2017-03-02 09:02:00,7.08468,13.1107,1308.26,27.4099,31.5016,1671.59,0.264,1.496,226.304,0.326,0.0305,0.22,0.0455,0.03875,14.912,-0.00275,0.00201563,0.00425,0.019625,0.0605,24.832,0.033,0.0129375,0.0100625,0.028875,0.03425,8.896,9.408,0.0305,0.043
2017-03-02 09:03:00,7.06508,13.1148,1315.77,27.4325,31.4976,1662.51,0.26,1.48,230.4,0.33,0.027625,0.224,0.04,0.04275,14.912,0.00326563,0.00385938,0.0065625,0.02425,0.061,25.472,0.03275,0.01175,0.010875,0.028,0.03475,8.96,9.344,0.027625,0.04225
2017-03-02 09:04:00,7.00976,13.1148,1327.02,27.4371,31.5251,1746.32,0.262,1.48,229.376,0.332,0.030625,0.222,0.0495,0.038,14.848,0.00121875,0.0046875,0.0086875,0.027125,0.0615,25.216,0.03275,0.0133125,0.0103125,0.0295,0.0355,8.896,9.344,0.030625,0.04375
2017-03-02 09:05:00,6.99034,13.1517,1332.64,27.4813,31.5544,1695.04,0.264,1.48,230.4,0.334,0.030125,0.221,0.04325,0.0335,14.912,0.00373438,0.00509375,0.006625,0.025,0.0625,25.856,0.03,0.015,0.0115625,0.04175,0.0335,8.704,9.408,0.030125,0.04275
2017-03-02 09:06:00,7.017,13.2001,1338.27,27.486,31.5994,1760.38,0.268,1.488,231.424,0.336,0.03075,0.223,0.0455,0.037,14.848,0.00107813,0.0030625,0.00571875,0.028625,0.06175,25.856,0.03325,0.0138125,0.0118125,0.04125,0.03425,8.832,9.408,0.03075,0.04275
2017-03-02 09:07:00,7.03425,13.1935,1308.26,27.521,31.5731,1702.07,0.26,1.496,232.448,0.338,0.03075,0.22,0.0455,0.0385,14.912,0.00596875,0.0055,0.0118125,0.0285,0.062,25.856,0.03,0.0195,0.0115,0.0415,0.03425,8.832,9.344,0.03075,0.04325
2017-03-02 09:08:00,7.0353,13.2417,1315.77,27.5212,31.6279,1688,0.264,1.488,232.448,0.328,0.029875,0.218,0.0485,0.03975,14.912,0.002125,0.00379688,0.0065625,0.02625,0.05875,25.984,0.02875,0.012875,0.011625,0.029625,0.03425,8.832,9.344,0.029875,0.043
2017-03-02 09:09:00,7.07684,13.3142,1332.64,27.547,31.6439,1760.38,0.262,1.488,232.448,0.328,0.030125,0.222,0.04075,0.037,14.848,-0.015875,0.00232813,0.00665625,0.021625,0.06175,27.008,0.0325,0.0128125,0.0121875,0.04075,0.034,8.768,9.344,0.030125,0.04225
2017-03-02 09:10:00,7.14589,13.454,1345.54,27.5277,31.6501,1799.95,0.264,1.488,237.568,0.332,0.03075,0.224,0.04175,0.03875,14.848,-0.0033125,0.00310938,0.0056875,0.027125,0.061,28.544,0.03275,0.0144375,0.01175,0.04125,0.03375,8.832,9.408,0.03075,0.043
2017-03-02 09:11:00,7.17143,13.5758,1336.4,27.5168,31.6733,1732.25,0.268,1.48,238.592,0.328,0.031,0.221,0.045,0.036,14.784,-0.016875,0.00528125,0.007,0.028,0.0625,28.928,0.03625,0.0129375,0.0133125,0.029625,0.03575,8.832,9.344,0.031,0.0425
2017-03-02 09:12:00,7.20808,13.6466,1328.89,27.5335,31.6605,1769.76,0.262,1.48,241.664,0.326,0.03025,0.215,0.05475,0.035,14.912,0.015375,0.00528125,0.0065,0.028625,0.0665,29.696,0.032,0.01425,0.011,0.04225,0.03275,8.896,9.408,0.03025,0.04325
2017-03-02 09:13:00,7.18893,13.6567,1354.92,27.5943,31.685,1828.08,0.264,1.488,242.688,0.328,0.03,0.217,0.04625,0.0375,14.912,0.010625,0.00323438,0.00709375,0.024875,0.0595,30.08,0.03425,0.0134375,0.0118125,0.029125,0.035,8.768,9.408,0.03,0.0425
2017-03-02 09:14:00,7.19711,13.6624,1330.77,27.5956,31.6997,1788.22,0.262,1.488,243.712,0.33,0.03075,0.219,0.047,0.034,14.848,-0.00678125,0.00521875,0.00721875,0.02975,0.065,30.08,0.02975,0.0146875,0.0114375,0.041,0.033,8.896,9.472,0.03075,0.04375
2017-03-02 09:15:00,7.19134,13.6715,1338.27,27.6452,31.7113,1795.26,0.262,1.48,244.736,0.33,0.032,0.217,0.04225,0.0405,14.912,-0.02325,0.0041875,0.00784375,0.026,0.0675,30.08,0.03825,0.015625,0.0125625,0.02925,0.036,8.832,9.28,0.032,0.04325
2017-03-02 09:16:00,7.21242,13.7081,1364.29,27.6106,31.7877,1858.26,0.26,1.48,245.76,0.33,0.0305,0.22,0.053,0.037,14.848,-0.01475,0.00339063,0.00728125,0.02125,0.064,30.08,0.035,0.012875,0.0125625,0.029,0.035,8.896,9.408,0.0305,0.043
2017-03-02 09:17:00,7.20288,13.7547,1362.42,27.6368,31.8116,1832.77,0.268,1.488,249.856,0.33,0.030375,0.213,0.053,0.0355,14.912,-0.015,0.00421875,0.00725,0.02975,0.0595,30.08,0.026125,0.0145,0.0125,0.04225,0.03475,8.896,9.408,0.030375,0.0435
2017-03-02 09:18:00,7.21666,13.7869,1343.66,27.6682,31.8678,1818.7,0.256,1.472,251.904,0.324,0.03025,0.221,0.04475,0.037,14.784,-0.0125625,0.006,0.00653125,0.027625,0.0665,30.08,0.03025,0.01425,0.0125625,0.0415,0.0335,8.832,9.472,0.03025,0.0425
2017-03-02 09:19:00,7.17249,13.8581,1342.02,27.6867,31.9223,1851.23,0.262,0.322,252.928,0.33,0.029875,0.214,0.03975,0.03825,14.848,0.0235,0.00490625,0.0061875,0.0235,0.0655,30.08,0.03225,0.012875,0.012,0.029375,0.034,8.832,9.408,0.029875,0.04225
2017-03-02 09:20:00,7.21261,13.8636,1304.51,27.6798,31.9671,1788.22,0.258,0.32,253.952,0.33,0.031125,0.218,0.04775,0.03875,14.976,0.00392188,0.00375,0.0078125,0.020125,0.066,30.08,0.0285,0.012375,0.0128125,0.029125,0.036,8.768,9.344,0.031125,0.043
2017-03-02 09:21:00,7.19326,13.8316,1340.15,27.6763,31.9843,1839.8,0.256,0.322,254.976,0.326,0.03,0.212,0.0475,0.03575,14.912,-0.00340625,0.0051875,0.0095,0.021125,0.063,30.08,0.03275,0.013625,0.0105625,0.029125,0.035,8.896,9.408,0.03,0.0425
2017-03-02 09:22:00,7.17624,13.8464,1356.79,27.6572,31.9845,1837.45,0.26,0.322,254.976,0.326,0.031625,0.218,0.0515,0.03675,14.848,-0.02375,0.0043125,0.0081875,0.018,0.06325,30.08,0.03675,0.02075,0.0115,0.04125,0.03325,8.768,9.408,0.031625,0.04275
2017-03-02 09:23:00,7.18095,13.8541,1345.54,27.6655,31.9772,1818.7,0.26,0.322,259.072,0.332,0.031625,0.213,0.04575,0.047,14.848,0.0100625,0.00317188,0.00653125,0.025875,0.06225,30.08,0.0285,0.0128125,0.012625,0.02975,0.0335,8.832,9.408,0.031625,0.04325
2017-03-02 09:24:00,7.17336,13.8681,1293.49,27.6551,31.9948,1760.38,0.26,0.322,260.096,0.326,0.030125,0.212,0.04425,0.04475,14.784,0.017625,0.005375,0.00771875,0.0265,0.0645,30.08,0.0325,0.014,0.0110625,0.0405,0.0335,8.832,9.344,0.030125,0.04275
2017-03-02 09:25:00,7.10956,13.8755,1353.04,27.6822,32.0559,1862.95,0.258,0.316,261.12,0.328,0.031625,0.218,0.04975,0.038,14.912,0.012,0.00425,0.00634375,0.021625,0.065,30.08,0.03325,0.0121875,0.011375,0.04025,0.03525,8.832,9.344,0.031625,0.042
2017-03-02 09:26:00,7.09013,13.8871,1343.66,27.702,32.0978,1809.32,0.254,0.312,261.12,0.322,0.02975,0.213,0.0525,0.0385,14.912,-0.02275,0.0064375,0.007625,0.022,0.067,30.08,0.038,0.0138125,0.0106875,0.028625,0.03225,8.896,9.344,0.02975,0.043
2017-03-02 09:27:00,7.10018,13.9015,1323.27,27.7449,32.0954,1797.6,0.258,0.318,261.12,1.328,0.02975,0.22,0.055,0.039,14.912,-0.019875,0.00465625,0.00290625,0.0275,0.05975,30.08,0.023,0.0128125,0.0111875,0.0415,0.037,8.768,9.344,0.02975,0.04175
2017-03-02 09:28:00,7.12422,13.9151,1347.41,27.7008,32.1505,1846.83,0.256,0.32,261.12,1.328,0.0305,0.211,0.042,0.04,14.912,-0.009875,0.00440625,0.0073125,0.030125,0.064,30.08,0.03575,0.0149375,0.0096875,0.04225,0.033,8.896,9.408,0.0305,0.04025
2017-03-02 09:29:00,7.11732,13.9327,1362.42,27.6933,32.1413,1848.88,0.26,0.326,262.144,1.344,0.030875,0.216,0.026625,0.03925,14.912,0.0020625,0.00245313,0.007,0.023375,0.06125,29.952,0.03025,0.013875,0.0158125,0.04125,0.035,8.768,9.344,0.030875,0.04375
2017-03-02 09:30:00,7.14119,13.9737,1332.64,27.7087,32.1194,1774.45,0.256,0.318,262.144,1.328,0.224,0.215,0.038,0.03325,14.912,0.0255,0.0060625,0.00671875,0.017625,0.065,30.208,0.028625,0.013125,0.0108125,0.302,0.03375,8.896,9.344,0.224,0.0425
2017-03-02 09:31:00,7.16961,14.0166,2439.16,26.8883,32.142,3458.85,0.262,0.322,260.096,1.344,9.408,0.214,0.05575,0.0315,14.656,-0.0134375,14.272,0.0084375,0.022375,0.0615,30.08,0.031125,30.72,0.01575,8.256,8.32,8.832,9.408,9.408,8.704
2017-03-02 09:32:00,10.1072,14.0489,2487.69,26.0464,29.1765,3769.18,0.256,0.324,258.048,1.328,9.344,0.207,0.04575,0.039,14.656,0.00703125,14.208,0.0085625,0.02825,0.0655,29.952,0.02725,30.592,0.0095625,8.128,8.384,8.896,9.408,9.344,8.768
2017-03-02 09:33:00,10.0625,14.0112,2459.79,25.5743,28.7887,3664.27,0.256,0.318,254.976,1.328,9.216,0.204,0.04225,0.036,14.656,0.00142188,14.272,0.0088125,0.028875,0.0645,29.952,0.0375,30.72,0.013125,8.192,8.32,8.832,9.408,9.216,8.704
2017-03-02 09:34:00,10.0309,13.827,2547.47,25.7028,28.4731,3713.21,0.258,0.322,254.976,1.32,9.088,0.208,0.0455,0.03225,14.656,-0.024375,14.272,0.00684375,0.022875,0.065,30.08,0.033,30.72,0.0114375,8.256,8.384,8.896,9.408,9.088,8.64
2017-03-02 09:35:00,9.77103,13.7831,2509.96,25.6495,29.0992,3746.03,0.255,0.314,250.88,1.32,9.088,0.209,0.04575,0.03425,14.656,0.019375,14.272,0.0064375,0.02575,0.06375,30.08,0.03425,30.72,0.0129375,8.128,8.384,8.896,9.472,9.088,8.64
2017-03-02 09:36:00,8.43628,13.9019,2551.22,25.7824,29.3386,3743.68,0.262,0.324,249.856,1.336,9.088,0.207,0.04775,0.03725,14.656,-0.0235,14.272,0.01075,0.026375,0.0665,30.08,0.03675,30.848,0.0111875,8.192,8.192,8.96,9.408,9.088,8.576
2017-03-02 09:37:00,9.08727,13.9296,2547.47,25.952,29.0253,3787.93,0.25,0.322,249.856,1.328,9.216,0.21,0.04725,0.03275,14.656,0.020875,14.272,0.00275,0.02625,0.0615,29.952,0.03475,30.592,0.007625,8.192,8.16,8.96,9.408,9.216,8.576
2017-03-02 09:38:00,8.57125,13.9434,2577.25,25.9674,28.7831,3773.86,0.256,0.32,249.856,1.312,9.28,1.224,0.0405,0.0385,14.72,-0.0115625,14.272,0.0083125,0.03225,0.0675,29.952,0.033,30.464,0.016125,8.096,8.448,8.832,9.408,9.28,8.448
2017-03-02 09:39:00,8.60665,13.9311,2558.49,25.907,29.4374,3762.14,0.256,0.328,248.832,1.336,9.472,1.216,0.04225,0.04075,14.656,0.01875,14.272,0.00678125,0.026375,0.06225,29.568,0.034,30.336,0.00784375,8.256,8.256,8.96,9.472,9.472,8.576
2017-03-02 09:40:00,9.04657,13.8508,2539.97,25.9186,28.9715,3727.27,0.256,0.324,245.76,1.32,9.408,1.208,0.04275,0.038,14.656,-0.01,14.336,0.0093125,0.025375,0.06225,29.184,0.0305,29.952,0.0121875,8.16,8.256,9.088,9.472,9.408,8.768
2017-03-02 09:41:00,8.37748,13.8429,2519.34,25.9643,28.8794,3634.08,0.262,0.322,244.736,1.328,9.28,1.216,0.04,0.03975,14.72,-0.0155625,14.272,0.01125,0.02525,0.057,29.056,0.030375,29.696,0.0115,8.064,8.384,8.896,9.408,9.28,8.576
2017-03-02 09:42:00,8.69363,13.8603,2556.62,25.9799,29.4521,3750.71,0.252,0.318,242.688,1.328,9.216,1.216,0.05125,0.04075,14.72,0.0104375,14.272,0.0105,0.025125,0.064,28.8,0.036,29.568,0.013375,8.256,8.16,8.896,9.472,9.216,8.512
2017-03-02 09:43:00,8.85229,13.9375,2565.99,25.9733,29.0996,3753.06,0.26,0.326,243.712,1.336,9.216,1.216,0.04625,0.03625,14.656,0.00275,14.272,0.0090625,0.024,0.06225,28.544,0.03175,29.312,0.012,8.192,8.256,8.896,9.472,9.216,8.704
2017-03-02 09:44:00,8.42054,14.0103,2519.34,25.95,28.9866,3671.3,0.252,0.322,244.736,1.336,9.216,1.216,0.0445,0.04075,14.656,-0.016625,14.272,0.0070625,0.025125,0.0655,28.416,0.029125,28.928,0.0125625,8.192,8.32,8.896,9.408,9.216,8.576
2017-03-02 09:45:00,8.57332,14.078,2532.47,25.9384,29.5038,3634.08,0.254,0.318,247.808,1.32,9.152,1.208,0.035,0.0375,14.592,-0.019,14.272,0.00428125,0.027,0.061,28.16,0.028125,28.672,0.0108125,8.16,8.32,8.896,9.408,9.152,8.64
2017-03-02 09:46:00,9.03497,14.1073,2831.14,25.9764,29.2377,4828.52,0.25,0.316,247.808,1.32,9.152,1.216,0.04925,0.03625,14.528,-8.34961E-05,12.032,11.904,0.03275,0.06125,27.648,0.02575,28.288,28.032,8.064,8.256,9.024,9.472,9.152,8.576
2017-03-02 09:47:00,9.20863,14.0961,2875.91,25.9735,28.2316,5237.01,0.255,0.324,247.808,1.328,9.216,159.744,0.04,0.0415,14.528,-0.00778125,11.968,11.84,0.02625,0.0545,27.392,0.031875,28.032,27.904,8.16,8.256,9.024,9.408,9.216,8.64
2017-03-02 09:48:00,8.88412,14.0929,2933.58,26.0222,28.4975,5316.14,0.256,0.32,246.784,1.328,9.344,60.928,0.04325,0.03725,14.592,-0.01175,12.032,11.904,0.02575,0.064,27.264,0.031875,27.904,27.904,8.32,8.384,8.96,9.536,9.344,8.576
2017-03-02 09:49:00,9.31675,14.4674,2900.06,26.1665,28.7338,5255.48,0.256,0.324,248.832,1.328,9.216,159.744,0.03875,0.0375,14.528,0.0235,12.032,11.904,0.02225,0.068,27.008,0.02975,27.776,27.52,8.16,8.192,8.896,9.472,9.216,8.512
