time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-02 13:20:00,6.97284,13.1977,3659.62,28.1473,32.6518,5715.26,1.24,207.872,266.24,0.31,8.96,215.04,16.384,0.0335,13.632,0.028875,11.712,11.456,15.936,0.0735,16,0.036,16.384,16.064,8.128,8.096,8.832,9.408,8.96,8.576
2017-03-02 13:21:00,6.94548,13.1433,3663.37,28.1035,32.6342,5682.44,1.232,207.872,266.24,0.302,9.024,209.92,16.384,0.04225,13.568,0.03325,11.648,11.456,15.744,0.0785,15.872,0.026375,16.256,16.064,8.032,8.192,8.896,9.344,9.024,8.512
2017-03-02 13:22:00,6.91969,13.09,3603.59,28.1036,32.5622,5530.93,1.232,208.896,264.192,0.302,9.28,209.92,16.384,0.04225,13.568,0.03525,11.712,11.456,15.552,0.0765,15.616,0.029375,16,15.808,8.032,8.128,8.768,9.216,9.28,8.512
2017-03-02 13:23:00,6.90444,13.0625,3642.74,28.1188,32.6047,5591.59,1.224,206.848,264.192,0.306,9.024,209.92,16.384,0.029375,13.568,0.028125,11.648,11.456,15.36,0.068,15.424,0.029875,15.872,15.68,7.904,8.384,8.704,9.28,9.024,8.448
2017-03-02 13:24:00,6.90226,12.9972,3594.21,28.1297,32.589,5484.34,1.24,206.848,264.192,0.308,9.152,209.92,16.32,0.03625,13.568,0.026125,11.648,11.456,15.232,0.0815,15.232,0.027625,15.552,15.552,8.16,8.256,8.704,9.28,9.152,8.512
2017-03-02 13:25:00,6.90756,12.9874,3626.1,28.1056,32.6234,5523.9,1.24,207.872,264.192,0.304,9.088,207.872,16.384,0.0465,13.568,0.0345,11.648,11.456,15.04,0.071,15.232,0.02525,15.424,15.36,8.096,8.32,8.896,9.28,9.088,8.576
2017-03-02 13:26:00,6.88276,12.9762,3633.36,28.0931,32.6334,5593.94,1.24,206.848,264.192,0.314,9.024,205.824,16.32,0.0395,13.568,0.03,11.712,11.456,14.976,0.0835,14.912,0.0215,15.36,15.232,8.128,8.096,8.832,9.28,9.024,8.384
2017-03-02 13:27:00,6.86036,12.9947,3652.12,28.1013,32.6155,5488.74,1.232,206.848,264.192,0.304,9.216,206.848,16.384,0.03925,13.632,0.05025,11.648,11.456,14.656,0.06325,14.784,0.027625,15.168,15.104,8.16,8.256,8.768,9.408,9.216,8.32
2017-03-02 13:28:00,6.91959,12.9446,3607.34,28.1127,32.6031,5418.99,1.224,205.824,262.144,0.288,9.152,219.136,16.384,0.03075,13.632,0.03175,11.648,11.456,14.592,0.0945,14.72,0.0125625,14.976,14.848,8.16,8.32,8.832,9.344,9.152,8.512
2017-03-02 13:29:00,6.93951,12.9456,3596.09,28.1275,32.6751,5432.77,1.24,205.824,262.144,0.316,8.96,209.92,16.384,0.0355,13.632,0.030125,11.712,11.456,14.464,0.0735,14.464,0.02875,14.848,14.784,8.096,8.032,8.832,9.344,8.96,8.576
2017-03-02 13:30:00,6.86064,12.926,3611.09,28.1054,32.7105,5325.51,1.248,205.824,264.192,0.312,8.96,208.896,16.384,0.04025,13.568,0.027,11.712,11.52,14.272,0.074,14.336,0.0365,14.656,14.528,7.968,8.192,8.896,9.344,8.96,8.512
2017-03-02 13:31:00,6.85318,12.892,3655.87,28.0941,32.7628,5390.86,1.24,206.848,266.24,0.312,9.088,208.896,16.384,0.0405,13.632,0.03325,11.712,11.456,14.08,0.075,14.08,0.0315,14.528,14.4,8.032,8,8.704,9.28,9.088,8.512
2017-03-02 13:32:00,6.82761,12.8771,3659.62,28.0425,32.7176,5344.27,1.24,206.848,266.24,0.31,9.216,209.92,16.384,0.043,13.568,0.0275,11.648,11.456,14.016,0.07,13.952,0.02825,14.4,14.272,7.968,8.256,8.64,9.344,9.216,8.384
2017-03-02 13:33:00,6.80141,12.8498,3629.61,28.0609,32.7358,5290.64,0.229,206.848,266.24,0.31,9.152,208.896,16.384,0.03775,13.632,0.028875,11.712,11.456,13.824,0.0805,13.952,0.03025,14.144,13.952,8,8.128,8.704,9.28,9.152,8.384
2017-03-02 13:34:00,6.79539,12.9132,3624.22,28.1101,32.7169,5332.55,0.223,205.824,264.192,0.292,8.96,206.848,16.32,0.0375,13.632,0.028625,11.712,11.52,13.696,0.0765,13.696,0.022125,14.08,13.888,7.968,8.064,8.832,9.28,8.96,8.576
2017-03-02 13:35:00,6.84072,12.881,3616.72,28.2062,32.7218,5283.61,0.227,207.872,264.192,0.31,9.024,206.848,16.256,0.04475,13.632,0.035,11.648,11.456,13.568,0.068,13.568,0.023875,13.952,13.824,8.032,8.256,8.832,9.28,9.024,8.384
2017-03-02 13:36:00,6.85601,12.8565,3597.96,28.2486,32.7711,5197.16,0.223,206.848,266.24,1.256,9.024,207.872,16.32,0.03825,13.632,0.02275,11.712,11.456,13.376,0.073,13.568,0.030625,13.632,13.504,7.968,8.096,8.832,9.344,9.024,8.448
2017-03-02 13:37:00,6.85365,12.8327,3653.99,28.2267,32.8524,5311.45,0.229,205.824,264.192,1.256,8.96,206.848,16.384,0.03775,13.568,0.04,11.648,11.456,13.248,0.073,13.248,0.03325,13.632,13.504,7.904,8.256,8.896,9.344,8.96,8.512
2017-03-02 13:38:00,6.85875,12.8418,3599.84,28.2602,32.8681,5199.51,0.229,203.776,264.192,1.256,9.152,207.872,16.384,0.03925,13.632,0.0335,11.712,11.456,13.12,0.076,13.12,0.029375,13.376,13.312,7.872,8.192,8.768,9.344,9.152,8.448
2017-03-02 13:39:00,6.90983,12.8268,3592.34,28.3085,32.8401,5122.44,0.225,204.8,264.192,1.264,8.96,206.848,16.384,0.03875,13.568,0.026375,11.712,11.456,12.928,0.081,12.992,0.024125,13.312,13.248,7.84,8.192,8.96,9.28,8.96,8.448
2017-03-02 13:40:00,6.91798,12.7872,3618.59,28.3221,32.8936,5145.88,0.225,203.776,266.24,1.232,9.088,205.824,16.384,0.03875,13.568,0.038,11.712,11.456,12.736,0.06025,12.8,0.031875,13.12,13.12,7.936,8.128,8.768,9.28,9.088,8.448
2017-03-02 13:41:00,6.91315,12.8152,3599.84,28.2991,32.9262,5113.35,0.22,204.8,266.24,1.264,8.96,204.8,16.32,0.03725,13.632,0.025625,11.712,11.456,12.672,0.074,12.672,0.025125,12.928,12.864,8.128,8.32,8.896,9.344,8.96,8.384
2017-03-02 13:42:00,6.92348,12.8064,3620.47,28.2681,32.9399,5187.78,0.225,203.776,266.24,1.256,8.96,205.824,16.32,0.038,13.632,0.03075,11.648,11.456,12.48,0.076,12.48,0.027875,12.864,12.8,8.128,8.192,8.896,9.216,8.96,8.32
2017-03-02 13:43:00,6.99576,12.8115,3611.09,28.223,32.8909,5113.35,0.225,204.8,266.24,1.248,9.024,206.848,16.32,0.04275,13.568,0.0345,11.712,11.456,12.352,0.072,12.352,0.029875,12.672,12.672,8.032,8.16,8.768,9.344,9.024,8.512
2017-03-02 13:44:00,6.96723,12.8544,3616.72,28.1414,32.8303,5029.25,0.229,205.824,266.24,1.264,9.024,210.944,16.32,0.03725,13.632,0.03275,11.648,11.456,12.288,0.073,12.224,0.02875,12.48,12.416,8.096,8.256,8.832,9.28,9.024,8.384
2017-03-02 13:45:00,6.97807,12.8272,3597.96,28.1434,32.8105,5012.84,0.224,203.776,266.24,1.264,9.088,214.016,16.32,0.0395,13.632,0.02625,11.712,11.456,12.096,0.074,12.16,0.027375,12.352,12.352,8.064,8.16,8.96,9.28,9.088,8.448
2017-03-02 13:46:00,6.97255,12.8211,3581.08,28.2158,32.8945,4998.77,0.227,202.752,266.24,1.256,8.96,204.8,16.32,0.04275,13.632,0.026375,11.648,11.456,11.968,0.0745,11.968,0.028875,12.224,12.16,8,8.192,8.832,9.216,8.96,8.448
2017-03-02 13:47:00,6.91315,12.8418,3638.99,28.2317,32.9453,5071.15,0.225,203.776,266.24,1.264,9.024,207.872,16.256,0.04,13.568,0.03475,11.712,11.456,11.776,0.076,11.84,0.03225,12.032,11.968,8,8.032,8.96,9.28,9.024,8.384
2017-03-02 13:48:00,6.96989,12.8659,3642.74,28.2044,32.94,5026.9,0.23,204.8,266.24,1.264,9.088,208.896,16.384,0.0395,13.632,0.0275,11.712,11.456,11.712,0.074,11.712,0.02875,11.968,11.968,8,8.032,8.896,9.344,9.088,8.576
2017-03-02 13:49:00,6.9583,12.8626,3642.74,28.1887,32.9626,5048,0.228,204.8,266.24,1.264,9.088,217.088,16.32,0.030625,13.568,0.0235,11.648,11.456,11.52,0.0725,11.52,0.022375,11.84,11.712,8.064,8.096,8.768,9.344,9.088,8.384
2017-03-02 13:50:00,7.00852,12.8215,3635.24,28.1527,33.0169,4998.77,0.229,203.776,266.24,1.256,9.152,209.92,16.384,0.0375,13.568,0.0325,11.648,11.456,11.456,0.071,11.52,0.028375,11.776,11.648,8.032,8.16,8.96,9.28,9.152,8.384
2017-03-02 13:51:00,6.9213,12.851,3638.99,28.15,33.0528,5010.49,0.225,203.776,264.192,1.256,9.152,203.776,16.32,0.03875,13.568,0.028125,11.712,11.456,11.456,0.072,11.52,0.0295,11.776,11.712,8.032,8.096,8.832,9.28,9.152,8.448
2017-03-02 13:52:00,6.91504,12.8395,3620.47,28.1737,33.0335,5024.56,0.227,203.776,266.24,1.256,9.024,204.8,16.32,0.0435,13.568,0.031625,11.648,11.456,11.52,0.074,11.52,0.03275,11.776,11.712,8,8.096,8.896,9.28,9.024,8.448
2017-03-02 13:53:00,6.97322,12.8287,3599.84,28.1841,32.9975,4912.62,0.229,203.776,264.192,1.264,9.024,205.824,16.256,0.04025,13.632,0.03275,11.712,11.456,11.456,0.0725,11.52,0.02925,11.776,11.648,7.904,8.16,8.768,9.344,9.024,8.32
2017-03-02 13:54:00,6.98273,12.831,3586.71,28.2049,32.9989,4877.45,0.229,204.8,266.24,1.256,9.024,208.896,16.32,0.0395,13.568,0.02825,11.712,11.456,11.52,0.071,11.456,0.02975,11.776,11.712,7.936,8.128,8.832,9.28,9.024,8.512
2017-03-02 13:55:00,7.00414,12.8255,3582.96,28.1989,33.0266,4893.86,0.229,203.776,264.192,1.264,9.216,209.92,16.384,0.039,13.568,0.03475,11.712,11.52,11.456,0.0735,11.52,0.029625,11.712,11.648,8.032,8.192,8.832,9.28,9.216,8.512
2017-03-02 13:56:00,6.98615,12.822,3611.09,28.1945,33.0245,4949.83,0.225,204.8,266.24,1.264,9.216,209.92,16.384,0.04075,13.568,0.029,11.712,11.456,11.456,0.0735,11.52,0.02975,11.776,11.648,8,8,8.704,9.28,9.216,8.384
2017-03-02 13:57:00,6.95403,12.8401,3646.49,28.1642,32.9953,4966.25,0.222,204.8,264.192,1.264,8.96,208.896,16.256,0.041,13.568,0.03325,11.648,11.456,11.52,0.072,11.52,0.029,11.776,11.648,8.032,8.032,8.768,9.216,8.96,8.448
2017-03-02 13:58:00,6.96676,12.8588,3596.09,28.1553,32.9571,4903.24,0.224,202.752,264.192,1.256,9.088,214.016,16.256,0.0405,13.568,0.03525,11.712,11.456,11.456,0.071,11.52,0.030625,11.776,11.648,8.128,8.128,8.896,9.344,9.088,8.512
2017-03-02 13:59:00,6.99785,12.8654,3648.37,28.1685,32.9325,5038.63,0.231,204.8,266.24,1.256,9.024,212.992,16.256,0.0405,13.632,0.03575,11.648,11.392,11.456,0.0695,11.52,0.025125,11.776,11.712,8.032,8.064,8.704,9.28,9.024,8.448
2017-03-02 14:00:00,7.0009,12.8258,3616.72,28.1433,32.9682,4963.9,0.226,204.8,264.192,1.264,9.152,211.968,16.32,0.045,13.568,0.03275,11.648,11.456,11.456,0.075,11.52,0.030125,11.776,11.712,7.872,8.192,8.768,9.344,9.152,8.512
2017-03-02 14:01:00,6.97531,12.8373,3638.99,28.1512,32.9926,4956.87,0.226,204.8,264.192,1.248,9.024,212.992,16.32,0.03725,13.568,0.03625,11.648,11.456,11.456,0.0735,11.456,0.028375,11.776,11.648,7.904,8.064,8.832,9.28,9.024,8.704
2017-03-02 14:02:00,6.97845,12.8314,3622.34,28.1355,33.0147,4996.43,0.228,204.8,264.192,1.248,9.024,210.944,16.256,0.04125,13.568,0.0375,11.712,11.456,11.456,0.0695,11.52,0.027625,11.712,11.712,7.968,8.448,8.832,9.28,9.024,8.32
2017-03-02 14:03:00,6.936,12.7928,3638.99,28.0537,33.0177,5001.12,0.228,204.8,264.192,0.308,9.088,207.872,16.32,0.03725,13.568,0.033,11.648,11.456,11.52,0.075,11.52,0.0265,11.712,11.648,8.032,8.16,8.832,9.344,9.088,8.448
2017-03-02 14:04:00,6.9176,12.8086,3611.09,28.0199,32.9206,4938.11,0.227,203.776,264.192,0.312,9.088,205.824,16.384,0.0425,13.568,0.030375,11.712,11.456,11.456,0.071,11.52,0.029375,11.776,11.648,8.032,8.32,8.768,9.28,9.088,8.384
2017-03-02 14:05:00,6.90264,12.8106,3629.61,28.023,32.9103,4956.87,0.221,203.776,264.192,0.302,9.024,204.8,16.32,0.04425,13.632,0.030125,11.712,11.456,11.456,0.0785,11.584,0.045,11.84,11.712,7.968,8.032,8.768,9.344,9.024,8.448
2017-03-02 14:06:00,6.88721,12.8402,3607.34,27.9872,32.8532,4929.03,0.224,203.776,264.192,0.3,9.024,209.92,16.256,0.04875,13.632,0.0315,11.712,11.456,11.392,0.07,11.52,0.02475,11.776,11.648,7.936,8.16,8.704,9.344,9.024,8.512
2017-03-02 14:07:00,6.9508,12.8039,3642.74,27.969,32.8026,4947.49,0.227,203.776,262.144,0.308,9.152,218.112,16.32,0.04,13.632,0.0325,11.648,11.456,11.456,0.0705,11.52,0.0315,11.776,11.648,8.096,8.032,8.832,9.28,9.152,8.384
2017-03-02 14:08:00,6.94596,12.7973,3612.97,27.9413,32.8739,4975.62,0.224,204.8,262.144,0.312,9.152,208.896,16.256,0.03425,13.568,0.027125,11.648,11.52,11.456,0.072,11.52,0.03025,11.776,11.648,8.032,8.32,8.832,9.28,9.152,8.384
2017-03-02 14:09:00,6.84818,12.7625,3653.99,27.9308,32.8645,4992.03,0.221,204.8,262.144,0.304,9.088,207.872,16.256,0.0395,13.568,0.03025,11.712,11.456,11.456,0.069,11.456,0.03375,11.712,11.648,7.904,8.096,8.768,9.344,9.088,8.448
2017-03-02 14:10:00,6.86905,12.763,3638.99,27.9338,32.8388,4884.49,0.228,203.776,262.144,0.31,9.152,204.8,16.384,0.042,13.632,0.034,11.648,11.456,11.456,0.076,11.52,0.0285,11.776,11.712,7.84,8.192,8.832,9.344,9.152,8.384
2017-03-02 14:11:00,6.85611,12.792,3633.36,27.8746,32.8239,4961.56,0.227,204.8,262.144,0.308,9.088,201.728,16.32,0.037,13.632,0.037,11.712,11.456,11.456,0.075,11.52,0.028875,11.712,11.712,8,8.128,8.832,9.344,9.088,8.32
2017-03-02 14:12:00,6.85498,12.7542,3661.49,27.9273,32.7278,4968.59,0.227,204.8,262.144,0.304,9.024,212.992,16.32,0.031125,13.568,0.028375,11.712,11.456,11.456,0.066,11.52,0.02925,11.776,11.648,7.968,8.32,8.768,9.344,9.024,8.512
2017-03-02 14:13:00,6.87851,12.7754,3596.09,27.9077,32.7425,4924.34,0.225,204.8,264.192,0.306,8.96,209.92,16.32,0.033,13.568,0.026375,11.712,11.456,11.456,0.0625,11.52,0.02775,11.776,11.712,7.968,8.064,8.704,9.344,8.96,8.256
2017-03-02 14:14:00,6.83629,12.7582,3646.49,27.8284,32.7811,4996.43,0.225,204.8,264.192,0.306,9.152,208.896,16.32,0.0465,13.568,0.03425,11.712,11.52,11.456,0.071,11.52,0.025875,11.776,11.648,8,8.064,8.704,9.344,9.152,8.256
2017-03-02 14:15:00,6.82007,12.7462,3616.72,27.7299,32.7388,5010.49,0.224,205.824,264.192,0.308,9.088,203.776,16.32,0.03825,13.632,0.0365,11.712,11.456,11.456,0.0605,11.456,0.02175,11.712,11.712,8.064,8.256,8.768,9.28,9.088,8.384
2017-03-02 14:16:00,6.78983,12.7487,3601.71,27.7185,32.6913,4940.46,0.225,204.8,264.192,0.308,9.152,208.896,16.256,0.04,13.632,0.030875,11.712,11.456,11.456,0.0725,11.52,0.03,11.776,11.712,8.096,8.128,8.768,9.344,9.152,8.384
2017-03-02 14:17:00,6.85724,12.7148,3640.86,27.6894,32.6163,4987.34,0.229,203.776,264.192,0.306,9.088,212.992,16.32,0.03375,13.632,0.024875,11.712,11.456,11.456,0.072,11.52,0.02925,11.776,11.648,8.096,8.064,8.768,9.344,9.088,8.512
2017-03-02 14:18:00,6.858,12.6862,3616.72,27.7373,32.6191,4938.11,0.225,204.8,262.144,0.306,9.088,202.752,16.32,0.04,13.632,0.036,11.712,11.52,11.456,0.07,11.456,0.0335,11.776,11.648,8.096,8.256,8.832,9.344,9.088,8.448
2017-03-02 14:19:00,6.81224,12.7193,3626.1,27.7309,32.5884,5001.12,0.225,203.776,264.192,0.31,9.152,209.92,16.384,0.04425,13.568,0.0315,11.712,11.52,11.392,0.0765,11.52,0.024375,11.776,11.648,8.096,8.064,8.896,9.344,9.152,8.448
2017-03-02 14:20:00,6.85384,12.7123,3659.62,27.75,32.6472,5054.74,0.227,202.752,264.192,0.308,9.088,202.752,16.384,0.04,13.632,0.03525,11.712,11.456,11.456,0.077,11.52,0.027875,11.776,11.712,8.032,8.256,8.896,9.28,9.088,8.64
2017-03-02 14:21:00,6.81931,12.7035,3607.34,27.7912,32.5911,4935.77,0.228,202.752,264.192,0.31,9.088,206.848,16.32,0.04125,13.568,0.032,11.712,11.456,11.456,0.078,11.52,0.03275,11.776,11.648,7.968,8.128,8.768,9.28,9.088,8.512
2017-03-02 14:22:00,6.88172,12.6732,3614.84,27.7894,32.6133,4940.46,0.224,202.752,264.192,0.308,8.96,205.824,16.256,0.036,13.632,0.027875,11.712,11.456,11.456,0.0715,11.52,0.032,11.776,11.712,8,8.096,8.768,9.28,8.96,8.32
2017-03-02 14:23:00,6.86575,12.6717,3669,27.7373,32.6,4968.59,0.226,203.776,262.144,0.308,9.152,206.848,16.256,0.038,13.632,0.03,11.712,11.456,11.456,0.0715,11.52,0.029125,11.776,11.648,7.936,8.16,8.768,9.344,9.152,8.448
2017-03-02 14:24:00,6.86641,12.6651,3609.22,27.6915,32.5728,4938.11,0.227,202.752,264.192,0.306,9.152,209.92,16.32,0.04475,13.632,0.02475,11.712,11.456,11.456,0.0755,11.52,0.031875,11.776,11.712,8,8.032,8.768,9.28,9.152,8.384
2017-03-02 14:25:00,6.85724,12.6816,3650.24,27.71,32.5046,5001.12,0.225,202.752,262.144,0.31,8.896,210.944,16.32,0.0415,13.632,0.0275,11.648,11.456,11.456,0.073,11.52,0.030875,11.776,11.712,8.064,8.16,8.896,9.344,8.896,8.384
2017-03-02 14:26:00,6.85639,12.7007,3626.1,27.7226,32.5684,4931.08,0.234,202.752,262.144,0.29,9.024,200.704,16.32,0.037,13.568,0.028125,11.712,11.456,11.456,0.0705,11.52,0.028,11.776,11.648,8.096,8.128,8.832,9.28,9.024,8.384
2017-03-02 14:27:00,6.79944,12.6751,3661.49,27.7289,32.5263,5008.15,0.224,203.776,262.144,0.304,9.024,206.848,16.32,0.03525,13.632,0.03775,11.648,11.456,11.456,0.0715,11.52,0.028,11.84,11.712,8.064,8.192,8.832,9.28,9.024,8.384
2017-03-02 14:28:00,6.88541,12.6793,3638.99,27.7668,32.4989,4938.11,0.224,201.728,262.144,0.306,9.088,206.848,16.256,0.04225,13.632,0.031875,11.712,11.456,11.456,0.072,11.52,0.02425,11.712,11.776,8.032,8.192,8.768,9.408,9.088,8.32
2017-03-02 14:29:00,6.88522,12.6694,3648.37,27.7253,32.5074,5017.53,0.232,202.752,261.12,0.31,8.96,205.824,16.32,0.03675,13.632,0.0295,11.712,11.456,11.456,0.0705,11.584,0.0315,11.712,11.648,8.032,8.192,8.832,9.344,8.96,8.64
2017-03-02 14:30:00,6.86924,12.6912,3590.46,27.7243,32.4619,4914.96,0.23,201.728,261.12,0.31,8.96,205.824,16.32,0.03875,13.568,0.0325,11.712,11.456,11.456,0.074,11.52,0.0275,11.712,11.648,8,8.32,8.832,9.28,8.96,8.512
2017-03-02 14:31:00,6.86745,12.6663,3618.59,27.7494,32.4457,4945.15,0.224,202.752,262.144,0.31,9.024,208.896,16.32,0.035,13.568,0.03375,11.712,11.456,11.456,0.073,11.52,0.02975,11.776,11.648,7.872,8.384,8.768,9.344,9.024,8.32
2017-03-02 14:32:00,6.89431,12.6542,3622.34,27.7775,32.5389,4929.03,0.232,201.728,262.144,0.31,9.152,207.872,16.256,0.0425,13.568,0.03,11.712,11.52,11.456,0.0745,11.52,0.030875,11.776,11.648,8,8.256,8.96,9.28,9.152,8.64
2017-03-02 14:33:00,6.88276,12.6219,3650.24,27.7247,32.5723,5050.35,0.226,200.704,260.096,0.3,9.024,206.848,16.32,0.037,13.632,0.02525,11.648,11.52,11.456,0.072,11.456,0.02925,11.84,11.648,8.064,8.32,8.896,9.28,9.024,8.384
2017-03-02 14:34:00,6.86093,12.5892,3603.59,27.7039,32.5144,4884.49,0.226,199.68,260.096,0.304,9.024,208.896,16.256,0.04075,13.632,0.03375,11.712,11.456,11.456,0.076,11.52,0.02975,11.712,11.648,8.064,8.192,8.768,9.408,9.024,8.256
2017-03-02 14:35:00,6.84922,12.6624,3627.74,27.7269,32.5315,4996.43,0.223,200.704,260.096,0.308,9.024,208.896,16.256,0.04225,13.568,0.029,11.712,11.456,11.456,0.0695,11.584,0.02775,11.84,11.712,8.128,8.192,8.768,9.344,9.024,8.32
2017-03-02 14:36:00,6.8803,12.6107,3642.74,27.6778,32.4898,4982.66,0.228,199.68,260.096,0.308,9.088,203.776,16.32,0.03525,13.568,0.03375,11.712,11.456,11.456,0.0705,11.52,0.02875,11.776,11.648,8.16,8.16,8.832,9.344,9.088,8.448
2017-03-02 14:37:00,6.83855,12.6313,3622.34,27.725,32.5268,4956.87,0.226,200.704,260.096,0.306,9.024,200.704,16.32,0.04075,13.568,0.02525,11.712,11.456,11.456,0.069,11.52,0.0305,11.712,11.712,8.096,8.256,8.832,9.408,9.024,8.512
2017-03-02 14:38:00,6.83676,12.6411,3637.11,27.7435,32.4457,5050.35,0.231,200.704,260.096,0.306,9.088,201.728,16.32,0.0385,13.568,0.026625,11.712,11.456,11.456,0.074,11.52,0.0335,11.776,11.648,8.096,8.256,8.768,9.344,9.088,8.384
2017-03-02 14:39:00,6.85148,12.6319,3622.34,27.7207,32.4629,4945.15,0.226,200.704,260.096,0.312,9.024,203.776,16.256,0.04125,13.632,0.03125,11.712,11.52,11.456,0.0705,11.52,0.03,11.712,11.712,8,8.192,8.96,9.28,9.024,8.576
2017-03-02 14:40:00,6.83723,12.6678,3661.49,27.7001,32.4493,4947.49,0.225,199.68,258.048,0.31,9.088,207.872,16.32,0.04075,13.632,0.0285,11.712,11.456,11.456,0.072,11.52,0.029,11.776,11.712,8.064,8.256,8.704,9.28,9.088,8.384
2017-03-02 14:41:00,6.87094,12.6314,3659.62,27.7665,32.4419,4963.9,0.228,198.656,259.072,0.31,9.024,205.824,16.32,0.0405,13.632,0.02725,11.712,11.52,11.456,0.07,11.52,0.0305,11.776,11.712,8.096,8.16,8.704,9.28,9.024,8.512
2017-03-02 14:42:00,6.85167,12.6184,3597.96,27.8037,32.4588,4868.37,0.229,200.704,259.072,0.308,9.216,205.824,16.32,0.04025,13.632,0.027625,11.712,11.52,11.456,0.0725,11.52,0.028625,11.712,11.712,8.064,8.256,8.768,9.28,9.216,8.448
2017-03-02 14:43:00,6.8211,12.6383,3640.86,27.8805,32.5508,4961.56,0.233,199.68,258.048,0.306,9.152,206.848,16.256,0.044,13.632,0.03325,11.712,11.456,11.456,0.074,11.52,0.03325,11.776,11.712,8.032,8.16,8.832,9.28,9.152,8.512
2017-03-02 14:44:00,6.85857,12.6525,3652.12,27.8953,32.6055,5017.53,0.231,199.68,258.048,0.31,9.152,209.92,16.32,0.0395,13.632,0.03325,11.712,11.456,11.456,0.072,11.52,0.03,11.712,11.712,7.936,8.096,8.832,9.344,9.152,8.512
2017-03-02 14:45:00,6.9069,12.6208,3665.25,27.9018,32.6031,5010.49,0.226,199.68,257.024,0.306,8.96,205.824,16.32,0.04275,13.568,0.03075,11.712,11.456,11.392,0.0765,11.52,0.029125,11.712,11.712,7.904,8.096,8.832,9.28,8.96,8.512
2017-03-02 14:46:00,6.84402,12.5999,3603.59,27.8649,32.6857,4896.21,0.229,199.68,258.048,0.308,9.024,201.728,16.256,0.03625,13.568,0.03,11.712,11.456,11.456,0.0755,11.52,0.028,11.776,11.648,7.872,8.032,8.704,9.28,9.024,8.448
2017-03-02 14:47:00,6.85696,12.6434,3629.61,27.8612,32.6146,4947.49,0.232,200.704,258.048,0.308,9.024,203.776,16.256,0.03925,13.632,0.033,11.712,11.456,11.456,0.0695,11.52,0.0265,11.776,11.712,7.968,8.096,8.768,9.28,9.024,8.32
2017-03-02 14:48:00,6.86811,12.6127,3581.08,27.8632,32.5922,4905.59,0.23,199.68,257.024,0.31,9.024,202.752,16.256,0.04625,13.632,0.03175,11.712,11.456,11.456,0.069,11.584,0.02775,11.776,11.712,8.032,8.096,8.96,9.408,9.024,8.448
2017-03-02 14:49:00,6.86508,12.613,3657.74,27.8841,32.5595,5015.18,0.231,199.68,257.024,0.31,9.216,203.776,16.256,0.037,13.632,0.03675,11.648,11.456,11.584,0.0725,11.52,0.0305,11.84,11.712,8.032,8.192,8.896,9.408,9.216,8.448
2017-03-02 14:50:00,6.86669,12.5865,3607.34,27.855,32.5394,4940.46,0.229,199.68,257.024,0.314,9.152,204.8,16.256,0.042,13.632,0.0235,11.648,11.456,11.456,0.0675,11.584,0.03275,11.776,11.648,8.032,8.128,8.832,9.28,9.152,8.32
2017-03-02 14:51:00,6.86801,12.5264,3648.37,27.7942,32.5641,5022.22,0.225,199.68,257.024,0.306,9.024,207.872,16.256,0.0425,13.568,0.028125,11.712,11.456,11.456,0.075,11.52,0.029875,11.776,11.712,7.936,8.256,8.832,9.28,9.024,8.512
2017-03-02 14:52:00,6.8909,12.5227,3657.74,27.7454,32.5601,5075.84,0.228,198.656,256,0.31,9.024,200.704,16.256,0.04325,13.632,0.03525,11.712,11.456,11.456,0.067,11.52,0.029125,11.776,11.648,7.936,8.192,8.704,9.28,9.024,8.448
2017-03-02 14:53:00,6.86707,12.5551,3603.59,27.8101,32.4647,4917.31,0.225,198.656,257.024,0.31,9.024,201.728,16.256,0.03725,13.632,0.02425,11.712,11.456,11.456,0.073,11.52,0.033,11.712,11.648,7.936,8.064,8.768,9.28,9.024,8.384
2017-03-02 14:54:00,6.90491,12.5773,3663.37,27.9215,32.4584,5010.49,0.231,198.656,257.024,0.308,9.088,203.776,16.32,0.04025,13.568,0.031,11.712,11.456,11.456,0.071,11.584,0.02875,11.776,11.712,7.968,8.16,8.832,9.28,9.088,8.384
2017-03-02 14:55:00,6.91305,12.5482,3631.49,27.8987,32.5499,4919.65,0.223,198.656,256,0.304,9.088,203.776,16.256,0.036,13.632,0.026875,11.712,11.456,11.456,0.073,11.584,0.029375,11.712,11.776,8.032,8.064,8.832,9.344,9.088,8.512
2017-03-02 14:56:00,6.93106,12.5574,3596.09,27.8917,32.5815,4872.77,0.228,198.656,256,0.308,9.152,202.752,16.32,0.04,13.632,0.031375,11.648,11.456,11.456,0.0705,11.584,0.029,11.776,11.712,8,8.064,8.704,9.28,9.152,8.448
2017-03-02 14:57:00,6.88068,12.5076,3579.44,27.8262,32.5597,4896.21,0.227,198.656,253.952,0.302,9.088,201.728,16.32,0.0345,13.568,0.030625,11.712,11.456,11.456,0.0675,11.52,0.024,11.776,11.648,8.192,8.128,8.896,9.344,9.088,8.448
2017-03-02 14:58:00,6.87482,12.5584,3603.59,27.7962,32.4949,4922,0.227,199.68,254.976,0.316,9.024,207.872,16.32,0.04,13.568,0.024,11.712,11.456,11.456,0.067,11.584,0.026875,11.712,11.712,8.096,7.968,8.768,9.344,9.024,8.448
2017-03-02 14:59:00,6.89421,12.5143,3640.86,27.7597,32.5075,5022.22,0.226,198.656,253.952,0.296,9.024,208.896,16.256,0.04575,13.632,0.03475,11.712,11.456,11.456,0.072,11.584,0.02825,11.776,11.712,8.128,8.064,8.704,9.28,9.024,8.32
2017-03-02 15:00:00,6.88598,12.5787,3638.99,27.7146,32.4793,5005.81,0.226,198.656,253.952,0.296,9.024,208.896,16.256,0.04575,13.632,0.03475,11.712,11.456,11.456,0.072,11.584,0.02825,11.776,11.712,8.128,8.064,8.704,9.28,9.024,8.32
2017-03-02 15:01:00,6.88598,12.5787,3638.99,27.7146,32.4793,5005.81,0.231,198.656,251.904,0.312,9.088,206.848,16.256,0.0415,13.632,0.0315,11.712,11.456,11.456,0.069,11.584,0.02925,11.712,11.712,8.032,7.936,8.832,9.344,9.088,8.576
2017-03-02 15:02:00,6.82421,12.5026,3644.62,27.6173,32.303,4975.62,0.231,197.632,252.928,0.318,8.96,207.872,16.32,0.04675,13.632,0.03375,11.712,11.456,11.456,0.0805,11.584,0.036,11.776,11.776,8,8.096,8.896,9.344,8.96,8.576
2017-03-02 15:03:00,6.8277,12.4996,3626.1,27.6137,32.2467,4977.97,0.23,198.656,251.904,0.308,9.024,207.872,16.32,0.038,13.632,0.02775,11.712,11.456,11.456,0.067,11.52,0.03475,11.776,11.712,7.968,8.064,9.024,9.216,9.024,8.384
2017-03-02 15:04:00,6.83572,12.5164,3650.24,27.5739,32.2453,4996.43,0.232,196.608,247.808,0.304,9.216,205.824,16.256,0.0395,13.632,0.0335,11.648,11.456,11.52,0.07,11.52,0.027375,11.712,11.712,7.968,7.968,8.768,9.344,9.216,8.448
2017-03-02 15:05:00,6.8277,12.5,3618.59,27.6101,32.2593,4926.69,0.228,197.632,247.808,0.308,9.088,203.776,16.32,0.04175,13.632,0.0235,11.712,11.456,11.456,0.0705,11.584,0.030375,11.776,11.712,7.872,8.128,8.768,9.28,9.088,8.448
2017-03-02 15:06:00,6.83478,12.4925,3635.24,27.5967,32.2362,4959.21,0.237,197.632,246.784,0.31,9.152,206.848,16.384,0.041,13.632,0.03025,11.648,11.52,11.456,0.0695,11.584,0.02675,11.712,11.712,8.032,8,8.768,9.216,9.152,8.384
2017-03-02 15:07:00,6.84742,12.4958,3622.34,27.6014,32.2343,5003.46,0.235,197.632,246.784,0.31,8.96,203.776,16.32,0.0345,13.568,0.03575,11.712,11.456,11.456,0.068,11.52,0.03325,11.776,11.712,8.16,8.128,8.832,9.28,8.96,8.384
2017-03-02 15:08:00,6.81686,12.4756,3661.49,27.5882,32.2897,5029.25,0.231,197.632,246.784,0.314,9.024,200.704,16.32,0.04,13.632,0.02625,11.712,11.456,11.456,0.067,11.584,0.02825,11.712,11.648,8.096,8.096,8.768,9.344,9.024,8.512
2017-03-02 15:09:00,6.84157,12.4364,3622.34,27.6268,32.2727,4961.56,0.234,196.608,246.784,0.314,8.96,200.704,16.32,0.0375,13.632,0.02875,11.712,11.456,11.456,0.072,11.52,0.03575,11.776,11.712,8,8,8.768,9.28,8.96,8.512
2017-03-02 15:10:00,6.80188,12.4631,3603.59,27.6502,32.2653,4863.68,0.231,197.632,247.808,0.302,9.152,201.728,16.384,0.03925,13.632,0.02775,11.712,11.456,11.456,0.0695,11.52,0.027375,11.776,11.648,8,8.256,8.832,9.344,9.152,8.384
2017-03-02 15:11:00,6.80876,12.4632,3633.36,27.6827,32.2849,4982.66,0.232,197.632,246.784,0.312,8.896,204.8,16.256,0.04275,13.568,0.024125,11.712,11.456,11.456,0.07,11.52,0.028125,11.84,11.712,7.968,7.968,8.768,9.28,8.896,8.32
2017-03-02 15:12:00,6.82865,12.4707,3642.74,27.6417,32.2943,5005.81,0.236,196.608,246.784,0.312,9.024,202.752,16.384,0.04925,13.632,0.028625,11.712,11.456,11.456,0.0715,11.584,0.03325,11.776,11.712,7.968,8.192,8.832,9.28,9.024,8.576
2017-03-02 15:13:00,6.8311,12.4337,3601.71,27.6403,32.2907,4884.49,0.235,196.608,245.76,0.308,9.024,200.704,16.384,0.036,13.568,0.03,11.712,11.456,11.456,0.074,11.584,0.022875,11.712,11.712,7.872,8.192,8.832,9.344,9.024,8.448
2017-03-02 15:14:00,6.81413,12.4311,3624.22,27.6497,32.2541,4910.27,0.23,197.632,245.76,0.308,9.088,201.728,16.32,0.036,13.568,0.024,11.648,11.456,11.456,0.07,11.52,0.027,11.776,11.648,8,8.096,8.704,9.344,9.088,8.384
2017-03-02 15:15:00,6.82044,12.3922,3648.37,27.6353,32.2436,4970.93,0.229,197.632,245.76,0.304,9.152,204.8,16.32,0.039,13.632,0.024875,11.712,11.392,11.456,0.066,11.584,0.027625,11.84,11.648,8,8.32,8.704,9.344,9.152,8.384
2017-03-02 15:16:00,6.8344,12.4149,3597.96,27.6119,32.2683,4956.87,0.229,196.608,247.808,0.306,8.96,202.752,16.256,0.04475,13.568,0.028,11.712,11.456,11.52,0.0695,11.584,0.030375,11.776,11.712,8.096,8.192,8.96,9.344,8.96,8.512
2017-03-02 15:17:00,6.79878,12.4106,3638.99,27.641,32.2465,5029.25,0.226,193.536,244.736,0.308,9.024,198.656,16.32,0.04075,13.568,0.0305,11.712,11.456,11.392,0.072,11.52,0.03275,11.776,11.712,8.032,8.064,8.832,9.216,9.024,8.512
2017-03-02 15:18:00,6.8032,12.4117,3611.09,27.6209,32.2372,4914.96,0.236,193.536,246.784,0.314,9.088,199.68,16.256,0.0375,13.632,0.028125,11.712,11.456,11.456,0.0725,11.584,0.030875,11.776,11.712,8.128,8.256,8.896,9.28,9.088,8.512
2017-03-02 15:19:00,6.80612,12.4182,3609.22,27.6209,32.2296,4917.31,0.228,194.56,245.76,0.308,9.024,200.704,16.32,0.04825,13.632,0.031875,11.712,11.456,11.456,0.0715,11.52,0.035,11.712,11.648,8.032,8.192,8.896,9.28,9.024,8.512
2017-03-02 15:20:00,6.82261,12.3722,3644.62,27.6605,32.2313,4994.08,0.23,194.56,246.784,0.306,9.088,193.536,16.256,0.0335,13.632,0.031125,11.712,11.456,11.456,0.07,11.52,0.024125,11.84,11.648,8,8.384,8.832,9.344,9.088,8.512
2017-03-02 15:21:00,6.79783,12.4003,3612.97,27.6528,32.2655,4910.27,0.23,193.536,245.76,0.312,9.152,195.584,16.32,0.037,13.568,0.0255,11.648,11.456,11.456,0.0705,11.52,0.027625,11.776,11.648,7.936,8.128,8.832,9.28,9.152,8.32
2017-03-02 15:22:00,6.86877,12.4111,3622.34,27.675,32.1842,4931.08,0.231,193.536,245.76,0.312,9.28,197.632,16.32,0.04275,13.568,0.03325,11.712,11.456,11.456,0.0705,11.584,0.0305,11.776,11.712,7.904,8.128,8.768,9.28,9.28,8.512
2017-03-02 15:23:00,6.88238,12.4045,3603.59,27.6338,32.209,4889.18,0.231,193.536,244.736,0.308,8.96,197.632,16.32,0.039,13.568,0.02725,11.712,11.456,11.456,0.074,11.584,0.027875,11.712,11.648,8.032,8.32,8.768,9.216,8.96,8.384
2017-03-02 15:24:00,6.88683,12.4065,3652.12,27.5945,32.1645,5033.94,0.229,193.536,244.736,0.31,9.024,196.608,16.256,0.042,13.568,0.02825,11.712,11.456,11.456,0.0695,11.584,0.030625,11.776,11.648,8,8.096,8.96,9.344,9.024,8.384
2017-03-02 15:25:00,6.858,12.3757,3611.09,27.611,32.1532,5001.12,0.231,193.536,245.76,0.306,9.152,194.56,16.32,0.0435,13.632,0.030625,11.712,11.456,11.456,0.0685,11.584,0.02725,11.776,11.648,8.032,8.32,8.768,9.344,9.152,8.384
2017-03-02 15:26:00,6.83714,12.4068,3622.34,27.584,32.1497,4959.21,0.229,193.536,245.76,0.314,9.216,194.56,16.32,0.037,13.632,0.029125,11.648,11.456,11.456,0.0715,11.584,0.025625,11.776,11.648,8.128,8.192,8.896,9.28,9.216,8.64
2017-03-02 15:27:00,6.86782,12.4438,3624.22,27.5908,32.1713,5010.49,0.232,194.56,245.76,0.312,9.216,196.608,16.256,0.0405,13.568,0.022375,11.648,11.456,11.456,0.071,11.52,0.030375,11.712,11.712,8.064,8.096,8.832,9.408,9.216,8.576
2017-03-02 15:28:00,6.87472,12.3845,3629.61,27.5902,32.1726,4998.77,0.227,193.536,245.76,0.31,8.96,195.584,16.384,0.04075,13.632,0.029375,11.712,11.456,11.392,0.072,11.584,0.030625,11.84,11.712,8,8.256,8.768,9.28,8.96,8.448
2017-03-02 15:29:00,6.83732,12.4403,3646.49,27.5916,32.1799,4956.87,0.233,194.56,245.76,0.308,9.024,194.56,16.32,0.042,13.632,0.03175,11.712,11.456,11.456,0.0705,11.52,0.029875,11.776,11.712,8.16,8.256,8.96,9.344,9.024,8.32
2017-03-02 15:30:00,6.78522,12.4489,3644.62,27.5924,32.2192,5024.56,0.231,193.536,243.712,0.316,9.152,194.56,16.32,0.04075,13.568,0.028625,11.712,11.52,11.392,0.07,11.584,0.027375,11.776,11.712,8,8.096,8.768,9.344,9.152,8.512
2017-03-02 15:31:00,6.80075,12.4285,3631.49,27.5895,32.2362,5092.25,0.232,193.536,244.736,0.316,9.088,193.536,16.32,0.04025,13.568,0.030375,11.712,11.456,11.52,0.0705,11.52,0.028625,11.776,11.712,7.904,8.256,9.024,9.344,9.088,8.512
2017-03-02 15:32:00,6.83327,12.4456,3652.12,27.6317,32.2362,4998.77,0.235,194.56,245.76,0.306,9.216,188.416,16.256,0.03825,13.632,0.0305,11.712,11.52,11.392,0.0715,11.584,0.029625,11.776,11.712,8,8.032,8.896,9.344,9.216,8.32
2017-03-02 15:33:00,6.79614,12.4429,3624.22,27.6079,32.1959,4861.34,0.228,193.536,245.76,0.312,9.024,188.416,16.32,0.03675,13.632,0.034,11.712,11.456,11.456,0.06275,11.52,0.031375,11.84,11.712,8,8.192,8.96,9.28,9.024,8.512
2017-03-02 15:34:00,6.80951,12.4451,3653.99,27.6533,32.1926,5005.81,0.221,193.536,246.784,0.308,9.024,192.512,16.32,0.0345,13.632,0.03225,11.648,11.52,11.456,0.073,11.52,0.029375,11.776,11.712,8.032,8.16,8.832,9.28,9.024,8.448
2017-03-02 15:35:00,6.83836,12.4572,3627.74,27.6646,32.2142,4968.59,0.228,193.536,247.808,0.31,9.152,192.512,16.32,0.037,13.632,0.03475,11.712,11.456,11.456,0.0715,11.52,0.02575,11.84,11.712,8.192,8.064,8.832,9.28,9.152,8.384
2017-03-02 15:36:00,6.82676,12.4596,3618.59,27.6695,32.2634,4952.18,0.221,193.536,246.784,0.308,9.024,190.464,16.384,0.0385,13.632,0.026375,11.712,11.456,11.456,0.0685,11.52,0.024375,11.776,11.712,8.256,8.192,8.704,9.344,9.024,8.384
2017-03-02 15:37:00,6.77996,12.42,3640.86,27.6767,32.2508,5019.87,0.235,194.56,246.784,0.31,9.152,191.488,16.256,0.037,13.632,0.03025,11.712,11.52,11.456,0.0695,11.52,0.029125,11.776,11.712,8.192,8.128,8.832,9.408,9.152,8.512
2017-03-02 15:38:00,6.78504,12.4086,3627.74,27.6844,32.2815,4910.27,1.24,194.56,247.808,0.312,9.216,191.488,16.256,0.04025,13.632,0.036,11.712,11.456,11.456,0.0665,11.584,0.0245,11.776,11.712,8.16,8.192,8.832,9.344,9.216,8.576
2017-03-02 15:39:00,6.81526,12.4055,3596.09,27.7046,32.2968,4893.86,1.24,194.56,246.784,0.308,9.024,193.536,16.256,0.037,13.632,0.0285,11.712,11.52,11.392,0.0765,11.584,0.0215,11.84,11.648,7.968,8.128,8.832,9.344,9.024,8.384
2017-03-02 15:40:00,6.83449,12.4183,3653.99,27.7715,32.3394,5012.84,1.248,194.56,246.784,0.316,9.024,192.512,16.384,0.0435,13.632,0.03475,11.712,11.456,11.456,0.071,11.52,0.0315,11.776,11.712,7.904,8,8.768,9.28,9.024,8.256
2017-03-02 15:41:00,6.81517,12.4429,3638.99,27.7933,32.3941,4987.34,1.24,193.536,248.832,0.302,9.024,193.536,16.32,0.0435,13.632,0.022,11.712,11.456,11.456,0.065,11.52,0.024875,11.776,11.712,7.936,8.192,8.704,9.344,9.024,8.576
2017-03-02 15:42:00,6.80791,12.4324,3618.59,27.7479,32.38,4854.3,1.24,193.536,248.832,0.302,9.152,193.536,16.256,0.036,13.568,0.02275,11.712,11.456,11.456,0.0665,11.52,0.038,11.712,11.712,7.84,8,8.896,9.344,9.152,8.64
2017-03-02 15:43:00,6.82148,12.4408,3594.21,27.7408,32.3652,4861.34,1.232,193.536,247.808,0.306,9.152,192.512,16.32,0.03475,13.632,0.0146875,11.712,11.456,11.456,0.0735,11.52,0.03475,11.776,11.712,7.904,8.096,8.96,9.344,9.152,8.512
2017-03-02 15:44:00,6.83817,12.4378,3652.12,27.7739,32.3495,4949.83,1.24,193.536,248.832,0.312,9.024,190.464,16.384,0.04325,13.632,0.02725,11.712,11.456,11.456,0.0745,11.52,0.029625,11.776,11.712,8.064,8.128,8.832,9.28,9.024,8.32
2017-03-02 15:45:00,6.81215,12.4571,3605.47,27.8169,32.3724,4837.89,1.24,194.56,247.808,0.306,8.96,191.488,16.256,0.03575,13.568,0.03425,11.712,11.52,11.392,0.082,11.52,0.023125,11.776,11.712,8.064,8.064,8.832,9.28,8.96,8.448
2017-03-02 15:46:00,6.81912,12.4259,3627.74,27.8489,32.3528,4861.34,1.24,193.536,247.808,0.31,9.024,191.488,16.32,0.03825,13.568,0.03525,11.712,11.456,11.456,0.071,11.584,0.023125,11.776,11.712,8.064,8.256,8.832,9.28,9.024,8.448
2017-03-02 15:47:00,6.84657,12.3887,3614.84,27.8598,32.3838,4922,1.248,193.536,247.808,1.28,9.024,191.488,16.32,0.0405,13.568,0.03275,11.712,11.456,11.392,0.075,11.584,0.0355,11.712,11.712,7.968,8.192,8.832,9.216,9.024,8.32
2017-03-02 15:48:00,6.84648,12.3948,3655.87,27.8369,32.3874,4968.59,1.248,194.56,247.808,1.272,8.96,188.416,16.384,0.042,13.632,0.026375,11.712,11.456,11.456,0.071,11.584,0.03175,11.712,11.712,7.968,8.192,8.832,9.28,8.96,8.448
2017-03-02 15:49:00,6.84025,12.3881,3644.62,27.8536,32.3889,4931.08,1.248,193.536,247.808,1.264,9.024,189.44,16.32,0.04875,13.632,0.024375,11.712,11.52,11.456,0.0725,11.52,0.035,11.84,11.648,7.904,8.16,8.768,9.28,9.024,8.512
2017-03-02 15:50:00,6.87472,12.4317,3612.97,27.8494,32.3909,4900.9,1.248,193.536,247.808,1.264,9.152,191.488,16.384,0.03525,13.632,0.031625,11.712,11.52,11.456,0.071,11.52,0.03325,11.776,11.712,7.904,8.16,8.704,9.344,9.152,8.448
2017-03-02 15:51:00,6.89535,12.4549,3659.62,27.8548,32.3837,5010.49,1.248,193.536,248.832,1.272,9.088,189.44,16.256,0.03125,13.632,0.0305,11.712,11.456,11.456,0.07,11.52,0.0275,11.776,11.712,7.872,8.128,8.704,9.28,9.088,8.448
2017-03-02 15:52:00,6.90519,12.4185,3642.74,27.8746,32.4286,4896.21,1.24,194.56,247.808,1.264,9.152,189.44,16.256,0.0395,13.632,0.0315,11.712,11.456,11.392,0.0695,11.52,0.031375,11.712,11.648,8,8.128,8.832,9.344,9.152,8.448
2017-03-02 15:53:00,6.89109,12.4753,3644.62,27.8909,32.4179,4886.83,1.24,193.536,248.832,1.264,8.96,189.44,16.256,0.0375,13.632,0.031125,11.712,11.456,11.456,0.071,11.52,0.032,11.776,11.712,8.064,8.256,8.96,9.408,8.96,8.512
2017-03-02 15:54:00,6.89156,12.4756,3633.36,27.9097,32.4226,4893.86,1.24,194.56,248.832,1.264,8.96,191.488,16.32,0.045,13.632,0.026875,11.712,11.456,11.456,0.0695,11.52,0.0335,11.776,11.712,8.096,8.256,8.768,9.28,8.96,8.384
2017-03-02 15:55:00,6.90945,12.488,3624.22,27.9502,32.4621,4949.83,1.248,194.56,251.904,1.264,8.96,190.464,16.384,0.03725,13.632,0.03275,11.712,11.52,11.392,0.078,11.52,0.028625,11.776,11.712,8.032,8.256,8.704,9.28,8.96,8.512
2017-03-02 15:56:00,6.92367,12.5095,3605.47,27.966,32.5105,4882.14,1.24,194.56,251.904,1.256,9.024,190.464,16.32,0.03625,13.568,0.03225,11.712,11.52,11.456,0.0765,11.52,0.02875,11.776,11.712,7.936,8.256,8.832,9.344,9.024,8.448
2017-03-02 15:57:00,6.90718,12.5121,3633.36,28.0047,32.5813,4905.59,1.248,195.584,251.904,1.264,9.216,189.44,16.32,0.041,13.632,0.036,11.712,11.456,11.392,0.0705,11.52,0.02725,11.776,11.712,7.936,8.32,8.704,9.216,9.216,8.32
2017-03-02 15:58:00,6.91324,12.5431,3661.49,28.0152,32.5879,4966.25,1.24,195.584,251.904,1.264,8.96,189.44,16.384,0.03925,13.632,0.029,11.712,11.456,11.456,0.076,11.584,0.03425,11.776,11.712,7.904,8.192,8.768,9.344,8.96,8.448
2017-03-02 15:59:00,6.9086,12.5542,3635.24,28.073,32.6142,4952.18,1.24,195.584,251.904,1.264,8.96,191.488,16.32,0.04375,13.632,0.025,11.712,11.456,11.456,0.07,11.52,0.03275,11.776,11.712,7.808,8.192,8.768,9.216,8.96,8.448
2017-03-02 16:00:00,6.90813,12.5542,3635.24,28.073,32.6255,4985,1.24,195.584,251.904,1.264,8.96,191.488,16.32,0.04375,13.632,0.025,11.712,11.456,11.456,0.07,11.52,0.03275,11.776,11.712,7.808,8.192,8.768,9.216,8.96,8.448
2017-03-02 16:01:00,6.9032,12.5508,3588.59,28.0674,32.6438,4896.21,1.24,195.584,250.88,1.272,9.088,189.44,16.32,0.041,13.632,0.03325,11.712,11.52,11.456,0.0735,11.52,0.02925,11.776,11.648,7.936,8.16,8.704,9.28,9.088,8.32
2017-03-02 16:02:00,6.92007,12.521,3622.34,28.0381,32.6457,4926.69,1.232,195.584,252.928,1.256,9.088,196.608,16.32,0.044,13.632,0.02675,11.648,11.456,11.392,0.076,11.52,0.0355,11.776,11.712,7.904,8,8.704,9.28,9.088,8.384
2017-03-02 16:03:00,6.93713,12.5597,3624.22,28.0418,32.6192,4947.49,1.248,195.584,252.928,1.256,9.152,193.536,16.384,0.03775,13.632,0.026625,11.712,11.456,11.456,0.073,11.584,0.0265,11.776,11.712,7.872,8.128,8.832,9.344,9.152,8.512
2017-03-02 16:04:00,6.92101,12.5213,3637.11,27.9822,32.6188,5036.28,0.226,195.584,253.952,1.264,8.96,193.536,16.32,0.04025,13.632,0.02775,11.712,11.52,11.456,0.068,11.52,0.027875,11.84,11.712,8.064,8.064,8.832,9.28,8.96,8.256
2017-03-02 16:05:00,6.84865,12.5433,3609.22,27.9678,32.599,4886.83,0.23,194.56,252.928,1.264,9.024,194.56,16.256,0.0375,13.632,0.0265,11.712,11.456,11.456,0.075,11.52,0.030875,11.776,11.712,7.968,8.032,8.704,9.344,9.024,8.448
2017-03-02 16:06:00,6.85507,12.5369,3665.25,28.0251,32.6096,4998.77,0.234,195.584,252.928,1.264,9.152,195.584,16.32,0.03825,13.632,0.029,11.712,11.456,11.456,0.069,11.52,0.029625,11.776,11.712,8.032,8.32,8.768,9.216,9.152,8.384
2017-03-02 16:07:00,6.89061,12.5383,3612.97,28.013,32.645,4938.11,0.231,195.584,252.928,1.264,9.088,190.464,16.32,0.03975,13.632,0.0255,11.648,11.456,11.456,0.0675,11.52,0.0335,11.776,11.712,7.968,8.032,8.896,9.28,9.088,8.448
2017-03-02 16:08:00,6.88569,12.5684,3648.37,27.9958,32.639,4912.62,0.225,195.584,252.928,1.264,8.96,187.392,16.256,0.04375,13.568,0.032,11.712,11.456,11.456,0.0705,11.52,0.03025,11.84,11.648,8,8.192,8.704,9.28,8.96,8.384
2017-03-02 16:09:00,6.85271,12.5124,3653.99,27.9996,32.6483,4942.8,0.232,195.584,252.928,1.264,9.152,188.416,16.256,0.04075,13.632,0.03025,11.712,11.456,11.392,0.0715,11.456,0.028625,11.776,11.648,8,8.256,8.704,9.28,9.152,8.448
2017-03-02 16:10:00,6.89762,12.5383,3627.74,28.0157,32.6196,4891.52,0.228,195.584,252.928,1.264,9.152,190.464,16.32,0.041,13.632,0.03375,11.712,11.456,11.456,0.072,11.52,0.03425,11.776,11.712,8.064,8.064,8.832,9.408,9.152,8.32
2017-03-02 16:11:00,6.90728,12.4808,3650.24,28.0025,32.5938,4994.08,0.233,195.584,252.928,1.272,9.024,187.392,16.32,0.04175,13.632,0.029,11.712,11.456,11.456,0.0735,11.584,0.031,11.776,11.648,8.096,8.256,8.832,9.28,9.024,8.384
2017-03-02 16:12:00,6.91618,12.5205,3626.1,27.9664,32.5644,4914.96,0.23,194.56,252.928,1.264,9.088,186.368,16.256,0.0365,13.632,0.02975,11.712,11.456,11.456,0.0705,11.52,0.02875,11.84,11.776,8.032,8.192,8.832,9.344,9.088,8.512
2017-03-02 16:13:00,6.87936,12.5159,3665.25,27.8918,32.5337,4926.69,0.23,195.584,252.928,0.31,9.024,188.416,16.32,0.0355,13.632,0.0315,11.648,11.456,11.392,0.071,11.52,0.028625,11.776,11.648,8.032,8.16,8.768,9.28,9.024,8.384
2017-03-02 16:14:00,6.86716,12.5267,3633.36,27.881,32.4676,4875.11,0.233,195.584,252.928,0.308,9.024,188.416,16.32,0.0395,13.632,0.0295,11.712,11.456,11.456,0.071,11.456,0.03025,11.712,11.712,7.936,8.32,8.96,9.28,9.024,8.256
2017-03-02 16:15:00,6.89601,12.5579,3629.61,27.943,32.5019,4947.49,0.225,195.584,253.952,0.308,9.024,186.368,16.256,0.03975,13.632,0.032,11.648,11.456,11.392,0.0685,11.52,0.033,11.776,11.648,7.936,8.192,8.896,9.28,9.024,8.448
2017-03-02 16:16:00,6.925,12.536,3655.87,28.0023,32.5471,5001.12,0.232,195.584,253.952,0.31,9.024,186.368,16.32,0.04225,13.568,0.030375,11.712,11.456,11.456,0.071,11.52,0.03,11.776,11.648,7.936,8.16,8.64,9.28,9.024,8.384
2017-03-02 16:17:00,6.89544,12.5356,3603.59,27.901,32.5275,4907.93,0.227,195.584,253.952,0.308,9.088,188.416,16.32,0.03875,13.632,0.031125,11.712,11.52,11.456,0.0695,11.52,0.03025,11.776,11.584,7.936,8.128,8.704,9.28,9.088,8.32
2017-03-02 16:18:00,6.87472,12.5385,3612.97,27.8623,32.5212,4926.69,0.229,195.584,253.952,0.314,8.96,190.464,16.32,0.0395,13.632,0.0305,11.648,11.456,11.456,0.0715,11.52,0.031,11.84,11.776,7.904,8.16,8.768,9.28,8.96,8.448
2017-03-02 16:19:00,6.89298,12.5551,3640.86,27.8433,32.4931,4992.03,0.228,194.56,253.952,0.308,9.152,189.44,16.32,0.04125,13.632,0.031625,11.648,11.456,11.456,0.072,11.584,0.028125,11.776,11.648,7.904,7.872,8.832,9.28,9.152,8.384
2017-03-02 16:20:00,6.89714,12.5039,3659.62,27.863,32.5065,4998.77,0.225,196.608,253.952,0.308,8.896,189.44,16.256,0.039,13.632,0.0305,11.648,11.456,11.456,0.073,11.52,0.03325,11.776,11.712,7.968,7.904,8.832,9.28,8.896,8.512
2017-03-02 16:21:00,6.86461,12.5232,3607.34,27.8987,32.4992,4851.96,0.23,195.584,252.928,0.308,8.96,189.44,16.32,0.04025,13.632,0.0275,11.712,11.456,11.456,0.071,11.52,0.03025,11.776,11.648,7.968,7.968,8.768,9.344,8.96,8.384
2017-03-02 16:22:00,6.85375,12.5311,3624.22,27.8836,32.4721,4933.42,0.231,195.584,252.928,0.312,9.088,195.584,16.32,0.03475,13.632,0.02575,11.712,11.456,11.456,0.073,11.584,0.03025,11.776,11.712,8.16,8.096,8.768,9.216,9.088,8.64
2017-03-02 16:23:00,6.88352,12.5251,3624.22,27.9087,32.506,4989.69,0.234,195.584,252.928,0.312,8.96,192.512,16.32,0.038,13.568,0.031625,11.712,11.456,11.456,0.0755,11.52,0.0315,11.776,11.712,7.936,8.096,8.832,9.28,8.96,8.32
2017-03-02 16:24:00,6.8596,12.5141,3629.61,27.8891,32.5357,4949.83,0.228,195.584,253.952,0.306,9.152,192.512,16.256,0.0395,13.632,0.028625,11.712,11.456,11.456,0.0755,11.584,0.0315,11.84,11.776,7.904,8.192,8.832,9.28,9.152,8.448
2017-03-02 16:25:00,6.85875,12.5259,3614.84,27.8902,32.5156,4907.93,0.231,195.584,252.928,0.304,9.28,193.536,16.32,0.0465,13.632,0.03375,11.648,11.456,11.456,0.0765,11.52,0.02575,11.776,11.712,7.808,8.192,8.832,9.216,9.28,8.576
2017-03-02 16:26:00,6.85894,12.5388,3644.62,27.946,32.5441,4977.97,0.229,195.584,251.904,0.308,9.024,193.536,16.32,0.03925,13.568,0.031625,11.712,11.456,11.456,0.068,11.52,0.033,11.712,11.712,7.904,8.192,8.832,9.28,9.024,8.512
2017-03-02 16:27:00,6.88607,12.5518,3657.74,27.9447,32.5722,4994.08,0.227,194.56,252.928,0.306,9.024,192.512,16.256,0.044,13.632,0.0235,11.712,11.456,11.456,0.0645,11.52,0.029375,11.776,11.648,8.032,8.32,8.832,9.28,9.024,8.32
2017-03-02 16:28:00,6.89516,12.5135,3605.47,27.9035,32.5683,4896.21,0.225,194.56,251.904,0.306,8.96,192.512,16.384,0.04225,13.632,0.0365,11.712,11.456,11.392,0.06225,11.52,0.028625,11.776,11.648,8,8.032,8.896,9.28,8.96,8.448
2017-03-02 16:29:00,6.89554,12.5576,3646.49,27.8487,32.5058,4914.96,0.234,195.584,253.952,0.31,9.024,193.536,16.32,0.03825,13.632,0.023125,11.648,11.456,11.456,0.0735,11.52,0.03475,11.84,11.648,8,8.128,8.96,9.344,9.024,8.32
2017-03-02 16:30:00,6.90633,12.5142,3611.09,27.8536,32.4946,4903.24,0.227,194.56,253.952,0.312,8.96,194.56,16.32,0.0365,13.568,0.02925,11.712,11.456,11.456,0.073,11.52,0.036,11.776,11.712,7.872,7.904,8.768,9.344,8.96,8.384
2017-03-02 16:31:00,6.90567,12.5358,3629.61,27.7697,32.5,4959.21,0.226,194.56,254.976,0.312,9.024,191.488,16.32,0.03775,13.632,0.03175,11.712,11.456,11.456,0.072,11.52,0.0375,11.776,11.712,7.84,8.064,8.896,9.344,9.024,8.384
2017-03-02 16:32:00,6.90055,12.5446,3599.84,27.8074,32.498,4938.11,0.228,194.56,254.976,0.316,9.152,191.488,16.32,0.03925,13.632,0.03625,11.712,11.456,11.456,0.0725,11.584,0.02825,11.84,11.712,8.16,8.128,8.896,9.28,9.152,8.256
2017-03-02 16:33:00,6.84723,12.517,3637.11,27.8642,32.4945,4938.11,0.23,194.56,256,0.31,9.152,193.536,16.32,0.04075,13.632,0.030625,11.648,11.456,11.456,0.073,11.584,0.035,11.776,11.712,8.064,8.256,8.768,9.216,9.152,8.448
2017-03-02 16:34:00,6.85346,12.5535,3605.47,27.8756,32.5439,4840.24,0.23,195.584,254.976,0.312,9.024,194.56,16.32,0.04875,13.632,0.03225,11.648,11.52,11.456,0.072,11.584,0.025375,11.776,11.712,8.096,8.256,8.832,9.28,9.024,8.448
2017-03-02 16:35:00,6.88257,12.5495,3614.84,27.8909,32.5441,4868.37,0.228,195.584,254.976,0.314,8.896,193.536,16.32,0.0415,13.568,0.025625,11.712,11.456,11.392,0.072,11.456,0.0295,11.776,11.712,8.032,8.32,8.768,9.28,8.896,8.32
2017-03-02 16:36:00,6.89733,12.5551,3663.37,27.8686,32.5442,4968.59,0.237,194.56,254.976,0.31,9.088,193.536,16.32,0.037,13.568,0.029,11.712,11.456,11.456,0.0725,11.52,0.0315,11.776,11.776,8,8.192,8.832,9.28,9.088,8.384
2017-03-02 16:37:00,6.86773,12.5284,3609.22,27.8354,32.5119,4896.21,0.232,195.584,253.952,0.312,8.896,194.56,16.32,0.03825,13.632,0.029875,11.712,11.456,11.392,0.0725,11.584,0.031875,11.84,11.648,8.032,8.192,8.96,9.216,8.896,8.384
2017-03-02 16:38:00,6.85677,12.5354,3626.1,27.8573,32.5032,5017.53,0.234,194.56,254.976,0.314,9.024,196.608,16.32,0.0415,13.632,0.030375,11.712,11.456,11.456,0.07,11.52,0.03125,11.776,11.712,8.16,8.16,8.832,9.344,9.024,8.576
2017-03-02 16:39:00,6.87662,12.5313,3663.37,27.8846,32.5123,4968.59,0.23,195.584,256,0.308,9.152,195.584,16.256,0.03925,13.632,0.029,11.712,11.456,11.456,0.0695,11.584,0.029875,11.776,11.712,8.032,8.096,8.768,9.344,9.152,8.384
2017-03-02 16:40:00,6.88778,12.5666,3652.12,27.8932,32.5185,4966.25,0.23,195.584,254.976,0.31,9.088,194.56,16.256,0.0385,13.632,0.0335,11.712,11.456,11.456,0.074,11.52,0.029625,11.84,11.712,8.096,8.192,8.704,9.28,9.088,8.384
2017-03-02 16:41:00,6.87198,12.5503,3655.87,27.8913,32.5481,4996.43,0.233,195.584,254.976,0.31,9.152,196.608,16.384,0.04075,13.568,0.0295,11.712,11.52,11.456,0.073,11.52,0.03225,11.776,11.648,7.904,8.032,8.64,9.28,9.152,8.32
2017-03-02 16:42:00,6.87387,12.533,3650.24,27.8539,32.5905,5024.56,0.229,195.584,254.976,0.312,9.024,197.632,16.32,0.03975,13.632,0.029625,11.712,11.456,11.456,0.071,11.52,0.031125,11.776,11.712,7.808,8.16,8.768,9.216,9.024,8.384
2017-03-02 16:43:00,6.88692,12.5915,3626.1,27.8388,32.5828,4949.83,0.231,196.608,256,0.314,8.96,195.584,16.32,0.039,13.632,0.033,11.712,11.456,11.456,0.073,11.52,0.0305,11.776,11.712,7.904,8.032,8.832,9.28,8.96,8.384
2017-03-02 16:44:00,6.88759,12.5663,3650.24,27.8181,32.597,5022.22,0.232,195.584,254.976,0.31,9.024,194.56,16.256,0.041,13.632,0.03325,11.712,11.456,11.456,0.0725,11.52,0.030125,11.84,11.712,7.968,8.096,8.832,9.28,9.024,8.448
2017-03-02 16:45:00,6.85809,12.5394,3635.24,27.855,32.5343,4989.69,0.231,195.584,254.976,0.314,8.96,195.584,16.256,0.0375,13.632,0.03225,11.712,11.456,11.456,0.0745,11.52,0.031,11.84,11.712,8.064,8.064,8.768,9.28,8.96,8.384
2017-03-02 16:46:00,6.84553,12.5566,3618.59,27.8983,32.5419,4858.99,0.229,196.608,254.976,0.314,9.024,196.608,16.256,0.04025,13.632,0.03375,11.712,11.456,11.52,0.07,11.52,0.03325,11.776,11.648,8,8.128,8.768,9.28,9.024,8.448
2017-03-02 16:47:00,6.85772,12.5223,3669,27.8965,32.5631,4992.03,0.227,195.584,256,0.308,9.088,195.584,16.256,0.0365,13.632,0.034,11.712,11.456,11.456,0.065,11.52,0.027625,11.712,11.648,7.936,8.192,8.768,9.344,9.088,8.512
2017-03-02 16:48:00,6.86433,12.5456,3633.36,27.92,32.5723,4982.66,0.23,195.584,254.976,0.306,9.088,193.536,16.32,0.04025,13.632,0.031,11.712,11.456,11.456,0.0715,11.52,0.028375,11.776,11.648,8.032,8.192,8.768,9.344,9.088,8.448
2017-03-02 16:49:00,6.83034,12.5455,3633.36,27.9012,32.5665,4938.11,0.232,195.584,254.976,0.31,9.152,193.536,16.32,0.0385,13.632,0.02875,11.712,11.456,11.456,0.0685,11.52,0.03225,11.776,11.648,7.904,8.192,8.832,9.216,9.152,8.448
2017-03-02 16:50:00,6.83138,12.5165,3650.24,27.8624,32.526,4945.15,0.234,196.608,254.976,0.304,8.96,194.56,16.32,0.0405,13.632,0.028,11.712,11.456,11.392,0.0695,11.52,0.02875,11.712,11.712,7.936,8.128,8.768,9.344,8.96,8.32
2017-03-02 16:51:00,6.85762,12.522,3624.22,27.851,32.5002,4924.34,0.232,195.584,256,0.312,9.024,191.488,16.256,0.04175,13.632,0.02625,11.712,11.456,11.456,0.0715,11.456,0.0295,11.84,11.712,7.936,8.256,8.832,9.28,9.024,8.448
