time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-02 16:52:00,6.86197,12.5169,3620.47,27.825,32.534,4935.77,0.233,196.608,256,0.312,9.024,191.488,16.256,0.039,13.632,0.03675,11.648,11.456,11.392,0.079,11.584,0.033,11.776,11.712,7.936,8.16,8.832,9.28,9.024,8.512
2017-03-02 16:53:00,6.82337,12.5062,3626.1,27.8445,32.5,4919.65,0.235,196.608,256,0.314,9.088,193.536,16.256,0.038,13.632,0.0295,11.712,11.456,11.456,0.0735,11.456,0.030875,11.712,11.776,8,8.032,8.768,9.216,9.088,8.64
2017-03-02 16:54:00,6.83298,12.4981,3683.77,27.8828,32.511,4992.03,0.231,196.608,254.976,0.31,9.088,198.656,16.32,0.039,13.632,0.030625,11.712,11.456,11.456,0.072,11.584,0.023875,11.84,11.776,8.032,8.16,8.768,9.28,9.088,8.448
2017-03-02 16:55:00,6.87737,12.5019,3609.22,27.8593,32.5365,4905.59,0.227,195.584,254.976,0.312,9.024,198.656,16.32,0.03625,13.632,0.025875,11.712,11.456,11.584,0.073,11.584,0.03175,11.776,11.712,7.904,8.16,8.768,9.28,9.024,8.448
2017-03-02 16:56:00,6.8597,12.5349,3605.47,27.8921,32.5426,4868.37,0.233,196.608,253.952,0.314,9.152,200.704,16.32,0.04125,13.632,0.0275,11.712,11.52,11.456,0.0745,11.52,0.02775,11.776,11.584,7.936,8.128,8.704,9.216,9.152,8.256
2017-03-02 16:57:00,6.8716,12.5093,3657.74,27.8864,32.4935,5012.84,0.232,196.608,252.928,0.314,8.896,201.728,16.32,0.04825,13.632,0.029375,11.712,11.52,11.456,0.068,11.584,0.02225,11.776,11.712,7.904,8.16,8.896,9.344,8.896,8.384
2017-03-02 16:58:00,6.87898,12.5128,3601.71,27.8678,32.5056,4875.11,0.233,196.608,252.928,0.314,9.088,205.824,16.256,0.04225,13.568,0.03325,11.712,11.456,11.456,0.074,11.584,0.0325,11.84,11.712,7.936,8.256,8.896,9.28,9.088,8.512
2017-03-02 16:59:00,6.90557,12.5049,3646.49,27.8036,32.4625,4973.28,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N,\N
2017-03-02 17:00:00,6.93476,12.5338,3627.74,27.7859,32.4366,4912.62,0.23,196.608,252.928,0.314,8.96,204.8,16.32,0.04225,13.632,0.02775,11.712,11.52,11.456,0.0665,11.52,0.02275,11.776,11.712,8.064,8.064,8.832,9.28,8.96,8.448
2017-03-02 17:01:00,6.89431,12.4805,3611.09,27.7627,32.4073,4905.59,0.229,196.608,253.952,0.316,9.088,205.824,16.256,0.03825,13.632,0.025375,11.712,11.456,11.456,0.072,11.52,0.031,11.84,11.648,8.096,8.256,8.768,9.216,9.088,8.512
2017-03-02 17:02:00,6.88995,12.5511,3599.84,27.7915,32.4366,4872.77,0.232,196.608,253.952,0.314,9.088,211.968,16.256,0.0435,13.632,0.0325,11.712,11.52,11.456,0.0755,11.584,0.031375,11.84,11.712,8.128,8.192,8.768,9.344,9.088,8.512
2017-03-02 17:03:00,6.91609,12.5231,3657.74,27.7843,32.4333,5022.22,0.235,197.632,253.952,0.314,9.152,199.68,16.32,0.0455,13.632,0.034,11.712,11.456,11.392,0.072,11.52,0.030125,11.776,11.712,8.064,8.192,8.768,9.28,9.152,8.448
2017-03-02 17:04:00,6.85082,12.5148,3635.24,27.7791,32.4807,4992.03,0.23,195.584,253.952,0.316,8.96,198.656,16.256,0.031625,13.632,0.023875,11.712,11.456,11.456,0.073,11.584,0.02125,11.776,11.712,8.064,8.16,8.832,9.344,8.96,8.32
2017-03-02 17:05:00,6.91864,12.544,3644.62,27.7639,32.4417,4998.77,0.229,197.632,253.952,0.314,9.088,200.704,16.32,0.03775,13.632,0.032,11.712,11.456,11.456,0.07,11.52,0.029125,11.776,11.776,8.096,8.064,8.768,9.28,9.088,8.32
2017-03-02 17:06:00,6.90538,12.5333,3674.39,27.7689,32.4354,5040.97,0.235,197.632,252.928,0.32,8.96,203.776,16.256,0.03925,13.632,0.028,11.648,11.456,11.52,0.072,11.52,0.0295,11.776,11.712,8.032,8.064,8.768,9.344,8.96,8.512
2017-03-02 17:07:00,6.90216,12.5273,3631.49,27.7833,32.4277,4980.31,0.236,195.584,252.928,0.316,9.088,201.728,16.256,0.04225,13.632,0.031625,11.648,11.456,11.52,0.0695,11.52,0.031125,11.84,11.648,8.128,8.096,8.768,9.344,9.088,8.448
2017-03-02 17:08:00,6.9014,12.5322,3644.62,27.7649,32.4274,4992.03,0.238,195.584,252.928,0.316,9.024,201.728,16.32,0.03925,13.632,0.034,11.712,11.456,11.456,0.074,11.584,0.024625,11.776,11.712,8.064,8.064,8.896,9.28,9.024,8.448
2017-03-02 17:09:00,6.87397,12.5471,3611.09,27.7368,32.3866,4933.42,0.239,196.608,251.904,0.314,9.152,202.752,16.256,0.04075,13.632,0.03225,11.712,11.456,11.456,0.0745,11.52,0.03425,11.776,11.712,8.096,8.16,8.704,9.28,9.152,8.384
2017-03-02 17:10:00,6.85696,12.5028,3637.11,27.7491,32.3902,5026.9,0.237,195.584,251.904,0.316,9.28,202.752,16.256,0.0395,13.632,0.032,11.712,11.456,11.456,0.0745,11.584,0.031375,11.776,11.712,8.128,8.192,8.896,9.344,9.28,8.448
2017-03-02 17:11:00,6.87558,12.499,3670.87,27.7672,32.415,5019.87,0.239,195.584,252.928,0.31,8.96,201.728,16.256,0.04125,13.632,0.028125,11.712,11.456,11.456,0.0695,11.456,0.03325,11.776,11.712,8.032,8.096,8.832,9.28,8.96,8.384
2017-03-02 17:12:00,6.89658,12.4787,3640.86,27.7875,32.4271,4949.83,0.233,196.608,252.928,0.314,9.024,200.704,16.32,0.03775,13.632,0.031,11.648,11.456,11.456,0.071,11.584,0.03225,11.776,11.712,7.904,8.064,8.896,9.344,9.024,8.512
2017-03-02 17:13:00,6.86934,12.4774,3594.21,27.7747,32.4351,4919.65,0.236,196.608,252.928,0.316,9.024,200.704,16.32,0.04025,13.632,0.026875,11.648,11.456,11.52,0.073,11.52,0.030875,11.776,11.712,8,8.032,8.704,9.28,9.024,8.32
2017-03-02 17:14:00,6.89781,12.4987,3597.96,27.7684,32.3828,4898.55,0.234,196.608,252.928,0.32,9.024,202.752,16.32,0.04125,13.568,0.03025,11.648,11.456,11.52,0.071,11.52,0.03275,11.776,11.648,7.904,8.192,8.832,9.28,9.024,8.32
2017-03-02 17:15:00,6.9158,12.5177,3657.74,27.7432,32.3653,5003.46,0.236,195.584,252.928,0.312,9.088,200.704,16.256,0.0395,13.632,0.0285,11.712,11.456,11.456,0.072,11.584,0.03275,11.776,11.712,7.936,8.128,8.768,9.28,9.088,8.512
2017-03-02 17:16:00,6.92319,12.4942,3661.49,27.7314,32.3694,4994.08,0.238,195.584,252.928,0.312,9.088,200.704,16.32,0.0405,13.632,0.029875,11.648,11.456,11.456,0.0705,11.52,0.030875,11.776,11.712,8,8.064,8.832,9.28,9.088,8.448
2017-03-02 17:17:00,6.87983,12.5382,3657.74,27.7665,32.3586,4996.43,0.233,195.584,252.928,0.318,9.024,201.728,16.32,0.04325,13.632,0.03,11.648,11.456,11.456,0.0705,11.584,0.030625,11.776,11.712,7.936,8.32,8.896,9.344,9.024,8.448
2017-03-02 17:18:00,6.8856,12.5496,3650.24,27.7545,32.3533,4973.28,0.237,196.608,252.928,0.316,9.024,201.728,16.256,0.03975,13.632,0.030625,11.648,11.456,11.456,0.071,11.584,0.0285,11.776,11.648,8.128,8.32,8.768,9.28,9.024,8.512
2017-03-02 17:19:00,6.91855,12.5156,3653.99,27.7111,32.3653,5019.87,0.231,195.584,252.928,0.314,9.152,200.704,16.256,0.034,13.632,0.025375,11.712,11.456,11.456,0.0725,11.52,0.0295,11.776,11.712,8.064,8.192,8.704,9.216,9.152,8.32
2017-03-02 17:20:00,6.92395,12.5413,3646.49,27.7002,32.3291,4952.18,0.237,195.584,251.904,0.314,9.088,199.68,16.32,0.043,13.568,0.020125,11.712,11.456,11.456,0.0745,11.52,0.027875,11.776,11.712,8.032,8.32,8.832,9.28,9.088,8.448
2017-03-02 17:21:00,6.90425,12.5366,3659.62,27.6535,32.3123,4956.87,0.242,196.608,252.928,0.316,8.96,201.728,16.32,0.0395,13.568,0.024625,11.712,11.456,11.456,0.0695,11.52,0.029,11.776,11.648,7.968,8.096,8.832,9.344,8.96,8.512
2017-03-02 17:22:00,6.90699,12.5757,3597.96,27.6691,32.3013,4931.08,0.235,195.584,252.928,0.31,8.96,201.728,16.32,0.04175,13.568,0.028375,11.648,11.456,11.456,0.0685,11.584,0.03,11.776,11.712,8.128,8.256,8.704,9.216,8.96,8.384
2017-03-02 17:23:00,6.93144,12.5722,3638.99,27.6601,32.2898,4982.66,0.237,195.584,251.904,0.318,8.96,202.752,16.32,0.0345,13.568,0.03475,11.648,11.456,11.456,0.0725,11.584,0.028625,11.84,11.712,8.032,8.16,8.832,9.28,8.96,8.512
2017-03-02 17:24:00,6.9396,12.5735,3644.62,27.6948,32.3122,4945.15,0.237,196.608,252.928,0.306,9.216,200.704,16.32,0.037,13.632,0.03075,11.712,11.456,11.456,0.0665,11.584,0.031625,11.776,11.648,8.096,8.256,8.96,9.28,9.216,8.384
2017-03-02 17:25:00,6.88579,12.5654,3611.09,27.675,32.3583,4933.42,0.235,196.608,252.928,0.318,9.152,203.776,16.256,0.03825,13.632,0.03275,11.712,11.456,11.456,0.072,11.52,0.028375,11.776,11.776,8,8.192,8.832,9.216,9.152,8.448
2017-03-02 17:26:00,6.92357,12.5761,3667.12,27.6685,32.3114,4968.59,0.234,196.608,251.904,0.312,9.088,203.776,16.32,0.0365,13.632,0.031375,11.712,11.456,11.52,0.0675,11.52,0.031625,11.776,11.648,8,8.128,8.896,9.28,9.088,8.448
2017-03-02 17:27:00,6.94767,12.6355,3672.75,27.639,32.3629,5024.56,0.237,195.584,252.928,0.31,9.024,202.752,16.32,0.042,13.632,0.0235,11.648,11.456,11.456,0.0705,11.52,0.031375,11.776,11.712,8.128,8.32,8.896,9.344,9.024,8.512
2017-03-02 17:28:00,6.93106,12.6008,3627.74,27.6001,32.3438,4954.52,0.237,195.584,251.904,0.314,9.088,202.752,16.256,0.04325,13.568,0.03625,11.712,11.456,11.392,0.072,11.584,0.028125,11.776,11.584,8.192,8.096,8.704,9.28,9.088,8.512
2017-03-02 17:29:00,6.90993,12.6157,3590.46,27.6264,32.3276,4907.93,0.24,195.584,252.928,0.316,9.088,205.824,16.256,0.03925,13.632,0.029,11.648,11.456,11.456,0.076,11.584,0.03225,11.84,11.712,8.096,8.16,8.768,9.28,9.088,8.512
2017-03-02 17:30:00,6.92879,12.5861,3631.49,27.6847,32.3302,4987.34,0.235,195.584,252.928,0.318,9.024,205.824,16.256,0.043,13.632,0.02925,11.712,11.456,11.456,0.0665,11.52,0.03275,11.776,11.776,8.16,7.904,8.704,9.344,9.024,8.576
2017-03-02 17:31:00,6.94824,12.6156,3627.74,27.6965,32.3945,4907.93,0.241,195.584,253.952,0.316,9.088,205.824,16.32,0.03875,13.632,0.03275,11.648,11.52,11.456,0.0725,11.584,0.02925,11.776,11.648,8.16,8.256,8.832,9.28,9.088,8.512
2017-03-02 17:32:00,6.92045,12.5585,3652.12,27.6576,32.3858,5001.12,0.231,196.608,252.928,0.316,9.024,205.824,16.32,0.042,13.568,0.0335,11.648,11.456,11.456,0.0705,11.52,0.0295,11.776,11.648,8.096,8.096,8.768,9.28,9.024,8.256
2017-03-02 17:33:00,6.88617,12.5945,3620.47,27.6315,32.3536,4961.56,0.239,195.584,251.904,0.318,9.152,205.824,16.256,0.0395,13.632,0.0375,11.712,11.456,11.456,0.0775,11.52,0.030375,11.776,11.712,8.064,8.16,8.896,9.28,9.152,8.384
2017-03-02 17:34:00,6.90387,12.5998,3629.61,27.6215,32.326,4961.56,0.235,195.584,252.928,0.312,9.088,207.872,16.256,0.037,13.632,0.0325,11.712,11.456,11.52,0.0635,11.52,0.037,11.776,11.712,7.968,8.16,8.768,9.28,9.088,8.448
2017-03-02 17:35:00,6.92386,12.5973,3612.97,27.5989,32.3471,4938.11,0.229,195.584,253.952,0.31,9.024,192.512,16.256,0.04275,13.632,0.027,11.712,11.456,11.392,0.072,11.584,0.028,11.776,11.648,8.032,8,8.704,9.216,9.024,8.384
2017-03-02 17:36:00,6.84516,12.5756,3637.11,27.587,32.3767,5017.53,0.226,196.608,251.904,0.306,9.088,201.728,16.256,0.04175,13.568,0.035,11.648,11.456,11.456,0.0735,11.52,0.03275,11.712,11.776,8.032,8.32,8.896,9.344,9.088,8.448
2017-03-02 17:37:00,6.89535,12.5959,3618.59,27.5898,32.296,4905.59,0.233,195.584,252.928,0.314,8.96,201.728,16.32,0.0355,13.632,0.02825,11.648,11.456,11.456,0.0715,11.52,0.03275,11.776,11.648,8.064,8,8.832,9.28,8.96,8.448
2017-03-02 17:38:00,6.8891,12.6296,3637.11,27.5847,32.2894,5008.15,0.232,195.584,251.904,0.31,9.088,201.728,16.192,0.04025,13.632,0.0295,11.648,11.456,11.392,0.0705,11.52,0.02975,11.84,11.648,8.032,8.128,8.768,9.344,9.088,8.512
2017-03-02 17:39:00,6.91684,12.5883,3601.71,27.5767,32.3018,4905.59,0.23,195.584,251.904,0.312,8.96,199.68,16.256,0.03975,13.632,0.03525,11.712,11.456,11.456,0.069,11.584,0.032,11.776,11.712,8.064,8,8.832,9.28,8.96,8.512
2017-03-02 17:40:00,6.92879,12.6038,3659.62,27.5424,32.2765,4980.31,0.228,195.584,251.904,0.312,8.96,198.656,16.256,0.03975,13.632,0.030875,11.712,11.456,11.52,0.073,11.584,0.02925,11.712,11.776,7.968,8.128,8.832,9.28,8.96,8.512
2017-03-02 17:41:00,6.91988,12.6063,3661.49,27.5716,32.2512,5019.87,0.228,195.584,251.904,0.308,9.28,199.68,16.256,0.044,13.568,0.027375,11.648,11.456,11.456,0.064,11.52,0.029375,11.776,11.712,7.968,8.128,8.832,9.344,9.28,8.448
2017-03-02 17:42:00,6.92282,12.5788,3590.46,27.6081,32.2542,4840.24,0.228,194.56,251.904,0.31,8.96,199.68,16.256,0.04275,13.632,0.029,11.648,11.52,11.456,0.072,11.52,0.027125,11.776,11.712,7.808,8.16,8.832,9.28,8.96,8.32
2017-03-02 17:43:00,6.93837,12.5489,3637.11,27.5835,32.2735,5005.81,0.231,195.584,250.88,0.312,9.088,198.656,16.256,0.0395,13.568,0.0305,11.712,11.456,11.456,0.0735,11.584,0.0285,11.776,11.712,7.936,8.256,8.704,9.344,9.088,8.384
2017-03-02 17:44:00,6.93258,12.596,3601.71,27.5589,32.2416,4879.8,0.229,194.56,250.88,0.314,9.088,197.632,16.256,0.0395,13.632,0.029875,11.648,11.392,11.456,0.074,11.52,0.024875,11.776,11.776,8.064,8.192,8.896,9.344,9.088,8.448
2017-03-02 17:45:00,6.90661,12.5048,3582.96,27.5525,32.2619,4898.55,0.233,194.56,249.856,0.306,9.152,199.68,16.256,0.03675,13.568,0.0295,11.648,11.392,11.456,0.0635,11.52,0.02925,11.776,11.712,8.064,8.192,8.768,9.28,9.152,8.512
2017-03-02 17:46:00,6.88295,12.4846,3575.69,27.5972,32.252,4886.83,0.227,195.584,249.856,0.31,9.024,199.68,16.256,0.04,13.568,0.03,11.648,11.456,11.456,0.0685,11.52,0.028,11.776,11.712,7.968,8.16,8.832,9.28,9.024,8.384
2017-03-02 17:47:00,6.90169,12.44,3575.69,27.5901,32.2377,4917.31,0.23,194.56,249.856,0.312,8.96,197.632,16.192,0.03575,13.632,0.025125,11.648,11.456,11.456,0.075,11.584,0.032,11.776,11.648,8,8.16,8.896,9.344,8.96,8.512
2017-03-02 17:48:00,6.905,12.4088,3611.09,27.591,32.2164,4898.55,0.232,194.56,247.808,0.31,9.152,198.656,16.256,0.046,13.568,0.025625,11.712,11.456,11.456,0.07,11.52,0.024625,11.84,11.712,8,8.096,8.768,9.344,9.152,8.384
2017-03-02 17:49:00,6.86612,12.3837,3646.49,27.5608,32.2206,4989.69,0.237,193.536,246.784,0.312,9.216,196.608,16.256,0.044,13.568,0.030625,11.648,11.392,11.456,0.066,11.52,0.032,11.776,11.776,8,8.096,8.704,9.344,9.216,8.384
2017-03-02 17:50:00,6.86697,12.407,3637.11,27.5821,32.17,5036.28,0.234,195.584,248.832,0.312,8.896,197.632,16.32,0.036,13.568,0.029875,11.648,11.456,11.456,0.0725,11.52,0.028,11.712,11.712,8.192,7.968,8.832,9.28,8.896,8.32
2017-03-02 17:51:00,6.92642,12.3766,3622.34,27.5758,32.1551,4942.8,0.228,195.584,248.832,0.302,9.024,196.608,16.256,0.03775,13.568,0.03125,11.648,11.456,11.392,0.071,11.584,0.029625,11.776,11.712,8.096,8.128,8.704,9.344,9.024,8.576
2017-03-02 17:52:00,6.91495,12.3744,3596.09,27.5138,32.1421,4863.68,0.228,193.536,248.832,0.31,9.024,195.584,16.256,0.03725,13.568,0.031,11.712,11.392,11.456,0.0715,11.52,0.0315,11.776,11.712,8.064,8.064,8.768,9.28,9.024,8.384
2017-03-02 17:53:00,6.86461,12.365,3609.22,27.5142,32.1184,4949.83,0.236,194.56,247.808,0.292,9.216,196.608,16.256,0.04275,13.568,0.033,11.648,11.392,11.456,0.0695,11.52,0.028875,11.776,11.648,8.192,8.192,8.896,9.216,9.216,8.384
2017-03-02 17:54:00,6.86707,12.3596,3577.57,27.5021,32.1086,4884.49,0.23,193.536,247.808,0.308,9.152,195.584,16.32,0.037,13.568,0.024,11.648,11.456,11.392,0.0735,11.52,0.02925,11.84,11.776,8,8.032,8.832,9.28,9.152,8.448
2017-03-02 17:55:00,6.8874,12.3797,3655.87,27.4489,32.0758,5024.56,0.23,193.536,248.832,0.312,9.088,193.536,16.32,0.03825,13.568,0.030125,11.648,11.456,11.456,0.072,11.52,0.02775,11.776,11.712,7.968,8.16,8.896,9.28,9.088,8.448
2017-03-02 17:56:00,6.88361,12.3656,3581.08,27.4768,32.0893,4970.93,0.231,193.536,246.784,0.314,9.152,194.56,16.192,0.04,13.568,0.03175,11.648,11.456,11.456,0.0725,11.584,0.028375,11.776,11.648,7.968,8.192,8.832,9.344,9.152,8.448
2017-03-02 17:57:00,6.87652,12.3555,3582.96,27.4586,32.0659,4886.83,0.23,193.536,246.784,0.314,8.896,189.44,16.256,0.043,13.568,0.030375,11.648,11.392,11.52,0.075,11.52,0.02825,11.776,11.712,8.128,8.192,8.704,9.28,8.896,8.448
2017-03-02 17:58:00,6.84223,12.373,3624.22,27.4246,32.1057,4933.42,0.23,193.536,245.76,0.31,8.832,188.416,16.32,0.04125,13.568,0.025375,11.712,11.456,11.392,0.0695,11.52,0.029375,11.776,11.712,8,8.256,8.768,9.344,8.832,8.448
2017-03-02 17:59:00,6.88503,12.355,3627.74,27.4948,32.0863,4922,0.235,193.536,245.76,1.272,9.024,183.296,16.192,0.039,13.568,0.03175,11.712,11.392,11.456,0.0705,11.52,0.0305,11.712,11.712,7.968,8.16,8.768,9.344,9.024,8.512
2017-03-02 18:00:00,6.86745,12.3581,3605.47,27.5148,32.0791,4933.42,0.233,193.536,243.712,1.264,9.152,183.296,16.32,0.03575,13.632,0.025875,11.648,11.392,11.456,0.0695,11.584,0.02975,11.776,11.712,7.904,8.192,8.768,9.216,9.152,8.64
2017-03-02 18:01:00,6.88238,12.3658,3653.99,27.4634,32.082,5022.22,0.229,193.536,243.712,1.272,9.024,188.416,16.256,0.03775,13.568,0.035,11.648,11.392,11.456,0.069,11.584,0.0305,11.776,11.648,8.064,8.256,8.832,9.344,9.024,8.448
2017-03-02 18:02:00,6.89629,12.3598,3620.47,27.438,32.0422,4987.34,0.232,194.56,243.712,1.272,9.152,188.416,16.256,0.03825,13.568,0.029,11.648,11.456,11.456,0.0705,11.584,0.029375,11.776,11.712,8.032,8.32,8.768,9.28,9.152,8.384
2017-03-02 18:03:00,6.88721,12.3466,3614.84,27.4159,32.0063,4959.21,0.233,194.56,244.736,1.272,9.088,187.392,16.32,0.04025,13.568,0.03025,11.648,11.456,11.456,0.0705,11.52,0.02975,11.84,11.712,8.032,8.256,8.768,9.344,9.088,8.32
2017-03-02 18:04:00,6.84487,12.351,3616.72,27.4025,32.0127,4919.65,0.227,193.536,242.688,1.272,9.024,187.392,16.192,0.0395,13.568,0.031,11.648,11.392,11.456,0.0705,11.52,0.028375,11.776,11.712,8.128,8.256,8.896,9.344,9.024,8.576
2017-03-02 18:05:00,6.81168,12.3289,3635.24,27.3884,32.0467,4980.31,0.23,194.56,243.712,1.264,9.088,188.416,16.256,0.03975,13.568,0.026,11.648,11.392,11.52,0.0675,11.584,0.0295,11.84,11.712,8,8.256,8.832,9.28,9.088,8.32
2017-03-02 18:06:00,6.77883,12.3198,3637.11,27.394,31.9781,4985,0.228,194.56,244.736,1.264,9.152,187.392,16.192,0.04425,13.568,0.03075,11.648,11.456,11.456,0.0705,11.52,0.029875,11.84,11.648,8,8.16,8.896,9.344,9.152,8.448
2017-03-02 18:07:00,6.84374,12.3097,3612.97,27.4214,31.9806,4935.77,0.226,194.56,243.712,1.272,9.024,186.368,16.256,0.047,13.632,0.024,11.648,11.456,11.456,0.07,11.52,0.0325,11.84,11.648,8,8.128,8.704,9.344,9.024,8.32
2017-03-02 18:08:00,6.81177,12.3144,3584.83,27.3987,31.9732,4877.45,0.23,194.56,243.712,1.264,9.152,186.368,16.32,0.0445,13.568,0.024,11.648,11.456,11.456,0.0705,11.52,0.03225,11.776,11.712,8.032,8.192,8.768,9.28,9.152,8.512
2017-03-02 18:09:00,6.81045,12.3066,3582.96,27.3974,31.9521,4856.65,0.224,194.56,243.712,1.264,9.088,187.392,16.192,0.044,13.568,0.027125,11.648,11.392,11.392,0.08,11.52,0.03025,11.84,11.712,8.192,8.256,8.896,9.344,9.088,8.576
2017-03-02 18:10:00,6.82497,12.3088,3601.71,27.425,31.9527,4977.97,0.23,193.536,243.712,1.264,9.088,186.368,16.192,0.0405,13.568,0.0325,11.648,11.392,11.456,0.0685,11.584,0.0235,11.84,11.648,8.128,8.064,8.832,9.28,9.088,8.384
2017-03-02 18:11:00,6.8596,12.3005,3568.19,27.4251,31.9584,4917.31,1.248,194.56,243.712,1.264,9.152,184.32,16.256,0.0425,13.568,0.03225,11.648,11.456,11.456,0.0705,11.52,0.027875,11.776,11.712,8.128,8.192,8.832,9.28,9.152,8.512
2017-03-02 18:12:00,6.83874,12.3049,3597.96,27.4077,31.9471,4935.77,1.248,195.584,244.736,1.256,9.088,181.248,16.256,0.03375,13.568,0.03975,11.712,11.456,11.392,0.0645,11.52,0.029875,11.712,11.712,8.096,8.16,8.896,9.28,9.088,8.256
2017-03-02 18:13:00,6.83138,12.3168,3575.69,27.3845,31.9564,4949.83,1.232,193.536,244.736,1.264,9.024,184.32,16.256,0.029375,13.568,0.04025,11.648,11.456,11.456,0.0755,11.52,0.031125,11.776,11.712,8.16,8.128,8.704,9.28,9.024,8.448
2017-03-02 18:14:00,6.87113,12.3091,3592.34,27.3663,31.9479,4882.14,1.232,194.56,242.688,1.256,9.152,183.296,16.256,0.035,13.568,0.02325,11.648,11.456,11.456,0.0745,11.52,0.0385,11.776,11.712,8.128,8.256,8.768,9.28,9.152,8.384
2017-03-02 18:15:00,6.89099,12.324,3633.36,27.3542,31.9193,4996.43,1.248,194.56,244.736,1.256,9.216,182.272,16.192,0.0365,13.568,0.031125,11.648,11.456,11.456,0.073,11.584,0.03625,11.776,11.712,8,8.192,8.768,9.28,9.216,8.512
2017-03-02 18:16:00,6.87198,12.3269,3594.21,27.3519,31.9146,4922,1.24,194.56,243.712,1.256,9.088,180.224,16.256,0.0415,13.568,0.025875,11.648,11.456,11.456,0.073,11.52,0.02725,11.84,11.712,8.064,8.16,8.832,9.28,9.088,8.384
2017-03-02 18:17:00,6.86952,12.3379,3599.84,27.3245,31.9143,4823.83,1.232,194.56,243.712,1.264,9.024,181.248,16.192,0.038,13.568,0.023125,11.712,11.456,11.456,0.0745,11.584,0.033,11.84,11.712,8.032,8.128,8.832,9.28,9.024,8.448
2017-03-02 18:18:00,6.90358,12.3154,3601.71,27.3296,31.8688,4935.77,1.24,194.56,243.712,1.256,9.088,181.248,16.192,0.044,13.568,0.0295,11.648,11.456,11.392,0.0755,11.584,0.023125,11.776,11.712,8.256,8.32,8.896,9.344,9.088,8.512
2017-03-02 18:19:00,6.91088,12.3324,3579.44,27.3535,31.8811,4891.52,1.224,193.536,243.712,1.24,8.96,179.2,16.256,0.04475,13.568,0.031625,11.648,11.456,11.456,0.0665,11.584,0.03525,11.776,11.648,8.192,8.192,8.704,9.216,8.96,8.512
2017-03-02 18:20:00,6.8803,12.3282,3601.71,27.3416,31.8782,4914.96,1.224,194.56,243.712,1.24,9.152,180.224,16.192,0.04225,13.568,0.029125,11.648,11.456,11.456,0.066,11.52,0.027875,11.776,11.712,8,8.064,8.64,9.28,9.152,8.576
2017-03-02 18:21:00,6.87208,12.3245,3596.09,27.3881,31.8824,4973.28,1.24,194.56,244.736,1.264,9.216,183.296,16.256,0.036,13.568,0.04,11.648,11.456,11.456,0.0745,11.52,0.035,11.84,11.712,8.032,8.256,8.96,9.408,9.216,8.512
2017-03-02 18:22:00,6.89667,12.3304,3614.84,27.3847,31.9425,5024.56,1.24,194.56,244.736,1.256,9.28,182.272,16.192,0.03875,13.568,0.023875,11.648,11.456,11.456,0.072,11.584,0.026,11.84,11.712,8.128,8.256,8.704,9.28,9.28,8.384
2017-03-02 18:23:00,6.90093,12.34,3579.44,27.3501,31.9203,4940.46,1.232,194.56,243.712,1.256,9.216,182.272,16.256,0.03225,13.568,0.03275,11.648,11.456,11.456,0.0745,11.584,0.023375,11.776,11.712,8.128,8.192,8.704,9.28,9.216,8.32
2017-03-02 18:24:00,6.86537,12.3394,3631.49,27.3042,31.8901,5040.97,1.224,194.56,242.688,1.256,9.216,183.296,16.256,0.0325,13.568,0.03525,11.712,11.392,11.456,0.0685,11.52,0.028625,11.776,11.712,8.032,8.096,8.768,9.344,9.216,8.512
2017-03-02 18:25:00,6.84582,12.3403,3622.34,27.2446,31.8956,4949.83,1.24,193.536,242.688,1.256,9.152,187.392,16.256,0.04175,13.568,0.0295,11.648,11.392,11.456,0.073,11.584,0.0315,11.776,11.648,8.096,8.16,8.768,9.28,9.152,8.448
2017-03-02 18:26:00,6.86764,12.3346,3592.34,27.2392,31.8508,4992.03,1.24,194.56,242.688,0.312,9.024,187.392,16.32,0.036,13.568,0.027125,11.648,11.392,11.392,0.06275,11.52,0.0355,11.776,11.648,8.032,8.16,8.832,9.28,9.024,8.384
2017-03-02 18:27:00,6.8529,12.3207,3605.47,27.2669,31.9201,4886.83,1.248,194.56,242.688,0.304,9.088,186.368,16.192,0.03825,13.568,0.027875,11.648,11.392,11.392,0.07,11.584,0.028625,11.776,11.712,8.128,8.16,8.768,9.344,9.088,8.32
2017-03-02 18:28:00,6.83497,12.3389,3629.61,27.2638,31.9149,4942.8,1.24,194.56,242.688,0.31,9.024,185.344,16.32,0.04075,13.568,0.03325,11.648,11.456,11.456,0.0685,11.584,0.030625,11.776,11.776,7.968,8.064,8.768,9.28,9.024,8.448
2017-03-02 18:29:00,6.83232,12.3371,3627.74,27.2904,31.9231,5019.87,1.248,195.584,243.712,0.302,9.088,187.392,16.256,0.03925,13.568,0.03475,11.648,11.456,11.456,0.063,11.52,0.03275,11.776,11.648,8.064,8.192,8.704,9.28,9.088,8.448
2017-03-02 18:30:00,6.85998,12.3273,3612.97,27.2919,31.8803,4889.18,1.248,193.536,244.736,0.312,9.024,185.344,16.192,0.04575,13.632,0.020125,11.648,11.456,11.456,0.069,11.584,0.026375,11.84,11.712,8,8.16,8.832,9.408,9.024,8.448
2017-03-02 18:31:00,6.83383,12.3208,3599.84,27.2535,31.9062,4956.87,1.24,193.536,243.712,0.31,9.216,184.32,16.192,0.045,13.568,0.022625,11.648,11.392,11.456,0.069,11.52,0.023875,11.712,11.712,8.064,8.192,8.704,9.344,9.216,8.384
2017-03-02 18:32:00,6.79096,12.3201,3629.61,27.2183,31.8501,4938.11,1.24,193.536,243.712,0.31,9.152,184.32,16.192,0.03925,13.568,0.018875,11.648,11.456,11.52,0.0685,11.52,0.02425,11.776,11.712,8.032,8.32,8.832,9.28,9.152,8.384
2017-03-02 18:33:00,6.82044,12.3041,3650.24,27.2107,31.7959,4910.27,1.24,193.536,240.64,0.308,9.024,185.344,16.192,0.04675,13.568,0.024375,11.648,11.392,11.456,0.0685,11.584,0.02825,11.776,11.712,8.032,8.192,8.832,9.408,9.024,8.384
2017-03-02 18:34:00,6.8648,12.2879,3609.22,27.2054,31.7925,4926.69,1.24,194.56,243.712,0.308,9.152,185.344,16.192,0.047,13.568,0.0335,11.584,11.392,11.456,0.073,11.52,0.03225,11.776,11.712,8.064,8.192,8.768,9.408,9.152,8.448
2017-03-02 18:35:00,6.8528,12.3024,3579.44,27.2212,31.78,4879.8,1.232,193.536,243.712,0.308,9.088,183.296,16.192,0.03975,13.568,0.028375,11.648,11.392,11.456,0.071,11.52,0.028875,11.776,11.712,8.096,8.32,8.704,9.28,9.088,8.512
2017-03-02 18:36:00,6.82459,12.2907,3607.34,27.2326,31.8176,4992.03,1.248,192.512,243.712,0.308,9.024,184.32,16.192,0.043,13.568,0.03275,11.648,11.392,11.456,0.0735,11.584,0.028125,11.84,11.648,8.096,8.096,8.768,9.28,9.024,8.512
2017-03-02 18:37:00,6.82799,12.2987,3629.61,27.2232,31.819,5038.63,1.24,193.536,244.736,0.308,9.024,185.344,16.192,0.042,13.568,0.021875,11.648,11.456,11.456,0.075,11.52,0.029625,11.776,11.712,8.192,8.192,8.832,9.28,9.024,8.448
2017-03-02 18:38:00,6.84393,12.2907,3640.86,27.2135,31.806,4996.43,0.229,194.56,242.688,0.306,8.96,184.32,16.32,0.04025,13.568,0.0325,11.648,11.392,11.456,0.072,11.52,0.027625,11.776,11.712,8.192,8.256,8.832,9.408,8.96,8.448
2017-03-02 18:39:00,6.84959,12.2934,3633.36,27.2249,31.802,4966.25,0.229,192.512,243.712,0.306,9.152,182.272,16.192,0.04,13.568,0.0265,11.648,11.456,11.392,0.07,11.52,0.029625,11.776,11.712,8.16,8.064,8.832,9.28,9.152,8.32
2017-03-02 18:40:00,6.82224,12.3122,3594.21,27.2644,31.8014,4947.49,0.224,193.536,244.736,0.308,9.088,183.296,16.256,0.035,13.568,0.03375,11.648,11.456,11.456,0.0675,11.52,0.030125,11.712,11.712,8.096,8.256,8.768,9.344,9.088,8.448
2017-03-02 18:41:00,6.82921,12.3264,3614.84,27.2526,31.8155,4973.28,0.228,193.536,244.736,0.31,9.152,182.272,16.192,0.03925,13.568,0.033,11.648,11.456,11.456,0.0715,11.52,0.0335,11.776,11.712,8.064,8.32,8.704,9.344,9.152,8.512
2017-03-02 18:42:00,6.87312,12.305,3575.69,27.2396,31.8467,4931.08,0.228,193.536,245.76,0.308,9.088,182.272,16.192,0.0365,13.568,0.0365,11.648,11.392,11.392,0.0725,11.584,0.03175,11.776,11.648,8.128,8.192,8.768,9.28,9.088,8.512
2017-03-02 18:43:00,6.84959,12.3245,3592.34,27.27,31.8806,4910.27,0.227,193.536,245.76,0.31,9.024,182.272,16.32,0.03625,13.504,0.036,11.648,11.456,11.456,0.0695,11.584,0.030625,11.776,11.648,8.064,8.256,8.96,9.344,9.024,8.512
2017-03-02 18:44:00,6.80245,12.3281,3638.99,27.3213,31.8615,5031.59,0.226,193.536,245.76,0.312,9.152,183.296,16.256,0.03875,13.568,0.037,11.648,11.392,11.456,0.0695,11.52,0.030625,11.776,11.648,8.16,8.32,8.896,9.344,9.152,8.448
2017-03-02 18:45:00,6.80565,12.2984,3607.34,27.3512,31.9204,4935.77,0.227,192.512,245.76,0.31,8.96,183.296,16.192,0.03575,13.568,0.026125,11.648,11.392,11.456,0.0755,11.584,0.03275,11.84,11.648,8.192,8.192,8.896,9.28,8.96,8.384
2017-03-02 18:46:00,6.83572,12.3105,3629.61,27.404,31.9342,5031.59,0.229,193.536,246.784,0.308,9.088,180.224,16.256,0.03375,13.568,0.02325,11.648,11.456,11.392,0.0705,11.52,0.027625,11.776,11.776,8.128,8.064,8.704,9.344,9.088,8.512
2017-03-02 18:47:00,6.84148,12.3019,3603.59,27.3867,31.9412,4989.69,0.231,192.512,245.76,0.31,9.216,180.224,16.192,0.04025,13.568,0.030375,11.648,11.392,11.456,0.071,11.52,0.0295,11.776,11.776,8.096,8.256,8.768,9.28,9.216,8.448
2017-03-02 18:48:00,6.81469,12.2933,3633.36,27.3364,31.9165,4982.66,0.229,193.536,245.76,0.31,9.024,180.224,16.256,0.04075,13.568,0.029875,11.584,11.392,11.456,0.0705,11.52,0.029625,11.84,11.712,8,8.192,8.896,9.28,9.024,8.384
2017-03-02 18:49:00,6.81997,12.2947,3588.59,27.3191,31.8968,4940.46,0.23,192.512,245.76,0.308,9.152,183.296,16.192,0.04,13.504,0.02925,11.648,11.392,11.456,0.0695,11.584,0.02975,11.776,11.648,8.128,8.064,8.96,9.344,9.152,8.384
2017-03-02 18:50:00,6.85375,12.2924,3609.22,27.2964,31.8984,4896.21,0.229,192.512,245.76,0.306,9.088,181.248,16.256,0.03975,13.568,0.030625,11.648,11.392,11.456,0.0715,11.52,0.030125,11.712,11.712,8.096,8.32,8.896,9.344,9.088,8.512
2017-03-02 18:51:00,6.85063,12.2996,3624.22,27.3104,31.9004,4982.66,0.232,191.488,245.76,0.304,9.216,181.248,16.256,0.03975,13.568,0.027875,11.648,11.456,11.456,0.07,11.584,0.029125,11.776,11.648,8.096,8.192,8.832,9.408,9.216,8.384
2017-03-02 18:52:00,6.82393,12.2949,3594.21,27.3301,31.8955,4973.28,0.231,192.512,246.784,0.312,8.96,181.248,16.256,0.0385,13.504,0.029375,11.648,11.392,11.456,0.069,11.584,0.029375,11.776,11.648,8.128,8.16,8.896,9.344,8.96,8.384
2017-03-02 18:53:00,6.82205,12.3027,3609.22,27.3268,31.9132,4907.93,0.229,191.488,245.76,0.31,9.088,184.32,16.192,0.0395,13.568,0.03025,11.648,11.456,11.456,0.0705,11.584,0.030125,11.776,11.776,8.128,8.32,8.896,9.344,9.088,8.448
2017-03-02 18:54:00,6.85724,12.2978,3599.84,27.3455,31.89,4956.87,0.226,191.488,245.76,0.308,9.152,181.248,16.192,0.0395,13.568,0.021875,11.648,11.392,11.456,0.074,11.52,0.02925,11.776,11.712,8.128,8.192,8.768,9.344,9.152,8.384
2017-03-02 18:55:00,6.84771,12.3184,3607.34,27.3606,31.9114,5015.18,0.231,192.512,245.76,0.31,9.024,182.272,16.192,0.044,13.568,0.03025,11.648,11.392,11.456,0.075,11.52,0.0295,11.776,11.648,8.064,8.192,8.832,9.28,9.024,8.512
2017-03-02 18:56:00,6.83487,12.3071,3594.21,27.3594,31.9241,4903.24,0.228,192.512,245.76,0.31,9.024,183.296,16.256,0.04175,13.568,0.027125,11.648,11.392,11.392,0.0695,11.584,0.03175,11.84,11.712,7.936,8.32,8.832,9.28,9.024,8.384
2017-03-02 18:57:00,6.84506,12.3063,3638.99,27.3531,31.9275,5001.12,0.226,190.464,245.76,0.3,9.216,182.272,16.256,0.05525,13.568,0.02375,11.584,11.456,11.392,0.075,11.584,0.03025,11.776,11.776,7.904,8.128,8.896,9.28,9.216,8.384
2017-03-02 18:58:00,6.86612,12.2947,3611.09,27.3208,31.9042,4942.8,0.229,192.512,245.76,0.278,9.088,182.272,16.256,0.039,13.568,0.030375,11.648,11.392,11.456,0.067,11.52,0.025,11.776,11.712,7.936,8.32,8.768,9.344,9.088,8.512
2017-03-02 18:59:00,6.85923,12.307,3607.34,27.3054,31.9093,4975.62,0.235,192.512,245.76,0.314,9.024,181.248,16.192,0.045,13.568,0.032,11.648,11.392,11.456,0.0715,11.52,0.02775,11.776,11.712,8.032,8.16,8.832,9.408,9.024,8.32
2017-03-02 19:00:00,6.80885,12.3135,3581.08,27.3303,31.8789,4879.8,0.224,191.488,244.736,0.306,9.152,182.272,16.256,0.04,13.504,0.025875,11.584,11.392,11.456,0.068,11.52,0.03125,11.776,11.712,8,8.256,8.96,9.344,9.152,8.384
2017-03-02 19:01:00,6.81997,12.2934,3609.22,27.3519,31.8917,4973.28,0.234,192.512,243.712,0.306,9.088,183.296,16.192,0.03625,13.568,0.02525,11.584,11.456,11.456,0.0675,11.52,0.025,11.776,11.712,7.968,8.256,8.896,9.344,9.088,8.384
2017-03-02 19:02:00,6.85592,12.2907,3624.22,27.3749,31.9282,4963.9,0.229,192.512,244.736,0.308,9.152,176.128,16.256,0.03625,13.568,0.03675,11.648,11.456,11.456,0.069,11.584,0.027625,11.776,11.712,8,8.16,8.896,9.28,9.152,8.384
2017-03-02 19:03:00,6.8699,12.2872,3581.08,27.3728,31.9025,4891.52,0.22,191.488,244.736,0.304,8.96,177.152,16.256,0.0335,13.568,0.031625,11.648,11.392,11.456,0.0705,11.52,0.023375,11.776,11.712,8.064,8.448,8.768,9.344,8.96,8.512
2017-03-02 19:04:00,6.86754,12.28,3631.49,27.3584,31.8665,4975.62,0.223,191.488,243.712,0.302,8.96,177.152,16.256,0.034,13.568,0.0255,11.648,11.392,11.456,0.067,11.584,0.027625,11.776,11.776,8.064,8.256,8.768,9.408,8.96,8.448
2017-03-02 19:05:00,6.8839,12.2861,3597.96,27.3509,31.8884,4926.69,0.226,191.488,243.712,0.306,9.024,184.32,16.256,0.04525,13.568,0.030875,11.648,11.392,11.392,0.0705,11.52,0.02625,11.776,11.712,8.032,8.192,8.832,9.344,9.024,8.448
2017-03-02 19:06:00,6.90784,12.2964,3611.09,27.3655,31.8693,4919.65,0.23,191.488,244.736,0.312,8.96,183.296,16.256,0.04575,13.568,0.0335,11.648,11.456,11.392,0.072,11.52,0.031,11.776,11.712,7.872,8.064,8.832,9.28,8.96,8.32
2017-03-02 19:07:00,6.88238,12.2831,3605.47,27.3848,31.9578,4889.18,0.226,190.464,244.736,0.3,9.024,182.272,16.256,0.041,13.568,0.024875,11.648,11.392,11.392,0.068,11.52,0.028375,11.84,11.712,8,8.192,8.64,9.344,9.024,8.448
2017-03-02 19:08:00,6.84846,12.3328,3644.62,27.3927,31.9568,5066.47,0.231,190.464,244.736,0.31,9.152,184.32,16.192,0.04,13.504,0.02925,11.648,11.392,11.456,0.0715,11.52,0.029375,11.84,11.648,8.096,8.096,8.768,9.344,9.152,8.384
2017-03-02 19:09:00,6.85857,12.3286,3624.22,27.404,31.9436,4912.62,0.228,191.488,246.784,0.306,9.088,184.32,16.192,0.04475,13.504,0.027125,11.648,11.392,11.392,0.071,11.52,0.029,11.776,11.712,8.096,8.256,8.768,9.28,9.088,8.448
2017-03-02 19:10:00,6.88891,12.3304,3588.59,27.4177,31.9881,4956.87,0.22,190.464,246.784,0.31,9.152,183.296,16.192,0.03875,13.568,0.03275,11.648,11.392,11.392,0.068,11.52,0.02775,11.776,11.712,8.16,8.256,8.768,9.344,9.152,8.512
2017-03-02 19:11:00,6.90349,12.3269,3594.21,27.449,31.9744,4945.15,0.23,190.464,246.784,0.306,8.96,178.176,16.256,0.0405,13.568,0.030375,11.648,11.456,11.456,0.0735,11.52,0.0265,11.776,11.712,8.032,8.256,8.832,9.344,8.96,8.384
2017-03-02 19:12:00,6.87378,12.3289,3618.59,27.4847,31.9845,4975.62,0.226,191.488,246.784,0.304,9.152,179.2,16.192,0.04175,13.504,0.0275,11.648,11.456,11.456,0.0695,11.584,0.0355,11.776,11.712,8.192,8.256,8.832,9.28,9.152,8.448
2017-03-02 19:13:00,6.90036,12.3268,3626.1,27.4239,31.9374,4945.15,0.228,191.488,246.784,0.31,9.024,179.2,16.32,0.0385,13.568,0.029875,11.648,11.392,11.456,0.069,11.584,0.03125,11.84,11.712,8.192,8.192,8.896,9.28,9.024,8.512
2017-03-02 19:14:00,6.93021,12.3307,3616.72,27.4015,31.9258,5036.28,0.229,191.488,247.808,0.308,9.088,180.224,16.256,0.04375,13.568,0.03125,11.648,11.456,11.456,0.07,11.584,0.03675,11.84,11.776,8.128,8.128,8.832,9.344,9.088,8.448
2017-03-02 19:15:00,6.94093,12.3417,3607.34,27.3917,31.9572,5008.15,0.227,191.488,247.808,0.308,9.088,178.176,16.192,0.03225,13.568,0.03575,11.648,11.392,11.392,0.0685,11.52,0.030375,11.776,11.712,8.096,8.16,8.896,9.344,9.088,8.448
2017-03-02 19:16:00,6.87085,12.3369,3570.07,27.4035,31.9771,4922,0.227,191.488,246.784,0.31,9.088,179.2,16.256,0.0405,13.504,0.03275,11.648,11.392,11.456,0.0695,11.52,0.0305,11.776,11.712,8.096,8.16,8.704,9.28,9.088,8.512
2017-03-02 19:17:00,6.86603,12.3526,3597.96,27.3681,31.9033,5015.18,0.223,190.464,247.808,0.302,9.088,181.248,16.192,0.0415,13.504,0.029875,11.584,11.392,11.584,0.069,11.52,0.03025,11.776,11.648,8.032,8.064,8.832,9.28,9.088,8.448
2017-03-02 19:18:00,6.92177,12.3495,3556.94,27.3829,31.89,4912.62,0.227,190.464,248.832,0.308,9.088,182.272,16.32,0.0375,13.568,0.03425,11.584,11.392,11.456,0.0725,11.52,0.029125,11.776,11.712,8.192,8.16,8.832,9.344,9.088,8.448
2017-03-02 19:19:00,6.92718,12.3536,3612.97,27.3959,31.9483,5008.15,0.224,190.464,248.832,0.31,8.96,181.248,16.192,0.03025,13.568,0.031625,11.648,11.392,11.456,0.073,11.584,0.0355,11.776,11.712,8.16,8.256,8.832,9.344,8.96,8.384
2017-03-02 19:20:00,6.88721,12.3841,3627.74,27.3824,31.9284,4996.43,0.227,189.44,247.808,0.304,9.024,181.248,16.192,0.03975,13.504,0.027,11.584,11.392,11.392,0.0695,11.584,0.025,11.776,11.712,8.256,8.16,8.896,9.28,9.024,8.576
2017-03-02 19:21:00,6.89573,12.3735,3571.94,27.3915,31.9255,4889.18,0.227,191.488,245.76,0.306,9.024,183.296,16.256,0.03475,13.568,0.03775,11.584,11.392,11.456,0.0705,11.52,0.031625,11.776,11.648,8.192,8.16,8.768,9.344,9.024,8.256
2017-03-02 19:22:00,6.93381,12.368,3603.59,27.3993,31.9508,4947.49,0.23,190.464,246.784,0.312,9.088,181.248,16.192,0.0325,13.504,0.0295,11.648,11.392,11.456,0.073,11.52,0.029625,11.776,11.712,8.128,8.096,8.896,9.28,9.088,8.448
2017-03-02 19:23:00,6.9323,12.3712,3594.21,27.3927,31.9559,4917.31,0.23,189.44,245.76,0.302,9.024,180.224,16.192,0.03575,13.504,0.028875,11.584,11.392,11.456,0.0665,11.52,0.0295,11.776,11.712,8,8.192,8.832,9.344,9.024,8.448
2017-03-02 19:24:00,6.89033,12.3514,3620.47,27.3816,31.9258,4985,0.226,189.44,246.784,0.308,9.088,181.248,16.32,0.04375,13.504,0.038,11.584,11.392,11.392,0.071,11.584,0.0345,11.776,11.712,8.064,8.16,8.832,9.28,9.088,8.384
2017-03-02 19:25:00,6.87595,12.3409,3620.47,27.3977,31.8972,5019.87,0.225,189.44,245.76,0.306,9.024,182.272,16.256,0.04825,13.504,0.029,11.648,11.392,11.392,0.072,11.584,0.029125,11.776,11.712,8.16,8.256,8.768,9.28,9.024,8.448
2017-03-02 19:26:00,6.89951,12.3403,3599.84,27.3952,31.9532,4919.65,0.224,189.44,247.808,0.306,9.024,182.272,16.192,0.038,13.568,0.02775,11.648,11.392,11.392,0.0665,11.52,0.0255,11.776,11.648,8.096,8.128,8.832,9.408,9.024,8.448
2017-03-02 19:27:00,6.87595,12.3263,3603.59,27.3924,32.0014,4998.77,0.229,190.464,246.784,0.308,9.024,180.224,16.256,0.03375,13.568,0.033,11.648,11.392,11.456,0.07,11.52,0.02775,11.776,11.712,7.936,8.192,8.704,9.344,9.024,8.512
2017-03-02 19:28:00,6.81978,12.3362,3592.34,27.4197,32.0006,5005.81,0.224,189.44,247.808,0.31,9.152,180.224,16.192,0.04025,13.568,0.03225,11.584,11.392,11.456,0.072,11.584,0.02825,11.712,11.776,8,8.256,8.832,9.28,9.152,8.32
2017-03-02 19:29:00,6.84204,12.3209,3556.94,27.3926,31.9507,4854.3,0.23,190.464,247.808,0.302,9.024,181.248,16.192,0.0395,13.568,0.029,11.648,11.392,11.456,0.071,11.52,0.02775,11.776,11.712,8.128,8.256,8.896,9.344,9.024,8.512
2017-03-02 19:30:00,6.86055,12.3143,3635.24,27.3748,31.9757,4961.56,0.225,190.464,246.784,0.308,9.024,182.272,16.192,0.0425,13.568,0.03,11.584,11.392,11.456,0.072,11.584,0.0315,11.776,11.648,8.16,8.192,8.768,9.344,9.024,8.448
2017-03-02 19:31:00,6.87633,12.3063,3581.08,27.4069,31.9937,4872.77,0.224,191.488,246.784,0.306,9.152,181.248,16.192,0.04175,13.504,0.028875,11.648,11.392,11.456,0.0715,11.52,0.031,11.776,11.648,8.064,8.128,8.768,9.28,9.152,8.512
2017-03-02 19:32:00,6.83572,12.3055,3614.84,27.433,31.9638,4903.24,0.227,191.488,246.784,0.3,9.152,178.176,16.256,0.0375,13.504,0.03475,11.648,11.456,11.456,0.069,11.52,0.027,11.84,11.712,7.936,8.064,8.768,9.408,9.152,8.448
2017-03-02 19:33:00,6.82393,12.3038,3618.59,27.4352,31.9874,4968.59,0.23,192.512,245.76,0.304,9.024,179.2,16.192,0.045,13.568,0.03075,11.648,11.392,11.456,0.0715,11.52,0.02575,11.776,11.648,7.968,8.096,8.768,9.28,9.024,8.512
2017-03-02 19:34:00,6.8666,12.2929,3577.57,27.436,31.9829,4919.65,0.225,192.512,245.76,0.302,9.152,180.224,16.256,0.04275,13.568,0.034,11.648,11.392,11.456,0.0695,11.52,0.031125,11.776,11.712,8,8.16,8.704,9.344,9.152,8.512
2017-03-02 19:35:00,6.89506,12.3117,3592.34,27.4678,31.9731,4926.69,0.228,192.512,244.736,0.292,9.024,180.224,16.256,0.0375,13.568,0.02825,11.648,11.392,11.456,0.071,11.584,0.028875,11.776,11.712,8.128,8.064,8.896,9.28,9.024,8.384
2017-03-02 19:36:00,6.86367,12.3131,3620.47,27.451,31.9792,4947.49,0.226,192.512,245.76,0.302,9.088,180.224,16.192,0.039,13.504,0.0305,11.648,11.392,11.456,0.07,11.584,0.029,11.776,11.712,8.064,8.16,8.704,9.344,9.088,8.32
2017-03-02 19:37:00,6.836,12.3156,3616.72,27.4512,31.9849,4989.69,0.226,192.512,245.76,0.308,9.152,181.248,16.192,0.03775,13.568,0.0315,11.584,11.392,11.456,0.07,11.52,0.02975,11.84,11.712,8.032,8.192,8.704,9.344,9.152,8.32
2017-03-02 19:38:00,6.84478,12.3145,3594.21,27.4293,31.9595,4900.9,0.226,193.536,247.808,0.306,9.088,184.32,16.192,0.03525,13.568,0.03225,11.584,11.392,11.392,0.0745,11.52,0.02775,11.776,11.776,8,8.32,8.896,9.28,9.088,8.384
2017-03-02 19:39:00,6.87775,12.3017,3586.71,27.4262,31.9687,4891.52,0.224,193.536,249.856,0.292,9.152,183.296,16.192,0.0375,13.568,0.02925,11.648,11.392,11.456,0.068,11.584,0.0265,11.776,11.712,8.032,8.16,8.768,9.28,9.152,8.512
2017-03-02 19:40:00,6.83214,12.3217,3627.74,27.4312,32.0381,5024.56,0.221,193.536,248.832,0.304,9.088,183.296,16.192,0.03925,13.568,0.0275,11.648,11.392,11.392,0.0685,11.52,0.028375,11.776,11.712,8.096,8.16,8.832,9.28,9.088,8.704
2017-03-02 19:41:00,6.80414,12.3241,3581.08,27.4319,32.0254,4905.59,0.226,193.536,248.832,0.306,9.024,184.32,16.192,0.0405,13.568,0.027,11.584,11.456,11.456,0.07,11.584,0.028875,11.712,11.712,8.16,8.16,8.832,9.28,9.024,8.384
2017-03-02 19:42:00,6.82073,12.3177,3579.44,27.4366,32.0534,4905.59,0.218,192.512,248.832,0.3,8.96,186.368,16.256,0.041,13.568,0.03075,11.648,11.392,11.392,0.07,11.52,0.028375,11.776,11.712,8.16,8.16,8.768,9.216,8.96,8.448
2017-03-02 19:43:00,6.84431,12.3068,3644.62,27.4143,32.044,5036.28,0.221,193.536,248.832,0.304,9.088,184.32,16.256,0.037,13.504,0.032,11.648,11.392,11.392,0.0695,11.52,0.027125,11.776,11.648,8.128,8.192,8.896,9.216,9.088,8.576
2017-03-02 19:44:00,6.81714,12.3041,3629.61,27.4063,32.0247,5010.49,0.224,193.536,248.832,0.308,9.152,184.32,16.256,0.03825,13.568,0.02575,11.648,11.456,11.456,0.063,11.52,0.028875,11.776,11.712,8.032,8.16,8.96,9.344,9.152,8.512
2017-03-02 19:45:00,6.80801,12.2882,3599.84,27.3992,31.9991,4973.28,0.224,194.56,248.832,0.3,9.152,186.368,16.256,0.039,13.568,0.029625,11.648,11.392,11.456,0.07,11.52,0.0325,11.776,11.648,8.032,8.192,8.768,9.28,9.152,8.448
2017-03-02 19:46:00,6.81093,12.2869,3609.22,27.4695,32.0054,4956.87,0.223,193.536,248.832,0.302,9.088,186.368,16.128,0.029375,13.568,0.028,11.648,11.456,11.456,0.0725,11.52,0.028875,11.84,11.648,7.968,8.192,8.704,9.28,9.088,8.448
2017-03-02 19:47:00,6.82337,12.2809,3571.94,27.478,32.0694,4875.11,0.224,193.536,248.832,0.302,9.152,186.368,16.128,0.0395,13.568,0.023875,11.584,11.392,11.456,0.0705,11.52,0.025875,11.776,11.712,8.096,8.192,8.832,9.344,9.152,8.384
2017-03-02 19:48:00,6.7919,12.2709,3584.83,27.5086,32.0715,4886.83,0.223,194.56,248.832,0.3,9.152,186.368,16.256,0.0425,13.568,0.027375,11.648,11.392,11.456,0.0685,11.52,0.030875,11.712,11.712,7.968,8.192,8.832,9.28,9.152,8.384
2017-03-02 19:49:00,6.76642,12.2714,3635.24,27.468,32.0699,5048,0.222,194.56,249.856,0.302,9.088,187.392,16.192,0.0415,13.504,0.0305,11.584,11.392,11.392,0.074,11.584,0.027875,11.84,11.712,8,8.192,8.768,9.344,9.088,8.448
2017-03-02 19:50:00,6.78485,12.247,3547.56,27.4833,32.0576,4891.52,0.231,192.512,247.808,0.314,9.024,188.416,16.192,0.04375,13.568,0.032,11.648,11.392,11.456,0.0765,11.584,0.0265,11.776,11.648,7.936,8.128,8.768,9.28,9.024,8.448
2017-03-02 19:51:00,6.80235,12.2542,3575.69,27.4225,32.0697,4926.69,0.232,194.56,247.808,0.314,9.088,187.392,16.256,0.038,13.504,0.0365,11.648,11.392,11.392,0.0665,11.584,0.03,11.776,11.712,7.968,8.192,8.768,9.28,9.088,8.512
2017-03-02 19:52:00,6.7574,12.2271,3594.21,27.3745,32.0028,4884.49,0.229,193.536,246.784,0.316,9.024,184.32,16.192,0.0335,13.568,0.0385,11.648,11.392,11.456,0.07,11.584,0.030375,11.84,11.648,7.872,8.192,8.768,9.344,9.024,8.512
2017-03-02 19:53:00,6.72868,12.238,3577.57,27.3953,31.9437,4933.42,0.227,193.536,245.76,0.312,9.024,186.368,16.32,0.04375,13.568,0.028625,11.648,11.392,11.456,0.072,11.52,0.02725,11.776,11.712,7.968,8.192,8.768,9.344,9.024,8.32
2017-03-02 19:54:00,6.773,12.2199,3562.56,27.4443,31.9621,4917.31,0.231,194.56,246.784,0.314,9.152,186.368,16.256,0.0395,13.568,0.03075,11.584,11.392,11.456,0.068,11.584,0.031375,11.776,11.648,7.872,8.16,8.896,9.28,9.152,8.384
2017-03-02 19:55:00,6.7968,12.2037,3558.81,27.4719,32.0069,4875.11,0.226,193.536,245.76,0.308,9.088,185.344,16.192,0.052,13.568,0.0305,11.648,11.456,11.456,0.0695,11.584,0.0275,11.776,11.712,8,8.32,8.832,9.408,9.088,8.448
2017-03-02 19:56:00,6.73074,12.1776,3612.97,27.4852,31.9895,4966.25,0.228,194.56,242.688,0.312,9.152,185.344,16.256,0.03725,13.568,0.029125,11.648,11.392,11.456,0.0745,11.584,0.03,11.776,11.712,8.032,8.096,8.768,9.344,9.152,8.576
2017-03-02 19:57:00,6.75195,12.1685,3566.31,27.4429,31.9604,4891.52,0.223,192.512,243.712,0.318,9.088,186.368,16.256,0.03975,13.568,0.025875,11.648,11.456,11.456,0.077,11.52,0.025375,11.776,11.712,8.032,8.192,8.896,9.28,9.088,8.384
2017-03-02 19:58:00,6.76961,12.1655,3599.84,27.3558,31.9089,4896.21,0.23,193.536,243.712,0.314,9.088,186.368,16.256,0.02975,13.568,0.026875,11.648,11.392,11.392,0.0735,11.52,0.035,11.84,11.712,7.968,8.256,8.832,9.344,9.088,8.448
2017-03-02 19:59:00,6.75317,12.1728,3642.74,27.297,31.8714,5031.59,0.232,193.536,243.712,0.308,9.216,182.272,16.256,0.04375,13.504,0.03875,11.584,11.392,11.456,0.076,11.584,0.035,11.776,11.712,7.968,8.192,8.896,9.344,9.216,8.576
2017-03-02 20:00:00,6.7208,12.1831,3596.09,27.2934,31.8273,4833.21,0.235,193.536,243.712,0.312,9.152,183.296,16.192,0.03975,13.568,0.031875,11.584,11.392,11.52,0.072,11.584,0.031625,11.776,11.712,7.936,8.064,8.896,9.344,9.152,8.32
2017-03-02 20:01:00,6.74153,12.1817,3624.22,27.278,31.7973,4966.25,0.237,193.536,242.688,0.312,9.152,184.32,16.192,0.03925,13.568,0.03175,11.648,11.392,11.392,0.069,11.584,0.02725,11.776,11.712,8.096,8.192,8.832,9.344,9.152,8.448
2017-03-02 20:02:00,6.7746,12.1866,3603.59,27.2458,31.7872,4963.9,0.231,194.56,242.688,0.312,9.152,184.32,16.256,0.04675,13.568,0.031625,11.648,11.392,11.456,0.0725,11.584,0.024375,11.776,11.648,8.064,8.256,8.768,9.344,9.152,8.32
2017-03-02 20:03:00,6.75505,12.1722,3566.31,27.2624,31.7758,4847.27,0.233,194.56,242.688,0.312,9.024,182.272,16.256,0.04225,13.568,0.021875,11.648,11.392,11.456,0.069,11.52,0.03375,11.776,11.712,8.064,8.192,8.832,9.408,9.024,8.32
2017-03-02 20:04:00,6.72408,12.162,3614.84,27.2699,31.8049,5001.12,0.23,193.536,243.712,0.314,9.024,182.272,16.256,0.04175,13.504,0.029,11.648,11.392,11.392,0.071,11.52,0.030375,11.712,11.712,8.064,8.096,8.832,9.344,9.024,8.448
2017-03-02 20:05:00,6.73102,12.1668,3573.82,27.3283,31.8193,4900.9,0.232,194.56,241.664,0.312,9.152,183.296,16.192,0.047,13.504,0.022375,11.648,11.392,11.456,0.0765,11.584,0.0265,11.776,11.712,8.128,8.192,8.768,9.408,9.152,8.384
2017-03-02 20:06:00,6.74453,12.1798,3611.09,27.305,31.8223,4970.93,0.234,193.536,241.664,0.316,8.96,182.272,16.256,0.0405,13.504,0.032,11.648,11.392,11.392,0.072,11.584,0.0305,11.776,11.712,8.192,8.256,8.768,9.344,8.96,8.448
2017-03-02 20:07:00,6.79407,12.1618,3575.69,27.2483,31.8142,4879.8,0.237,193.536,241.664,0.31,9.152,178.176,16.256,0.04025,13.568,0.029125,11.648,11.392,11.456,0.0635,11.584,0.03,11.776,11.712,8.32,8.032,8.832,9.344,9.152,8.512
2017-03-02 20:08:00,6.77394,12.1655,3638.99,27.2837,31.7886,4989.69,0.236,194.56,242.688,0.31,9.152,179.2,16.192,0.03475,13.504,0.028625,11.648,11.392,11.456,0.0745,11.584,0.02775,11.776,11.712,8.192,8.096,8.96,9.344,9.152,8.448
2017-03-02 20:09:00,6.78278,12.1683,3612.97,27.3069,31.8075,5045.66,0.231,193.536,242.688,1.28,9.088,181.248,16.256,0.03775,13.568,0.027875,11.584,11.392,11.456,0.0665,11.52,0.029125,11.776,11.712,8.032,8.192,8.704,9.28,9.088,8.512
2017-03-02 20:10:00,6.79605,12.1626,3640.86,27.3148,31.856,4992.03,0.23,193.536,241.664,1.264,9.152,180.224,16.256,0.0485,13.504,0.035,11.648,11.392,11.456,0.0715,11.52,0.030875,11.776,11.712,8.064,8.128,8.768,9.344,9.152,8.32
2017-03-02 20:11:00,6.80584,12.1778,3599.84,27.3067,31.8587,4945.15,0.232,193.536,242.688,1.272,8.96,180.224,16.256,0.0375,13.568,0.02975,11.648,11.456,11.392,0.0695,11.584,0.030125,11.776,11.712,8.128,8.128,8.768,9.28,8.96,8.384
2017-03-02 20:12:00,6.79313,12.2069,3605.47,27.3168,31.8807,4919.65,0.231,193.536,242.688,1.264,9.024,180.224,16.256,0.03975,13.568,0.02675,11.584,11.456,11.456,0.0735,11.52,0.028625,11.776,11.776,8.256,8.384,8.896,9.28,9.024,8.576
2017-03-02 20:13:00,6.78918,12.2074,3588.59,27.3301,31.8617,4835.55,0.23,195.584,242.688,1.272,9.152,184.32,16.192,0.037,13.568,0.0415,11.648,11.456,11.456,0.074,11.584,0.03125,11.776,11.776,8.192,8.256,8.768,9.28,9.152,8.448
2017-03-02 20:14:00,6.80744,12.2134,3596.09,27.3027,31.8783,4931.08,0.242,194.56,241.664,1.272,9.024,183.296,16.256,0.029375,13.504,0.031125,11.648,11.392,11.392,0.0695,11.584,0.026625,11.776,11.776,8.032,7.936,8.768,9.28,9.024,8.576
2017-03-02 20:15:00,6.80857,12.2111,3622.34,27.3079,31.8899,4933.42,0.232,194.56,241.664,1.28,9.088,181.248,16.256,0.041,13.568,0.02925,11.648,11.392,11.456,0.0725,11.52,0.02825,11.84,11.712,8,8.192,8.96,9.344,9.088,8.32
2017-03-02 20:16:00,6.78344,12.2175,3594.21,27.3003,31.8933,4826.17,0.237,193.536,241.664,1.264,9.152,182.272,16.256,0.04275,13.504,0.030875,11.648,11.456,11.456,0.0675,11.584,0.029125,11.712,11.648,8.096,8.32,8.896,9.344,9.152,8.32
2017-03-02 20:17:00,6.78052,12.2087,3588.59,27.3274,31.8663,4940.46,0.234,193.536,240.64,1.272,9.152,182.272,16.192,0.04175,13.568,0.0245,11.648,11.456,11.456,0.072,11.52,0.02475,11.84,11.712,8.128,8.192,8.768,9.408,9.152,8.32
2017-03-02 20:18:00,6.79821,12.2035,3597.96,27.3591,31.865,4961.56,0.231,193.536,241.664,1.272,9.152,177.152,16.192,0.03775,13.568,0.03275,11.648,11.392,11.392,0.069,11.584,0.029875,11.776,11.712,8.128,8.192,8.896,9.344,9.152,8.384
2017-03-02 20:19:00,6.8146,12.2038,3594.21,27.3506,31.8995,4942.8,0.233,192.512,239.616,1.272,9.216,177.152,16.256,0.04125,13.568,0.028375,11.648,11.456,11.456,0.069,11.584,0.02925,11.776,11.712,8.128,8.384,8.832,9.28,9.216,8.448
2017-03-02 20:20:00,6.82308,12.2025,3564.44,27.3354,31.8791,4872.77,0.236,194.56,239.616,1.28,9.024,178.176,16.256,0.03975,13.504,0.028,11.648,11.456,11.456,0.0725,11.584,0.033,11.776,11.712,8.192,8.128,8.832,9.344,9.024,8.384
2017-03-02 20:21:00,6.8196,12.2323,3592.34,27.3244,31.8493,4851.96,0.234,193.536,238.592,1.28,9.216,178.176,16.192,0.0335,13.568,0.029,11.648,11.456,11.456,0.066,11.584,0.02625,11.776,11.712,8.16,8.128,8.896,9.344,9.216,8.448
2017-03-02 20:22:00,6.8462,12.2315,3629.61,27.3494,31.8457,4973.28,0.233,194.56,238.592,1.28,9.28,178.176,16.256,0.041,13.568,0.028375,11.648,11.456,11.456,0.0735,11.52,0.031375,11.776,11.712,8.128,8.192,8.896,9.28,9.28,8.448
