time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-02 20:23:00,6.86622,12.2343,3594.21,27.3382,31.8385,4823.83,0.236,193.536,239.616,1.272,8.96,172.032,16.32,0.03975,13.568,0.029125,11.648,11.392,11.456,0.072,11.52,0.029375,11.776,11.712,8.064,7.936,8.704,9.28,8.96,8.32
2017-03-02 20:24:00,6.85082,12.2413,3633.36,27.3317,31.8227,5008.15,0.234,194.56,239.616,1.272,9.088,173.056,16.192,0.0405,13.568,0.031,11.648,11.392,11.456,0.0705,11.584,0.030625,11.776,11.712,8.192,8.16,8.768,9.344,9.088,8.512
2017-03-02 20:25:00,6.87501,12.2424,3612.97,27.3151,31.8017,4973.28,0.235,193.536,239.616,1.272,9.088,178.176,16.256,0.0415,13.568,0.029625,11.648,11.456,11.456,0.073,11.584,0.025375,11.84,11.648,8.096,8.096,8.832,9.344,9.088,8.448
2017-03-02 20:26:00,6.90245,12.261,3624.22,27.2955,31.8029,4966.25,0.235,193.536,239.616,1.272,9.344,178.176,16.256,0.04025,13.504,0.02925,11.648,11.456,11.456,0.072,11.52,0.030375,11.776,11.712,8.16,7.904,8.768,9.344,9.344,8.512
2017-03-02 20:27:00,6.89128,12.2551,3601.71,27.292,31.8184,4989.69,0.233,194.56,240.64,1.272,8.96,176.128,16.192,0.0405,13.568,0.02725,11.648,11.456,11.456,0.069,11.584,0.0295,11.776,11.776,8.16,8.128,8.832,9.344,8.96,8.512
2017-03-02 20:28:00,6.88645,12.2664,3605.47,27.2906,31.8281,4882.14,0.234,193.536,240.64,1.272,9.152,177.152,16.32,0.041,13.568,0.0275,11.648,11.456,11.52,0.071,11.584,0.0285,11.84,11.712,8.16,8.16,8.832,9.344,9.152,8.512
2017-03-02 20:29:00,6.87548,12.2802,3626.1,27.3118,31.8324,4898.55,0.23,194.56,241.664,1.28,9.216,183.296,16.256,0.03975,13.568,0.028875,11.648,11.456,11.456,0.0725,11.584,0.0285,11.712,11.712,8.096,8.192,8.768,9.28,9.216,8.384
2017-03-02 20:30:00,6.89213,12.28,3627.74,27.3116,31.8337,4922,0.234,194.56,240.64,1.272,9.088,183.296,16.256,0.039,13.568,0.029625,11.648,11.456,11.456,0.071,11.584,0.0295,11.776,11.648,8.064,8.192,8.768,9.344,9.088,8.32
2017-03-02 20:31:00,6.89222,12.286,3599.84,27.2807,31.9076,5050.35,0.227,194.56,241.664,1.272,9.088,182.272,16.192,0.0385,13.568,0.03375,11.648,11.456,11.392,0.0695,11.584,0.027875,11.776,11.712,8.064,8.32,8.768,9.344,9.088,8.512
2017-03-02 20:32:00,6.84808,12.2898,3607.34,27.2869,31.8721,4870.42,0.236,194.56,241.664,1.28,9.152,182.272,16.256,0.04175,13.568,0.0305,11.648,11.456,11.456,0.073,11.52,0.030625,11.776,11.712,8.128,8.192,8.768,9.216,9.152,8.512
2017-03-02 20:33:00,6.83119,12.2748,3633.36,27.3043,31.8678,4982.66,0.234,193.536,241.664,1.272,9.088,183.296,16.256,0.0375,13.568,0.02875,11.648,11.456,11.456,0.0725,11.52,0.02975,11.776,11.712,8.032,8.096,8.832,9.344,9.088,8.32
2017-03-02 20:34:00,6.82893,12.2504,3624.22,27.3054,31.863,4886.83,0.231,193.536,240.64,1.272,9.216,183.296,16.192,0.04175,13.568,0.03325,11.648,11.392,11.456,0.0675,11.584,0.030625,11.776,11.712,7.936,8.192,8.832,9.28,9.216,8.384
2017-03-02 20:35:00,6.8596,12.246,3629.61,27.3127,31.8893,5022.22,0.232,194.56,240.64,0.306,9.152,182.272,16.256,0.03875,13.632,0.02775,11.648,11.392,11.456,0.0755,11.584,0.026,11.776,11.648,8.064,8.32,8.768,9.28,9.152,8.384
2017-03-02 20:36:00,6.85507,12.2536,3633.36,27.3329,31.8792,4929.03,0.232,193.536,240.64,0.312,9.024,182.272,16.256,0.03575,13.568,0.03425,11.648,11.392,11.392,0.0715,11.584,0.0305,11.776,11.776,8.064,8.192,8.768,9.28,9.024,8.576
2017-03-02 20:37:00,6.82601,12.2555,3624.22,27.3714,31.8865,4924.34,0.235,193.536,240.64,0.312,9.024,182.272,16.192,0.04325,13.504,0.02,11.648,11.456,11.456,0.0675,11.584,0.02825,11.776,11.648,8.128,8.256,8.832,9.344,9.024,8.448
2017-03-02 20:38:00,6.83563,12.2561,3596.09,27.3973,31.9002,4973.28,0.235,193.536,241.664,0.312,9.088,183.296,16.192,0.0335,13.568,0.029625,11.648,11.392,11.456,0.071,11.584,0.028625,11.84,11.712,8,8.192,8.832,9.344,9.088,8.512
2017-03-02 20:39:00,6.87142,12.2583,3573.82,27.3597,31.8867,4877.45,0.238,193.536,241.664,0.312,9.088,181.248,16.192,0.03575,13.568,0.02725,11.648,11.392,11.456,0.076,11.52,0.03375,11.776,11.712,8,8.128,8.768,9.344,9.088,8.512
2017-03-02 20:40:00,6.85073,12.2457,3603.59,27.345,31.8778,4935.77,0.222,193.536,240.64,0.312,9.088,181.248,16.32,0.0275,13.568,0.03225,11.648,11.392,11.456,0.0685,11.52,0.030625,11.776,11.712,7.936,8.096,8.832,9.344,9.088,8.448
2017-03-02 20:41:00,6.81856,12.2508,3588.59,27.3345,31.8776,4847.27,1.256,190.464,239.616,0.312,9.024,186.368,16.192,0.04375,13.568,0.017625,11.648,11.392,11.456,0.0645,11.52,0.0335,11.84,11.712,7.968,8.16,8.832,9.344,9.024,8.512
2017-03-02 20:42:00,6.85375,12.2286,3635.24,27.3476,31.8581,4998.77,1.248,190.464,240.64,0.308,9.024,186.368,16.256,0.03475,13.568,0.031875,11.648,11.392,11.456,0.075,11.584,0.02775,11.776,11.648,8.064,8.128,8.832,9.344,9.024,8.448
2017-03-02 20:43:00,6.87624,12.2521,3592.34,27.3445,31.8723,4875.11,1.248,191.488,240.64,0.31,9.024,181.248,16.256,0.04,13.568,0.03425,11.648,11.456,11.456,0.0695,11.52,0.028,11.776,11.648,8.064,8.192,8.832,9.216,9.024,8.448
2017-03-02 20:44:00,6.88428,12.2714,3640.86,27.3534,31.8554,4994.08,1.248,191.488,241.664,0.292,9.024,182.272,16.256,0.0455,13.568,0.023875,11.648,11.392,11.392,0.0665,11.584,0.02975,11.84,11.776,8.096,8.064,8.768,9.344,9.024,8.384
2017-03-02 20:45:00,6.8751,12.2585,3629.61,27.3539,31.841,5059.43,1.264,191.488,241.664,0.312,9.152,183.296,16.256,0.03725,13.568,0.026625,11.648,11.392,11.456,0.0725,11.584,0.02025,11.776,11.648,8.064,8.256,8.704,9.344,9.152,8.384
2017-03-02 20:46:00,6.85507,12.2584,3620.47,27.3846,31.8583,4910.27,1.24,190.464,240.64,0.308,9.216,182.272,16.256,0.04275,13.568,0.0285,11.648,11.392,11.456,0.0725,11.52,0.02375,11.776,11.648,8.096,8.32,8.896,9.28,9.216,8.384
2017-03-02 20:47:00,6.88125,12.2377,3603.59,27.3895,31.9156,4940.46,1.264,190.464,239.616,0.316,9.088,181.248,16.192,0.03775,13.568,0.0295,11.648,11.456,11.456,0.0715,11.584,0.029,11.84,11.712,8.16,8.384,8.896,9.344,9.088,8.448
2017-03-02 20:48:00,6.87548,12.2418,3592.34,27.3701,31.8956,4942.8,1.24,190.464,240.64,0.312,9.088,179.2,16.256,0.03675,13.504,0.02975,11.648,11.392,11.52,0.0745,11.584,0.034,11.776,11.712,8.064,8.384,8.832,9.28,9.088,8.448
2017-03-02 20:49:00,6.83827,12.2481,3642.74,27.3605,31.8583,5012.84,1.256,190.464,241.664,0.308,9.088,182.272,16.256,0.041,13.568,0.030875,11.584,11.392,11.456,0.0705,11.584,0.0305,11.84,11.712,8.064,8.192,8.832,9.344,9.088,8.448
2017-03-02 20:50:00,6.84006,12.2401,3609.22,27.3472,31.8694,4985,1.256,189.44,241.664,0.314,9.216,181.248,16.256,0.04025,13.568,0.037,11.648,11.392,11.456,0.078,11.52,0.03775,11.84,11.712,8.096,8.192,8.896,9.344,9.216,8.448
2017-03-02 20:51:00,6.81328,12.2354,3633.36,27.3303,31.8699,4896.21,1.256,189.44,240.64,0.312,9.152,180.224,16.256,0.04275,13.568,0.031375,11.648,11.392,11.456,0.0695,11.584,0.031,11.84,11.712,7.968,8.192,8.768,9.344,9.152,8.64
2017-03-02 20:52:00,6.8048,12.2087,3653.99,27.3467,31.8759,4924.34,1.256,190.464,240.64,0.314,9.088,179.2,16.256,0.04025,13.568,0.02975,11.648,11.456,11.456,0.07,11.584,0.031,11.776,11.712,8,8.32,8.96,9.408,9.088,8.512
2017-03-02 20:53:00,6.77366,12.1833,3637.11,27.3409,31.8771,4994.08,1.24,189.44,241.664,0.312,9.088,180.224,16.32,0.04175,13.568,0.028375,11.648,11.392,11.456,0.0695,11.52,0.029125,11.84,11.712,7.936,8.096,8.832,9.28,9.088,8.384
2017-03-02 20:54:00,6.80028,12.1718,3629.61,27.3621,31.8281,4994.08,1.256,189.44,241.664,0.316,9.216,180.224,16.192,0.04075,13.568,0.03175,11.648,11.392,11.456,0.0725,11.52,0.030875,11.776,11.776,8.032,8.192,8.768,9.344,9.216,8.512
2017-03-02 20:55:00,6.85516,12.1828,3622.34,27.3755,31.8469,4975.62,1.264,190.464,241.664,0.312,9.088,177.152,16.32,0.03625,13.568,0.0335,11.648,11.392,11.456,0.0725,11.584,0.031625,11.776,11.712,8.096,8.032,8.768,9.344,9.088,8.448
2017-03-02 20:56:00,6.82016,12.1764,3620.47,27.3479,31.8403,5003.46,1.264,189.44,242.688,0.316,9.152,177.152,16.192,0.03925,13.504,0.0345,11.584,11.392,11.456,0.069,11.584,0.02475,11.84,11.712,8.064,8.128,8.832,9.408,9.152,8.384
2017-03-02 20:57:00,6.8113,12.1736,3622.34,27.3492,31.8179,4998.77,1.264,189.44,241.664,0.312,9.024,178.176,16.256,0.0395,13.568,0.03225,11.648,11.392,11.456,0.071,11.584,0.0285,11.776,11.776,8,8.16,8.768,9.28,9.024,8.384
2017-03-02 20:58:00,6.80245,12.169,3605.47,27.3371,31.8117,4980.31,1.256,190.464,241.664,0.312,9.216,178.176,16.192,0.034,13.568,0.025875,11.648,11.392,11.456,0.068,11.52,0.031375,11.712,11.648,8.032,8.096,8.832,9.28,9.216,8.448
2017-03-02 20:59:00,6.83195,12.1492,3582.96,27.3526,31.8496,4985,1.256,190.464,241.664,0.316,9.216,178.176,16.192,0.0435,13.568,0.03325,11.648,11.392,11.456,0.0705,11.584,0.0325,11.776,11.776,8.032,8.192,8.832,9.344,9.216,8.32
2017-03-02 21:00:00,6.80414,12.1579,3581.08,27.3343,31.8416,4952.18,1.256,189.44,240.64,0.312,9.152,178.176,16.192,0.03725,13.504,0.021,11.648,11.392,11.456,0.068,11.584,0.031625,11.84,11.712,8.096,8.256,8.704,9.344,9.152,8.384
2017-03-02 21:01:00,6.78447,12.1622,3605.47,27.3213,31.7986,5005.81,1.256,190.464,240.64,0.312,9.088,178.176,16.256,0.042,13.568,0.0285,11.648,11.392,11.456,0.073,11.584,0.03275,11.712,11.712,8.128,8.16,8.896,9.344,9.088,8.512
2017-03-02 21:02:00,6.80499,12.1478,3607.34,27.3234,31.7853,4973.28,1.256,188.416,239.616,0.316,9.024,178.176,16.256,0.043,13.504,0.02875,11.648,11.392,11.456,0.0685,11.52,0.024625,11.776,11.712,8.096,8.192,8.896,9.344,9.024,8.448
2017-03-02 21:03:00,6.8277,12.164,3626.1,27.3368,31.8005,4954.52,1.264,188.416,238.592,0.312,9.088,176.128,16.256,0.03225,13.504,0.03525,11.584,11.456,11.456,0.0715,11.52,0.031,11.776,11.712,8.096,8.256,8.832,9.28,9.088,8.384
2017-03-02 21:04:00,6.8244,12.1444,3618.59,27.3327,31.7808,5054.74,1.256,188.416,238.592,0.316,9.088,173.056,16.256,0.04125,13.568,0.029875,11.648,11.392,11.456,0.073,11.584,0.028625,11.776,11.776,8.064,8,8.768,9.344,9.088,8.448
2017-03-02 21:05:00,6.81262,12.158,3568.19,27.3142,31.7562,4830.86,1.256,188.416,236.544,0.316,8.96,175.104,16.192,0.03925,13.504,0.025875,11.648,11.456,11.456,0.071,11.584,0.028875,11.776,11.648,8.096,8.096,8.896,9.344,8.96,8.448
2017-03-02 21:06:00,6.85158,12.1579,3620.47,27.312,31.7462,4980.31,1.256,189.44,237.568,0.312,9.28,175.104,16.192,0.04025,13.568,0.030125,11.648,11.456,11.456,0.0695,11.584,0.028,11.776,11.712,8.192,8.256,8.896,9.344,9.28,8.384
2017-03-02 21:07:00,6.87123,12.1369,3624.22,27.301,31.7466,4905.59,1.256,188.416,237.568,0.312,9.024,174.08,16.192,0.0435,13.568,0.03775,11.584,11.392,11.456,0.072,11.52,0.031,11.776,11.712,8.032,8.128,8.768,9.28,9.024,8.384
2017-03-02 21:08:00,6.85658,12.1402,3571.94,27.303,31.7076,4884.49,0.231,187.392,236.544,0.31,9.152,174.08,16.256,0.03525,13.504,0.030625,11.648,11.392,11.456,0.069,11.648,0.02375,11.776,11.712,8,8.192,8.768,9.344,9.152,8.448
2017-03-02 21:09:00,6.84959,12.156,3594.21,27.307,31.731,4879.8,0.232,186.368,236.544,0.31,9.152,179.2,16.192,0.0395,13.504,0.027375,11.584,11.392,11.456,0.073,11.52,0.03175,11.84,11.712,8.064,8.32,8.832,9.344,9.152,8.512
2017-03-02 21:10:00,6.8716,12.1522,3564.44,27.323,31.7291,4919.65,0.234,187.392,236.544,0.314,9.024,178.176,16.192,0.041,13.504,0.029125,11.648,11.456,11.456,0.071,11.52,0.025125,11.712,11.712,8.096,8.256,8.768,9.408,9.024,8.576
2017-03-02 21:11:00,6.88692,12.1565,3626.1,27.3201,31.7375,5057.09,0.23,187.392,237.568,0.316,9.152,176.128,16.256,0.0445,13.504,0.0295,11.584,11.392,11.456,0.0705,11.584,0.028125,11.84,11.712,8.128,8.064,8.768,9.28,9.152,8.384
2017-03-02 21:12:00,6.84818,12.1532,3624.22,27.2879,31.768,4989.69,0.233,187.392,237.568,0.314,9.28,176.128,16.256,0.03875,13.568,0.028,11.648,11.392,11.456,0.07,11.52,0.0335,11.776,11.712,8.064,8.064,8.832,9.408,9.28,8.32
2017-03-02 21:13:00,6.83789,12.1464,3622.34,27.3182,31.7159,4996.43,0.232,187.392,236.544,0.31,8.96,177.152,16.192,0.03825,13.568,0.03025,11.584,11.392,11.456,0.0705,11.52,0.02825,11.776,11.712,8.096,8.192,8.832,9.28,8.96,8.448
2017-03-02 21:14:00,6.84676,12.1366,3611.09,27.3035,31.7446,4935.77,0.234,187.392,237.568,0.314,9.216,177.152,16.256,0.04,13.568,0.029875,11.584,11.392,11.456,0.0715,11.648,0.028,11.776,11.648,8.096,8.256,8.768,9.344,9.216,8.384
2017-03-02 21:15:00,6.87283,12.1371,3616.72,27.3169,31.7381,5010.49,0.233,187.392,236.544,0.314,9.024,175.104,16.256,0.04025,13.568,0.0275,11.584,11.392,11.456,0.0705,11.584,0.029875,11.776,11.712,8.128,8.256,8.896,9.28,9.024,8.384
2017-03-02 21:16:00,6.86178,12.1366,3577.57,27.3074,31.7085,4866.03,0.238,187.392,236.544,0.316,9.088,171.008,16.192,0.04025,13.568,0.025125,11.648,11.392,11.456,0.07,11.52,0.03275,11.776,11.712,8.096,8.32,8.896,9.344,9.088,8.448
2017-03-02 21:17:00,6.85054,12.1314,3581.08,27.2774,31.6654,4996.43,0.234,187.392,237.568,0.312,9.088,171.008,16.192,0.0405,13.568,0.03075,11.584,11.392,11.456,0.07,11.52,0.030375,11.84,11.712,8.032,8.256,8.768,9.344,9.088,8.512
2017-03-02 21:18:00,6.88598,12.1492,3584.83,27.2786,31.6348,4900.9,0.23,187.392,236.544,0.312,8.96,173.056,16.192,0.0385,13.504,0.03125,11.584,11.392,11.456,0.068,11.52,0.0325,11.84,11.712,8.096,8.16,8.768,9.344,8.96,8.448
2017-03-02 21:19:00,6.8998,12.1309,3575.69,27.2756,31.6447,4861.34,0.234,187.392,237.568,0.312,9.216,176.128,16.256,0.03725,13.504,0.0305,11.584,11.392,11.456,0.072,11.456,0.03325,11.776,11.712,8.096,8.064,8.832,9.344,9.216,8.384
2017-03-02 21:20:00,6.89601,12.1376,3564.44,27.2617,31.6584,4922,0.227,187.392,236.544,0.314,9.152,171.008,16.256,0.03725,13.568,0.02825,11.584,11.392,11.456,0.07,11.52,0.034,11.776,11.712,8.256,8.32,8.832,9.28,9.152,8.448
2017-03-02 21:21:00,6.8377,12.1188,3584.83,27.2307,31.6512,4935.77,0.234,187.392,234.496,0.312,9.088,172.032,16.192,0.03275,13.504,0.030125,11.584,11.392,11.456,0.068,11.52,0.03075,11.84,11.648,8,8.192,8.896,9.28,9.088,8.384
2017-03-02 21:22:00,6.85035,12.1181,3586.71,27.2531,31.6117,5008.15,0.235,187.392,234.496,0.316,9.28,174.08,16.256,0.0375,13.504,0.02725,11.584,11.328,11.456,0.0635,11.584,0.03075,11.776,11.712,8,8.16,8.832,9.28,9.28,8.576
2017-03-02 21:23:00,6.89658,12.1054,3570.07,27.2489,31.6248,4872.77,0.233,187.392,234.496,0.314,9.024,173.056,16.192,0.03775,13.568,0.03675,11.584,11.392,11.456,0.0715,11.52,0.030375,11.84,11.712,7.968,8.32,8.896,9.408,9.024,8.576
2017-03-02 21:24:00,6.88891,12.1065,3568.19,27.2556,31.6212,4882.14,0.23,186.368,234.496,0.312,9.152,173.056,16.256,0.0395,13.504,0.03425,11.648,11.392,11.456,0.0835,11.584,0.03275,11.776,11.712,8.064,8.256,8.768,9.344,9.152,8.32
2017-03-02 21:25:00,6.83949,12.0862,3614.84,27.2962,31.6091,4980.31,0.231,186.368,234.496,0.308,9.152,173.056,16.256,0.027375,13.568,0.030375,11.584,11.392,11.456,0.0695,11.584,0.02675,11.776,11.712,8.096,8.096,8.832,9.28,9.152,8.32
2017-03-02 21:26:00,6.83119,12.0884,3616.72,27.3158,31.6143,4985,0.234,187.392,233.472,0.318,8.96,182.272,16.192,0.044,13.504,0.031875,11.584,11.392,11.456,0.0725,11.52,0.0275,11.84,11.712,7.968,8.096,8.832,9.28,8.96,8.576
2017-03-02 21:27:00,6.8563,12.0686,3564.44,27.2861,31.6115,4982.66,0.229,187.392,234.496,0.31,9.088,179.2,16.192,0.0245,13.44,0.0325,11.584,11.392,11.456,0.072,11.584,0.026875,11.776,11.712,7.968,8.192,8.832,9.28,9.088,8.448
2017-03-02 21:28:00,6.80706,12.075,3571.94,27.2852,31.6586,4931.08,0.229,187.392,233.472,0.31,9.024,178.176,16.192,0.0445,13.504,0.04025,11.584,11.328,11.392,0.067,11.584,0.028,11.776,11.712,8.096,8.384,8.896,9.408,9.024,8.448
2017-03-02 21:29:00,6.76294,12.074,3582.96,27.3111,31.664,4996.43,0.23,184.32,234.496,0.31,9.216,179.2,16.192,0.038,13.504,0.02975,11.584,11.328,11.456,0.072,11.584,0.0315,11.712,11.712,7.968,8.128,8.896,9.28,9.216,8.576
2017-03-02 21:30:00,6.77008,12.031,3538.18,27.2667,31.6586,4980.31,0.237,185.344,233.472,0.316,9.152,178.176,16.32,0.046,13.504,0.026,11.584,11.328,11.456,0.079,11.584,0.031125,11.776,11.648,8.032,8.032,8.768,9.344,9.152,8.32
2017-03-02 21:31:00,6.80584,12.0174,3547.56,27.2709,31.3781,4907.93,0.227,185.344,232.448,0.314,9.088,177.152,16.192,0.04425,13.504,0.02775,11.584,11.392,11.456,0.07,11.584,0.030375,11.84,11.712,8.128,8.192,8.768,9.408,9.088,8.448
2017-03-02 21:32:00,7.93216,12.0151,3622.34,27.2904,30.8042,5017.53,0.229,184.32,231.424,0.312,8.96,175.104,16.192,0.03975,13.504,0.029125,11.584,11.392,11.456,0.0675,11.584,0.023625,11.776,11.776,8.16,8.16,8.896,9.344,8.96,8.448
2017-03-02 21:33:00,7.69083,11.9848,3566.31,27.2442,30.8745,4956.87,0.226,184.32,231.424,0.308,9.152,175.104,16.128,0.044,13.504,0.025125,11.584,11.328,11.456,0.0715,11.52,0.03275,11.84,11.712,8.192,7.968,8.896,9.344,9.152,8.576
2017-03-02 21:34:00,7.67373,12.0626,3560.69,27.2161,30.8137,4938.11,0.233,185.344,233.472,0.316,9.216,167.936,16.384,0.03825,13.632,0.02675,0.00759375,14.016,11.52,0.074,11.648,0.0285,0.0155,11.776,8.192,8.256,8.96,9.344,9.216,8.448
2017-03-02 21:35:00,7.60079,12.1242,3295.78,27.1785,31.3202,3738.99,0.233,185.344,234.496,0.316,9.152,169.984,16.32,0.03925,13.696,0.0225,0.007625,14.08,11.52,0.071,11.712,0.03225,0.0125625,11.776,8.096,8.192,8.832,9.408,9.152,8.576
2017-03-02 21:36:00,7.53352,12.1771,3318.05,27.1454,31.802,3809.03,0.243,184.32,236.544,0.318,9.088,155.648,16.384,0.0375,13.696,0.04375,0.0145,14.016,11.584,0.084,11.648,0.0215,0.01225,11.776,8.096,8.128,8.896,9.344,9.088,8.384
2017-03-02 21:37:00,7.60374,12.2701,3288.28,27.1128,31.7213,3722.58,0.231,186.368,236.544,0.32,9.024,100.352,16.32,0.03825,13.696,0.027,0.00771875,13.888,11.52,0.072,11.648,0.029625,0.0151875,11.776,8.16,8.256,8.896,9.344,9.024,8.448
2017-03-02 21:38:00,7.80318,12.3519,3357.2,26.9854,31.5231,3794.96,0.239,186.368,237.568,0.318,9.152,129.024,16.384,0.038,13.696,0.024125,0.0083125,13.952,11.584,0.0815,11.648,0.022375,0.0128125,11.84,8.192,8.32,8.896,9.344,9.152,8.512
2017-03-02 21:39:00,7.82886,12.4222,3319.93,26.8592,31.2366,3755.4,0.235,186.368,238.592,0.32,9.088,188.416,16.384,0.045,13.696,0.02425,0.00571875,13.952,11.52,0.074,11.648,0.03325,0.01525,11.776,8.128,8.096,8.832,9.408,9.088,8.448
2017-03-02 21:40:00,7.66386,12.4902,3349.7,26.7779,31.4473,3792.62,0.234,187.392,241.664,0.316,9.152,184.32,16.384,0.04125,13.696,0.027625,0.0070625,14.016,11.52,0.0705,11.648,0.032,0.01575,11.776,8.096,8.128,8.896,9.344,9.152,8.448
2017-03-02 21:41:00,7.72576,12.5508,3338.68,26.7582,31.6553,3766.83,0.231,187.392,242.688,0.32,9.152,145.408,16.512,0.039,13.696,0.031875,0.0050625,13.952,11.52,0.072,11.648,0.028875,0.0131875,11.84,8.096,8.256,8.832,9.344,9.152,8.512
2017-03-02 21:42:00,7.82588,12.6017,3329.3,26.7468,31.6218,3741.34,0.239,190.464,243.712,0.32,9.152,118.784,16.384,0.04225,13.696,0.024125,0.00446875,13.952,11.52,0.0725,11.584,0.027375,0.0115625,11.776,8.16,8.128,8.896,9.408,9.152,8.512
2017-03-02 21:43:00,7.89953,12.6152,3331.18,26.77,31.4424,3822.8,0.238,189.44,243.712,0.318,9.216,144.384,16.384,0.04625,13.696,0.0325,0.00392188,13.952,11.52,0.0685,11.648,0.025875,0.016625,11.776,8.16,8.16,8.832,9.344,9.216,8.512
2017-03-02 21:44:00,7.83953,12.6555,3310.55,26.7302,31.3334,3736.65,0.239,191.488,243.712,0.318,9.152,187.392,16.384,0.04275,13.696,0.03,0.0070625,13.952,11.584,0.073,11.648,0.031125,0.0139375,11.84,8.096,8.32,8.96,9.344,9.152,8.448
2017-03-02 21:45:00,7.79791,12.6741,3329.3,26.7707,31.4947,3762.14,0.24,140.288,247.808,0.314,9.216,0.66,16.384,0.04225,13.632,0.020125,0.00678125,13.952,11.584,0.067,11.648,0.026,0.0143125,11.776,8.064,8.32,8.896,9.28,9.216,8.512
2017-03-02 21:46:00,7.93346,12.6984,3362.83,26.7461,31.6467,3865,0.254,1.144,247.808,0.328,9.088,0.92,16.384,0.03925,13.696,0.0110625,0.00584375,13.952,11.584,0.071,11.648,0.03275,0.011375,11.84,8.064,8.032,8.832,9.344,9.088,8.576
2017-03-02 21:47:00,10.3455,13.7883,3344.31,26.7746,29.0393,3843.9,0.26,1.208,247.808,0.33,9.152,0.944,16.384,0.04025,13.632,0.0116875,0.0063125,14.08,11.584,0.069,11.648,0.0305,0.0141875,11.84,8.128,8.032,8.96,9.344,9.152,8.448
2017-03-02 21:48:00,10.8635,13.7918,3312.42,26.7576,28.8445,3734.3,0.25,0.432,248.832,0.332,9.28,0.217,16.384,0.03775,13.696,0.00309375,0.00353125,14.016,11.52,0.0675,11.648,0.0365,0.01625,11.776,8.192,8.192,9.024,9.408,9.28,8.512
2017-03-02 21:49:00,10.7211,13.8345,3353.45,26.7415,28.8763,3809.03,0.255,0.436,256,0.332,9.152,0.221,0.045,0.044,14.784,0.01,0.0064375,0.007625,0.031125,0.069,11.776,0.03825,0.01325,0.0121875,8.192,8.128,8.96,9.408,9.152,8.512
2017-03-02 21:50:00,9.74371,14.0268,1416.57,26.6969,30.7822,1396.43,0.256,0.434,262.144,0.332,0.416,0.217,0.0485,0.03875,14.848,0.0109375,0.000660156,0.009875,0.0345,0.0605,11.712,0.03275,0.0130625,0.015625,7.936,0.0565,8.96,9.344,0.416,8.512
2017-03-02 21:51:00,7.64472,14.1278,1429.7,26.6878,32.5352,1345.15,0.258,0.442,264.192,0.324,0.0405,0.217,0.04575,0.036,14.912,0.0071875,0.0051875,0.00740625,0.03175,0.06325,11.712,0.028875,0.0146875,0.0126875,8.032,0.041,8.832,9.408,0.0405,8.512
2017-03-02 21:52:00,7.48927,14.1948,1384.92,26.6644,32.8238,1275.11,0.258,0.318,266.24,0.334,0.02975,0.216,0.05025,0.03525,14.784,0.007875,0.00392188,0.006875,0.0275,0.066,11.776,0.029,0.0149375,0.0119375,7.936,0.034,8.832,9.408,0.02975,8.576
2017-03-02 21:53:00,7.47393,14.3176,1401.57,26.624,32.8237,1331.08,0.258,0.314,270.336,0.328,0.029125,0.218,0.05125,0.03625,14.912,0.0065625,0.0069375,0.0080625,0.027375,0.0645,11.712,0.0335,0.013875,0.0136875,8,0.03325,8.896,9.344,0.029125,8.448
2017-03-02 21:54:00,7.48331,14.468,1403.44,26.5712,32.8794,1319.36,0.262,0.316,274.432,0.336,0.030625,0.22,0.0525,0.0415,14.912,0.01025,0.004875,0.0075,0.0285,0.064,12.224,0.03425,0.0131875,0.014125,8.032,0.035,8.832,9.408,0.030625,8.576
2017-03-02 21:55:00,7.51266,14.6211,1379.3,26.4821,32.8433,1279.8,0.258,0.32,276.48,0.334,0.033,0.219,0.03775,0.0375,14.912,0.00559375,0.00559375,0.0059375,0.024375,0.062,13.184,0.03125,0.016875,0.0215,0.04425,0.03475,8.768,9.344,0.033,0.466
2017-03-02 21:56:00,7.53352,14.7508,1399.69,26.4125,32.7939,1403.46,0.256,0.32,278.528,0.334,0.029875,0.219,0.05025,0.03475,14.912,0.0049375,0.00478125,0.0023125,0.029625,0.065,14.016,0.03,0.0136875,0.0125,0.04275,0.03475,8.768,9.408,0.029875,0.044
2017-03-02 21:57:00,7.57601,14.8716,1422.2,26.3785,32.7114,1426.61,0.26,0.326,278.528,0.33,0.031375,0.217,0.0445,0.03625,14.848,0.00525,0.00534375,0.00975,0.029875,0.0605,14.912,0.0305,0.0134375,0.012375,0.04325,0.035,8.96,9.344,0.031375,0.04475
2017-03-02 21:58:00,7.66603,14.1002,1395.94,26.6218,32.6331,1412.84,0.26,0.322,280.576,0.332,0.03275,0.223,0.047,0.0385,14.848,0.00323438,0.00575,0.0099375,0.028625,0.06325,16,0.03225,0.0165,0.017,0.04125,0.03375,8.832,9.344,0.03275,0.0445
2017-03-02 21:59:00,7.73815,14.2592,1405.32,26.9864,32.6714,1503.68,0.27,0.326,280.576,0.334,0.02825,0.222,0.0445,0.038,14.848,0.00301563,0.00678125,0.0085,0.02775,0.06325,17.024,0.0285,0.013,0.0095,0.04275,0.0345,8.832,9.344,0.02825,0.043
2017-03-02 22:00:00,7.84092,14.3227,1418.45,27.2172,32.6918,1531.81,0.27,0.326,280.576,0.334,0.02825,0.222,0.0445,0.038,14.848,0.00301563,0.00678125,0.0085,0.02775,0.06325,17.024,0.0285,0.013,0.0095,0.04275,0.0345,8.896,9.344,0.02825,0.043
2017-03-02 22:01:00,8.05206,14.5453,1399.69,27.4792,32.9341,1592.47,0.254,0.318,280.576,0.326,0.028,0.224,0.043,0.04025,14.848,-0.000008728,0.005375,0.00725,0.0285,0.06275,19.2,0.03175,0.012875,0.0100625,0.0415,0.03375,8.832,9.344,0.028,0.0425
2017-03-02 22:02:00,8.16473,14.5904,1375.55,27.5509,32.9855,1597.16,0.25,0.312,280.576,0.304,0.028625,0.227,0.043,0.0355,14.784,0.006125,0.00367188,0.0065625,0.028875,0.06225,20.48,0.02925,0.0135625,0.0095,0.03925,0.03225,8.832,9.28,0.028625,0.042
2017-03-02 22:03:00,8.27319,14.557,1405.32,27.65,32.9594,1617.97,0.249,0.308,278.528,0.318,0.02925,0.227,0.04525,0.0385,14.848,0.00521875,0.00301563,0.0065625,0.0285,0.061,21.632,0.028375,0.01275,0.012,0.0395,0.0325,8.896,9.344,0.02925,0.042
2017-03-02 22:04:00,8.2834,14.4558,1422.2,27.7432,32.8834,1720.82,0.246,0.31,276.48,0.318,0.031625,0.225,0.047,0.0385,14.912,0.001125,0.00509375,0.00784375,0.028375,0.06275,22.912,0.031375,0.0155625,0.013875,0.04075,0.0335,8.832,9.344,0.031625,0.04425
2017-03-02 22:05:00,8.23262,14.321,1394.07,27.8244,32.8542,1736.94,0.248,0.302,276.48,0.32,0.03075,0.227,0.04875,0.0465,14.848,-0.00203125,0.00565625,0.0083125,0.0255,0.06075,24.32,0.031375,0.013625,0.0130625,0.028375,0.03425,8.704,9.344,0.03075,0.0435
2017-03-02 22:06:00,8.18208,13.9365,1364.29,27.8801,32.7932,1704.41,0.254,0.314,274.432,0.32,0.030875,0.227,0.04125,0.02875,14.848,-0.00309375,0.0039375,0.00721875,0.026375,0.0645,25.856,0.029625,0.0140625,0.013625,0.041,0.03375,8.768,9.344,0.030875,0.043
2017-03-02 22:07:00,8.08304,13.525,1383.05,27.9447,32.7771,1736.94,0.248,0.306,274.432,0.32,0.03175,0.23,0.04425,0.0385,14.848,-0.00746875,0.0055,0.00298438,0.026,0.06375,25.6,0.0315,0.00784375,0.0135,0.02875,0.0335,8.832,9.344,0.03175,0.04275
2017-03-02 22:08:00,7.99125,13.2772,1388.67,27.9887,32.7934,1725.22,0.245,0.314,272.384,0.314,0.029625,0.225,0.0335,0.037,14.912,-0.00434375,0.00546875,0.008875,0.025,0.0655,25.472,0.030375,0.015375,0.0125625,0.029375,0.0335,8.768,9.28,0.029625,0.04625
2017-03-02 22:09:00,7.90923,14.8249,1401.57,28.0102,32.7616,1776.79,0.248,0.308,272.384,0.324,0.030625,0.228,0.04325,0.04025,14.848,-0.018,0.00778125,0.0085625,0.0275,0.0675,25.856,0.03875,0.014375,0.012,0.0415,0.0325,8.704,9.408,0.030625,0.04525
2017-03-02 22:10:00,7.8005,14.7107,1373.67,28.0043,32.8201,1716.14,0.247,0.31,274.432,0.324,0.03275,0.231,0.04175,0.041,14.912,0.0116875,0.00267188,0.0076875,0.03475,0.05825,27.264,0.030375,0.0149375,0.020125,0.04175,0.03325,8.832,9.344,0.03275,0.0445
2017-03-02 22:11:00,7.67018,14.5107,1414.7,27.995,32.718,1832.77,0.249,0.31,272.384,0.294,0.027,0.23,0.04275,0.03875,14.848,-0.024125,0.00207813,0.0049375,0.024625,0.05975,28.8,0.027,0.011,0.0064375,0.03725,0.0305,8.704,9.344,0.027,0.0405
2017-03-02 22:12:00,7.50453,14.2742,1375.55,28.0325,32.6385,1785.88,0.247,0.312,270.336,0.318,0.03,0.227,0.05325,0.03475,14.784,-0.0110625,0.0045625,0.00675,0.028125,0.064,30.208,0.0345,0.012625,0.0116875,0.027375,0.03225,8.704,9.344,0.03,0.04275
2017-03-02 22:13:00,7.34736,14.0725,1420.32,28.078,32.5568,1862.95,0.238,0.304,268.288,0.324,0.0305,0.231,0.064,0.04125,14.784,-0.022875,0.00678125,0.0081875,0.026625,0.068,30.08,0.029125,0.0148125,0.013,0.028125,0.03225,8.768,9.28,0.0305,0.0445
2017-03-02 22:14:00,7.19018,13.8583,1377.42,28.117,32.5312,1790.57,0.249,0.306,270.336,0.328,0.0315,0.227,0.06,0.04975,14.848,-0.018,-0.000419922,0.00515625,0.02675,0.0555,30.08,0.022375,0.014125,0.0095,0.0285,0.03575,8.768,9.28,0.0315,0.04275
2017-03-02 22:15:00,7.09424,13.7037,1407.19,28.0894,32.5452,1811.67,0.243,0.304,264.192,1.296,0.0295,0.226,0.044,0.04075,14.848,-0.016625,0.0045,0.0070625,0.019625,0.0655,30.208,0.030875,0.012875,0.0124375,0.03975,0.0305,8.768,9.408,0.0295,0.042
2017-03-02 22:16:00,6.99557,13.5685,1386.8,28.0549,32.4778,1806.98,0.249,0.31,262.144,1.312,0.030125,0.23,0.0535,0.04925,14.848,0.017,0.00478125,0.00546875,0.0265,0.063,30.08,0.025625,0.014875,0.01425,0.04,0.03275,8.768,9.344,0.030125,0.043
2017-03-02 22:17:00,6.93989,13.4598,1384.92,28.0302,32.4304,1783.83,0.252,0.304,261.12,1.312,0.031875,0.229,0.06075,0.03775,14.848,0.00725,0.00496875,0.0068125,0.026875,0.062,30.208,0.02825,0.014375,0.010625,0.04425,0.033,8.768,9.344,0.031875,0.04425
2017-03-02 22:18:00,6.83544,13.3309,1397.82,28.027,32.3558,1774.45,0.249,0.314,260.096,1.312,0.030875,0.23,0.04475,0.03525,14.784,0.0109375,0.00409375,0.0054375,0.024625,0.0625,30.08,0.029625,0.013,0.0135,0.041,0.03375,8.832,9.28,0.030875,0.04425
2017-03-02 22:19:00,6.76003,13.2114,1392.19,28.0321,32.3327,1797.6,0.251,0.31,258.048,1.304,0.031,0.233,0.04075,0.0395,14.848,-0.029,0.008,0.0125625,0.026375,0.059,30.208,0.0315,0.0156875,0.013,0.0405,0.0335,8.768,9.344,0.031,0.04375
2017-03-02 22:20:00,6.69672,13.0824,1390.31,27.9982,32.2801,1821.04,0.247,0.31,254.976,1.32,0.03125,0.216,0.03775,0.0375,14.976,0.016,0.00565625,0.007125,0.03425,0.06275,30.08,0.0315,0.01475,0.012625,0.0285,0.032,8.896,9.28,0.03125,0.044
2017-03-02 22:21:00,6.64932,12.9718,1409.07,27.9819,32.219,1869.98,0.251,0.314,251.904,1.312,0.030375,0.218,0.041,0.03525,14.912,0.02225,0.006,0.006625,0.032,0.064,30.08,0.031625,0.015,0.0148125,0.0425,0.0325,8.832,9.344,0.030375,0.04275
2017-03-02 22:22:00,6.58938,12.9037,1397.82,27.9848,32.1404,1851.23,0.254,0.314,246.784,1.312,0.030625,0.216,0.056,0.031375,15.04,0.01575,0.00515625,0.00925,0.02175,0.065,30.08,0.02875,0.0139375,0.0134375,0.02875,0.03275,8.832,9.28,0.030625,0.04325
2017-03-02 22:23:00,6.60558,12.8124,1399.69,27.9483,32.074,1823.39,0.256,0.316,244.736,1.32,0.03075,0.219,0.04175,0.03875,14.912,-0.00147656,0.00571875,0.008,0.028875,0.064,30.08,0.036,0.0149375,0.012,0.04125,0.03425,8.896,9.344,0.03075,0.0425
2017-03-02 22:24:00,6.57598,12.7239,1390.31,27.9324,32.0331,1846.83,0.251,0.318,241.664,1.32,0.03025,0.219,0.052,0.0405,14.848,-0.00403125,0.00459375,0.007125,0.027125,0.06325,30.208,0.025125,0.0146875,0.015125,0.04225,0.0325,8.896,9.344,0.03025,0.043
2017-03-02 22:25:00,6.55098,12.6291,1412.82,27.9086,31.9345,1858.26,0.25,0.314,237.568,1.32,0.031,0.214,0.04675,0.0385,14.912,-0.016,0.005,0.00734375,0.031875,0.06075,30.08,0.028625,0.0154375,0.013,0.0405,0.03325,8.832,9.28,0.031,0.0435
2017-03-02 22:26:00,6.55822,12.5436,1373.67,27.8838,31.8399,1790.57,0.253,0.32,232.448,1.32,0.030125,0.218,0.0425,0.041,14.848,0.0153125,0.0059375,0.00675,0.024625,0.06175,30.208,0.031875,0.0134375,0.013875,0.04125,0.03375,8.96,9.408,0.030125,0.0435
2017-03-02 22:27:00,6.5585,12.4841,1397.82,27.8466,31.7426,1835.11,0.255,0.324,227.328,1.32,0.0305,0.217,0.0455,0.03525,14.912,-0.0148125,0.00665625,0.0068125,0.027875,0.061,30.08,0.028125,0.0140625,0.0136875,0.04075,0.03525,8.896,9.408,0.0305,0.04275
2017-03-02 22:28:00,6.59701,12.4247,1362.42,27.8481,31.637,1774.45,0.256,0.316,223.232,1.312,0.030125,0.217,0.05225,0.03375,14.976,-0.023625,0.00285938,0.0051875,0.04,0.05925,30.208,0.03225,0.0125625,0.0094375,0.0435,0.03425,8.96,9.408,0.030125,0.04275
2017-03-02 22:29:00,6.63308,12.3652,1362.42,27.8099,31.5535,1802.29,0.256,0.314,220.16,1.328,0.031125,0.216,0.04875,0.03175,14.848,-0.02675,0.005,0.009375,0.028625,0.058,30.08,0.0345,0.013375,0.0128125,0.042,0.036,8.768,9.28,0.031125,0.0425
2017-03-02 22:30:00,6.62077,12.3182,1394.07,27.7735,31.4808,1818.7,0.253,0.314,216.064,1.32,0.0295,0.219,0.044,0.03925,14.848,0.00428125,0.0036875,0.008375,0.028125,0.05425,29.824,0.04,0.01325,0.0141875,0.028125,0.03525,8.832,9.408,0.0295,0.0445
2017-03-02 22:31:00,6.66193,12.2726,1403.44,27.7373,31.3902,1846.83,0.256,0.318,211.968,1.32,0.030125,0.22,0.04725,0.03575,14.784,-0.017625,0.004625,0.0061875,0.026875,0.055,29.568,0.031375,0.0129375,0.0120625,0.043,0.036,8.832,9.408,0.030125,0.04425
2017-03-02 22:32:00,6.66613,12.2088,1407.19,27.6785,31.3196,1842.14,0.262,0.32,206.848,1.32,0.03075,0.22,0.05075,0.03375,14.912,0.017625,0.00370313,0.006625,0.0165,0.06025,29.44,0.02875,0.0143125,0.0105625,0.042,0.03525,8.832,9.344,0.03075,0.04275
2017-03-02 22:33:00,6.7103,12.144,1386.8,27.6262,31.1862,1818.7,0.258,0.318,203.776,1.328,0.0305,0.219,0.048,0.03725,14.912,-0.000652344,0.0069375,0.008625,0.03525,0.062,29.056,0.03725,0.0143125,0.013,0.029,0.036,8.768,9.344,0.0305,0.043
2017-03-02 22:34:00,6.71302,12.0987,1386.8,27.6004,31.094,1846.83,0.256,0.318,203.776,1.328,0.0305,0.219,0.04475,0.041,14.976,-0.022875,0.004875,0.00753125,0.024125,0.0605,28.8,0.03275,0.0134375,0.013625,0.028875,0.0335,8.832,9.408,0.0305,0.04375
2017-03-02 22:35:00,6.836,12.0546,1407.19,27.5482,30.9665,1837.45,0.255,0.32,203.776,1.328,0.031125,0.218,0.0455,0.039,14.912,-0.018375,0.00675,0.0075625,0.027375,0.062,28.672,0.025375,0.01425,0.0138125,0.029125,0.03475,8.768,9.408,0.031125,0.04375
2017-03-02 22:36:00,6.85224,12.015,1375.55,27.5176,30.88,1788.22,0.258,1.48,202.752,1.328,0.03,0.219,0.0485,0.037,15.04,0.0056875,0.00525,0.00740625,0.030125,0.0565,28.288,0.027,0.0143125,0.013,0.0425,0.03375,8.832,9.344,0.03,0.04325
2017-03-02 22:37:00,6.83327,11.9605,1388.67,27.5001,30.8292,1814.01,0.256,1.48,199.68,1.336,0.030625,0.218,0.0475,0.0365,15.04,-0.019375,0.008,0.0109375,0.02825,0.064,28.16,0.030125,0.02075,0.012625,0.02925,0.0335,8.896,9.344,0.030625,0.04275
2017-03-02 22:38:00,6.8179,11.9113,1394.07,27.412,30.754,1809.32,0.26,1.48,191.488,1.344,0.0305,0.223,0.04675,0.0335,14.976,-0.024375,0.0040625,0.00603125,0.02925,0.05475,27.904,0.03675,0.01475,0.0141875,0.029,0.03525,8.832,9.408,0.0305,0.044
2017-03-02 22:39:00,6.90794,11.8677,1395.94,27.3646,30.6327,1816.36,0.262,1.48,191.488,1.336,0.031,0.217,0.049,0.0385,15.04,-0.022375,0.0051875,0.0085625,0.027125,0.05925,27.648,0.033,0.0159375,0.013125,0.02975,0.03475,8.896,9.408,0.031,0.0435
2017-03-02 22:40:00,6.8562,11.8291,1386.8,27.3188,30.5547,1795.26,0.262,1.48,191.488,1.328,0.031625,0.22,0.0455,0.03275,15.04,-0.014875,0.00534375,0.006875,0.03075,0.06125,27.392,0.02775,0.0140625,0.014125,0.041,0.033,8.832,9.408,0.031625,0.0435
2017-03-02 22:41:00,6.80697,11.8002,1354.92,27.286,30.5308,1727.56,0.255,1.464,191.488,0.334,0.0305,0.216,0.04525,0.03475,14.912,0.00484375,0.006,0.007125,0.0325,0.06175,27.136,0.03375,0.012625,0.01175,0.04275,0.03625,8.768,9.408,0.0305,0.04325
2017-03-02 22:42:00,6.79689,11.758,1405.32,27.2333,30.4838,1772.11,0.26,1.472,191.488,0.332,0.03,0.219,0.0485,0.0425,14.976,-0.017125,0.005125,0.0083125,0.030625,0.05875,26.88,0.02675,0.01375,0.0119375,0.04175,0.03525,8.896,9.408,0.03,0.043
2017-03-02 22:43:00,6.76022,11.7109,1364.29,27.2104,30.4498,1704.41,0.256,1.464,190.464,0.332,0.030125,0.22,0.04725,0.0395,14.912,-0.00214063,0.0041875,0.00653125,0.034,0.062,26.624,0.03225,0.015125,0.0124375,0.042,0.0325,8.768,9.408,0.030125,0.0435
2017-03-02 22:44:00,6.7178,11.6593,1383.05,27.1917,30.4216,1734.6,0.264,1.48,190.464,0.326,0.030625,0.22,0.049,0.038,14.848,-0.0123125,0.00465625,0.008625,0.02625,0.0585,26.368,0.0345,0.0149375,0.0134375,0.04325,0.0345,8.896,9.472,0.030625,0.04425
2017-03-02 22:45:00,6.65483,11.6224,0,27.1739,30.4194,0,0.262,1.488,142.336,0.338,0.030125,0.222,0.04275,0.03825,14.912,0.00515625,0.00496875,0.00615625,0.02925,0.0595,27.136,0.028375,0.01325,0.012625,0.04175,0.0345,8.832,9.408,0.030125,0.043
2017-03-02 22:46:00,9.56038,9.77786,0,27.1306,28.9836,0,0.28,1.504,1.004,0.344,0.03075,0.216,0.0505,0.043,14.912,-0.025375,0.00684375,0.00796875,0.030125,0.05,28.544,0.03825,0.01525,0.0126875,0.0425,0.03525,8.832,9.472,0.03075,0.044
2017-03-02 22:47:00,10.6555,9.78421,0,27.1222,27.1695,0,0.274,1.512,1.024,0.342,0.0295,0.219,0.04625,0.036,14.912,-0.018,0.00375,0.00753125,0.032,0.0505,30.08,0.03275,0.0151875,0.010375,0.04175,0.0335,8.896,9.408,0.0295,0.0425
2017-03-02 22:48:00,10.4367,9.73364,0,27.025,27.1494,0,0.278,1.52,0.36,0.342,0.030625,0.22,0.04725,0.03925,14.912,0.00465625,0.0065,0.0078125,0.025625,0.05275,30.08,0.034,0.0144375,0.0130625,0.04225,0.03475,8.96,9.408,0.030625,0.04375
2017-03-02 22:49:00,10.4168,10.153,0,26.492,27.1266,0,0.278,1.52,0.358,0.346,0.029375,0.221,0.04525,0.03825,0.31,-0.0096875,0.0029375,0.005875,0.02775,0.04025,11.968,0.031375,0.01325,0.01175,0.031,0.035,8.896,9.408,0.029375,0.04225
2017-03-02 22:50:00,10.4221,10.2706,0,26.5105,27.1298,0,0.274,1.52,0.258,0.348,0.029875,0.222,0.047,0.0365,0.03875,0.0075,0.00590625,0.00665625,0.028875,0.048,0.03775,0.029625,0.01275,0.0098125,0.03,0.0355,9.024,9.472,0.029875,0.04275
2017-03-02 22:51:00,10.4544,10.2615,0,26.6199,27.1352,0,0.284,1.52,0.262,0.344,0.031,0.228,0.044,0.03825,0.03475,0.00728125,0.005,0.0084375,0.029,0.04825,0.04,0.03275,0.0145625,0.0128125,0.0315,0.03575,8.96,0.0645,0.031,0.04275
2017-03-02 22:52:00,10.4583,10.2624,0,26.5854,27.1573,0,0.282,1.528,0.258,0.346,0.030375,0.224,0.04375,0.03675,0.03475,0.0081875,0.00320313,0.00392188,0.029875,0.0455,0.0375,0.0315,0.0099375,0.011875,0.030125,0.03525,9.024,0.05275,0.030375,0.0425
2017-03-02 22:53:00,10.4296,10.2629,0,26.5986,27.155,0,0.274,1.52,0.258,0.35,0.031125,0.22,0.04475,0.03925,0.03575,0.00596875,0.004875,0.0089375,0.03025,0.0475,0.0375,0.0325,0.014625,0.0124375,0.03125,0.0355,9.024,0.05375,0.031125,0.0435
2017-03-02 22:54:00,10.4323,10.262,0,26.6193,27.1528,0,0.282,1.52,0.26,0.344,0.028875,0.223,0.04425,0.03725,0.0345,0.00428125,0.00490625,0.00578125,0.029625,0.04725,0.03725,0.03275,0.0110625,0.01025,0.02975,0.0345,8.96,0.051,0.028875,0.04025
2017-03-02 22:55:00,10.4145,10.2572,0,26.6703,27.1505,0,0.276,1.52,0.268,0.35,0.031125,0.226,0.04475,0.03725,0.0345,0.00725,0.0045625,0.007875,0.031625,0.04475,0.038,0.03175,0.0151875,0.012375,0.0335,0.036,8.896,0.05025,0.031125,0.04425
2017-03-02 22:56:00,10.4221,10.2524,0,26.7037,27.1522,0,0.28,1.52,0.262,0.348,0.032,0.223,0.0485,0.0405,0.0385,0.0060625,0.00640625,0.00778125,0.029625,0.04875,0.0365,0.0335,0.0139375,0.0129375,0.03275,0.03675,0.065,0.053,0.032,0.04425
2017-03-02 22:57:00,10.4109,10.2479,0,26.6536,27.1556,0,0.278,1.52,0.258,0.35,0.03075,0.217,0.04875,0.039,0.0385,0.00875,0.0044375,0.00671875,0.027625,0.0455,0.04,0.031875,0.013625,0.01225,0.03275,0.035,0.0635,0.05075,0.03075,0.04375
2017-03-02 22:58:00,10.4178,10.2456,0,26.5287,27.1605,0,0.282,1.52,0.266,0.348,0.0295,0.223,0.04775,0.03725,0.03575,0.0049375,0.00307813,0.005,0.02875,0.0455,0.03725,0.03075,0.01175,0.012125,0.029625,0.03525,0.0505,0.05025,0.0295,0.0425
2017-03-02 23:00:00,10.4178,10.2456,0,26.5287,27.1605,0,0.282,1.52,0.266,0.348,0.0295,0.223,0.04775,0.03725,0.03575,0.0049375,0.00307813,0.005,0.02875,0.0455,0.03725,0.03075,0.01175,0.012125,0.029625,0.03525,0.0505,0.05025,0.0295,0.0425
2017-03-02 23:01:00,10.4064,10.2543,0,26.4699,27.1882,0,0.28,1.536,0.264,0.352,0.031125,0.225,0.04125,0.03725,0.03875,0.00503125,0.0045625,0.00653125,0.0285,0.0485,0.0405,0.03425,0.01625,0.01225,0.030625,0.03625,0.04875,0.05525,0.031125,0.0435
2017-03-02 23:02:00,10.3983,10.3083,0,26.46,27.1979,0,0.28,1.52,0.268,0.352,0.029375,0.228,0.05025,0.04,0.029625,0.0106875,0.0053125,0.009125,0.03375,0.046,0.03275,0.03075,0.0140625,0.014875,0.030875,0.036,0.05225,0.0525,0.029375,0.0445
2017-03-02 23:03:00,10.3858,10.3343,0,26.4661,27.2012,0,0.28,0.352,0.266,0.352,0.03025,0.228,0.049,0.0415,0.03175,0.00734375,0.005375,0.00684375,0.03175,0.04375,0.03625,0.03275,0.01325,0.0131875,0.031375,0.0355,0.05425,0.05125,0.03025,0.04275
2017-03-02 23:04:00,10.3873,10.3171,0,26.4891,27.1991,0,0.282,0.342,0.262,0.356,0.030375,0.218,0.0455,0.04075,0.033,0.00796875,0.00621875,0.00621875,0.027625,0.04975,0.03575,0.0335,0.0143125,0.012375,0.031625,0.036,0.049,0.05475,0.030375,0.043
2017-03-02 23:05:00,10.3844,10.256,0,26.4989,27.1966,0,0.282,0.346,0.264,0.356,0.030125,0.221,0.0445,0.03575,0.03325,0.0074375,0.00625,0.00671875,0.029875,0.04775,0.036,0.032,0.0145,0.0129375,0.031125,0.03625,0.05175,0.05175,0.030125,0.04325
2017-03-02 23:06:00,10.3799,10.3209,0,26.4915,27.1957,0,0.284,0.348,0.27,0.354,0.030625,0.221,0.048,0.0395,0.03625,0.0081875,0.005625,0.006,0.030375,0.04625,0.0375,0.03275,0.013125,0.0118125,0.031625,0.03575,0.05075,0.05325,0.030625,0.0445
2017-03-02 23:07:00,10.3683,10.4376,0,26.4831,27.1975,0,0.282,0.348,0.266,0.356,0.029625,0.221,0.0465,0.0395,0.038,0.006,0.00571875,0.0068125,0.0275,0.04825,0.03825,0.0325,0.013875,0.011875,0.032,0.0365,0.05025,0.0525,0.029625,0.04325
2017-03-02 23:08:00,10.3633,10.5113,0,26.4704,27.1939,0,0.284,0.346,0.268,0.356,0.03,0.22,0.04775,0.0395,0.03575,0.00734375,0.00459375,0.00621875,0.029125,0.04725,0.03675,0.03075,0.013,0.0125625,0.03,0.0365,0.051,0.05275,0.03,0.043
2017-03-02 23:09:00,10.3636,10.856,0,26.4669,27.1883,0,0.278,0.346,0.266,0.352,0.0295,1.264,0.043,0.04375,0.03525,0.00609375,0.0040625,0.0078125,0.032,0.0435,0.03375,0.03725,0.0105625,0.013375,0.0305,0.0345,0.0455,0.05525,0.0295,0.04475
2017-03-02 23:10:00,10.3633,10.9546,0,26.4636,27.1788,0,0.28,0.348,0.266,0.358,0.031625,1.264,0.05925,0.0325,0.0355,0.0074375,0.0078125,0.0094375,0.019875,0.046,0.034,0.025875,0.016875,0.0119375,0.035,0.03775,0.04625,0.0505,0.031625,0.0435
2017-03-02 23:11:00,10.3605,11.0757,0,26.4662,27.1718,0,0.28,0.346,0.27,0.348,0.031375,1.256,0.05475,0.037,0.0475,-0.00323438,0.00521875,0.009375,0.0345,0.04425,0.03425,0.0295,0.0146875,0.014375,0.03075,0.03525,0.04625,0.05375,0.031375,0.044
2017-03-02 23:12:00,10.3585,11.2142,0,26.4578,27.1684,0,0.286,0.348,0.27,0.356,0.030875,1.264,0.05325,0.031125,0.038,0.00634375,0.00603125,0.0053125,0.035,0.0455,0.041,0.025375,0.016125,0.012625,0.029875,0.0365,0.0535,0.0515,0.030875,0.04275
2017-03-02 23:13:00,10.3577,11.3285,0,26.4523,27.1674,0,1.392,0.35,0.27,0.356,0.030875,1.264,0.04825,0.03725,0.0365,0.0078125,0.00428125,0.00696875,0.03025,0.049,0.03425,0.03075,0.0143125,0.013,0.0325,0.0345,0.05025,0.053,0.030875,0.043
2017-03-02 23:14:00,10.3612,11.3572,0,26.4464,27.1675,0,1.376,0.348,0.268,0.352,0.029,1.264,0.04275,0.039,0.0375,0.0081875,0.00546875,0.00453125,0.031125,0.05075,0.031875,0.02975,0.016125,0.01175,0.031875,0.03475,0.05,0.0545,0.029,0.04325
2017-03-02 23:15:00,10.3643,11.4927,0,26.4481,27.1673,0,1.384,0.354,0.268,0.354,0.030875,1.264,0.047,0.04125,0.0385,0.00690625,0.00304688,0.00659375,0.02825,0.0405,0.03925,0.03425,0.0124375,0.0115,0.03225,0.03575,0.05025,0.05475,0.030875,0.0425
2017-03-02 23:16:00,10.367,11.6602,0,26.4465,27.1675,0,1.384,0.354,0.272,0.352,0.029375,1.264,0.04675,0.041,0.03,0.0110625,0.00425,0.00584375,0.034,0.0405,0.03575,0.0275,0.0141875,0.0115,0.0345,0.03775,0.04925,0.055,0.029375,0.04475
2017-03-02 23:17:00,10.3674,11.7399,0,26.4315,27.1683,0,1.384,0.352,0.266,0.352,0.03,1.264,0.05975,0.035,0.03925,0.008125,0.0043125,0.0085625,0.03625,0.04525,0.0395,0.032,0.0140625,0.01225,0.032,0.037,0.04675,0.04925,0.03,0.04275
2017-03-02 23:18:00,10.3644,11.7271,0,26.4309,27.1689,0,1.392,0.36,0.262,0.358,0.029625,1.264,0.0485,0.039,0.04125,0.0026875,0.0065,0.0070625,0.03,0.051,0.03675,0.03875,0.0145,0.0120625,0.032,0.03525,0.0525,0.05275,0.029625,0.043
2017-03-02 23:19:00,10.3653,11.8232,0,26.4249,27.1704,0,1.392,0.35,0.268,0.354,0.03075,1.272,0.044,0.038,0.036,0.0060625,0.00528125,0.00640625,0.02775,0.0515,0.031125,0.0325,0.0134375,0.0140625,0.031625,0.034,0.05475,0.053,0.03075,0.04475
2017-03-02 23:20:00,10.3587,11.9191,0,26.4226,27.1687,0,1.384,0.354,0.268,0.358,0.029625,1.272,0.0475,0.03625,0.03675,0.0066875,0.0065625,0.0065625,0.030375,0.05,0.03425,0.031125,0.014,0.012375,0.03225,0.03475,0.047,0.0525,0.029625,0.0415
2017-03-02 23:21:00,10.3634,11.9334,0,26.4234,27.1659,0,1.392,0.36,0.266,0.354,0.029875,1.272,0.04475,0.035,0.03575,0.00540625,0.0045625,0.00690625,0.030875,0.04525,0.035,0.0335,0.013625,0.0115625,0.030875,0.03625,0.051,0.0515,0.029875,0.04175
2017-03-02 23:22:00,10.3653,11.9077,0,26.428,27.1662,0,1.392,0.354,0.272,0.352,0.031,1.272,0.04925,0.04,0.0355,0.006875,0.0041875,0.0085,0.03025,0.047,0.03875,0.0355,0.0130625,0.012875,0.033,0.03575,0.0535,0.05275,0.031,0.04275
2017-03-02 23:23:00,10.367,11.914,0,26.4171,27.1674,0,1.384,0.352,0.272,0.356,0.03175,1.272,0.04925,0.0425,0.03825,0.0063125,0.0046875,0.0070625,0.027375,0.0465,0.03225,0.03925,0.014625,0.0138125,0.02825,0.034,0.05075,0.05325,0.03175,0.04425
2017-03-02 23:24:00,10.377,11.9909,0,26.4211,27.1678,0,1.384,0.35,0.27,0.358,0.03175,1.272,0.058,0.0325,0.03475,0.000765625,0.00653125,0.0089375,0.02625,0.049,0.0455,0.0265,0.0143125,0.0134375,0.028875,0.047,0.0505,0.04925,0.03175,0.0435
2017-03-02 23:25:00,10.3987,12.0563,0,26.4165,27.1713,0,1.392,0.356,0.266,0.358,0.031125,1.272,0.041,0.03325,0.03625,0.00133594,0.007125,0.009125,0.03075,0.04925,0.0385,0.0335,0.016125,0.012875,0.03075,0.04875,0.0525,0.0575,0.031125,0.04325
2017-03-02 23:26:00,10.4049,12.052,0,26.4057,27.1702,0,1.392,0.356,0.266,0.358,0.031,1.272,0.03975,0.04,0.034,0.00709375,0.00553125,0.007375,0.02275,0.0475,0.038,0.031625,0.01475,0.012875,0.037,0.0365,0.05275,0.05,0.031,0.044
2017-03-02 23:27:00,10.4054,12.0893,0,26.3915,27.1703,0,1.392,0.356,0.272,0.358,0.031125,1.272,0.0465,0.0405,0.037,0.00715625,0.0045,0.0064375,0.03,0.04625,0.0385,0.033,0.0145625,0.0126875,0.03375,0.03625,0.052,0.052,0.031125,0.044
2017-03-02 23:28:00,10.4144,12.0912,0,26.3987,27.17,0,1.376,0.356,0.27,0.352,0.03,1.264,0.05675,0.03575,0.03225,0.0128125,0.00703125,0.00975,0.032,0.051,0.03925,0.029625,0.016125,0.0118125,0.034,0.0365,0.05375,0.0565,0.03,0.04375
2017-03-02 23:29:00,10.4182,12.0923,0,26.3906,27.1723,0,1.4,0.356,0.268,0.364,0.0305,1.272,0.04275,0.0415,0.03625,0.00478125,0.00565625,0.0081875,0.029625,0.0485,0.03975,0.030375,0.0145625,0.012125,0.033,0.0365,0.053,0.05125,0.0305,0.042
2017-03-02 23:30:00,10.427,12.1185,0,26.3876,27.1731,0,1.392,0.356,0.264,0.358,0.030625,1.28,0.048,0.0435,0.03225,0.0106875,0.00528125,0.0060625,0.0235,0.0475,0.04275,0.031,0.0153125,0.0116875,0.0335,0.035,0.054,0.0475,0.030625,0.04425
2017-03-02 23:31:00,10.4398,12.134,0,26.3901,27.1724,0,1.416,0.364,0.274,0.366,0.03125,1.28,0.0385,0.03575,0.0395,0.00478125,0.00715625,0.00784375,0.025,0.053,0.034,0.035,0.014875,0.012125,0.0335,0.03625,0.05575,0.04725,0.03125,0.045
2017-03-02 23:32:00,10.4579,12.1373,0,26.3782,27.1708,0,1.408,0.36,0.274,0.364,0.0335,1.28,0.052,0.02975,0.035,0.0129375,0.00398438,0.00715625,0.0295,0.04175,0.04225,0.029375,0.015375,0.0121875,0.031125,0.03575,0.06125,0.0525,0.0335,0.0435
2017-03-02 23:33:00,10.4731,12.1498,0,26.3774,27.1693,0,1.4,0.358,0.276,0.354,0.0285,1.28,0.034,0.03225,0.03375,0.00771875,0.00240625,0.00373438,0.022375,0.04575,0.042,0.029875,0.0131875,0.009875,0.02975,0.042,0.05425,0.0435,0.0285,0.04175
2017-03-02 23:34:00,10.4978,12.1558,0,26.3702,27.1686,0,1.4,0.354,0.272,0.358,0.030875,1.28,0.0425,0.04275,0.03125,0.00371875,0.0061875,0.0055,0.029875,0.05325,0.038,0.03275,0.013875,0.012875,0.031625,0.03675,0.0515,0.051,0.030875,0.04375
2017-03-02 23:35:00,10.5124,12.1922,0,26.3603,27.1687,0,1.392,0.354,0.278,0.356,0.030875,1.28,0.049,0.041,0.03825,0.008125,0.00478125,0.00678125,0.028375,0.04925,0.0365,0.03375,0.0143125,0.0119375,0.0305,0.03675,0.05325,0.0515,0.030875,0.044
2017-03-02 23:36:00,10.5376,12.2245,0,26.3567,27.1688,0,1.4,0.364,0.272,0.36,0.031375,0.227,0.04725,0.04175,0.03925,0.0084375,0.004125,0.00503125,0.03225,0.0455,0.03875,0.03325,0.0135625,0.01225,0.031875,0.04375,0.05425,0.05025,0.031375,0.04375
2017-03-02 23:37:00,10.5488,12.2378,0,26.3533,27.1685,0,0.292,0.358,0.27,0.36,0.031375,0.226,0.05075,0.03525,0.0385,0.0030625,0.006375,0.00721875,0.03125,0.0495,0.03575,0.0315,0.015,0.0135625,0.03075,0.03575,0.0535,0.05375,0.031375,0.044
2017-03-02 23:38:00,10.5732,12.234,0,26.3516,27.1676,0,0.292,0.356,0.272,0.356,0.02825,0.212,0.042,0.0405,0.03375,0.0060625,0.0071875,0.00465625,0.026875,0.04675,0.0275,0.0295,0.0143125,0.011375,0.026875,0.03525,0.04975,0.05,0.02825,0.0405
2017-03-02 23:39:00,10.5898,12.2441,0,26.3514,27.1688,0,0.284,0.358,0.272,0.358,0.03125,0.208,0.0475,0.03675,0.0325,0.007125,0.00475,0.00715625,0.029,0.05275,0.03425,0.039,0.0135625,0.0129375,0.028875,0.03575,0.0515,0.05675,0.03125,0.0425
2017-03-02 23:40:00,10.608,12.2466,0,26.3347,27.169,0,0.286,0.35,0.27,0.358,0.029875,0.211,0.045,0.03825,0.0345,0.0056875,0.006375,0.00696875,0.029,0.047,0.03625,0.032,0.0129375,0.0119375,0.031375,0.04325,0.0515,0.05175,0.029875,0.04175
2017-03-02 23:41:00,10.6076,12.247,0,26.331,27.1698,0,0.29,0.36,0.272,0.36,0.03075,0.211,0.05025,0.04125,0.04075,0.00553125,0.00575,0.00721875,0.026375,0.0495,0.03675,0.03325,0.01475,0.0131875,0.03375,0.03575,0.05175,0.05325,0.03075,0.043
2017-03-02 23:42:00,10.6051,12.2496,0,26.3296,27.1703,0,0.292,0.362,0.274,0.352,0.028125,0.216,0.04375,0.0395,0.034,0.0066875,0.00353125,0.0046875,0.02825,0.0465,0.037,0.031625,0.0130625,0.0100625,0.0295,0.04225,0.0495,0.0495,0.028125,0.0405
2017-03-02 23:43:00,10.6037,12.2549,0,26.3384,27.1698,0,0.292,0.352,0.27,0.36,0.030375,0.209,0.047,0.04025,0.03725,0.0079375,0.00640625,0.007,0.032,0.04925,0.04225,0.033,0.0123125,0.0121875,0.031125,0.03775,0.05375,0.05325,0.030375,0.041
2017-03-02 23:44:00,10.614,12.2677,0,26.3435,27.1699,0,0.284,0.354,0.266,0.356,0.031625,0.209,0.04975,0.043,0.04175,0.00105469,0.0045,0.00875,0.023375,0.046,0.030125,0.036,0.0143125,0.0114375,0.03275,0.037,0.0525,0.05225,0.031625,0.044
2017-03-02 23:45:00,10.6244,12.2756,0,26.3714,27.1711,0,0.286,0.35,0.27,0.356,0.028875,0.211,0.0475,0.04025,0.0355,0.00565625,0.004625,0.0070625,0.0295,0.048,0.03725,0.03275,0.013875,0.011125,0.031125,0.03675,0.0525,0.05175,0.028875,0.0425
2017-03-02 23:46:00,10.6573,12.2804,0,26.3864,27.1716,0,0.284,0.354,0.268,0.356,0.027125,0.212,0.0455,0.03925,0.03375,0.005125,0.0041875,0.00525,0.028875,0.04575,0.03675,0.031,0.011625,0.0096875,0.029375,0.0355,0.04975,0.05075,0.027125,0.04
