time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-02 23:47:00,10.6721,12.2866,0,26.3882,27.1717,0,0.282,0.352,0.264,0.358,0.03075,0.21,0.0465,0.0385,0.0355,0.00634375,0.0081875,0.0145625,0.028125,0.049,0.03675,0.031875,0.0153125,0.0135,0.032,0.036,0.0525,0.05125,0.03075,0.04075
2017-03-02 23:48:00,10.6634,12.2964,0,26.4323,27.1718,0,0.294,0.356,0.27,0.352,0.030875,0.213,0.046,0.0385,0.0365,0.00665625,0.00609375,0.0089375,0.028875,0.049,0.03675,0.03275,0.0149375,0.013125,0.03275,0.0365,0.052,0.0525,0.030875,0.043
2017-03-02 23:49:00,10.6723,12.3043,0,26.4507,27.1724,0,0.282,0.352,0.27,0.352,0.027125,0.211,0.0455,0.03925,0.034,0.00332813,0.00496875,0.0054375,0.03225,0.04775,0.0325,0.030125,0.0121875,0.0089375,0.02975,0.0355,0.05275,0.0525,0.027125,0.0405
2017-03-02 23:50:00,10.687,12.3125,0,26.4729,27.1733,0,0.288,0.352,0.268,0.356,0.0305,0.21,0.0465,0.03975,0.03675,0.0085625,0.00521875,0.0086875,0.02975,0.0465,0.038,0.03125,0.013,0.0123125,0.03175,0.036,0.0495,0.0515,0.0305,0.04275
2017-03-02 23:51:00,10.6947,12.321,0,26.4969,27.1744,0,0.284,0.352,0.272,0.354,0.030375,0.211,0.04925,0.03875,0.037,0.00653125,0.00546875,0.00625,0.027625,0.0475,0.038,0.0335,0.013125,0.0125,0.030625,0.03475,0.05125,0.052,0.030375,0.04275
2017-03-02 23:52:00,10.6969,12.3289,0,26.5305,27.1755,0,0.28,0.352,0.268,0.348,0.029125,0.213,0.047,0.0405,0.04175,0.00578125,0.0049375,0.00678125,0.025375,0.05225,0.0415,0.0315,0.0135,0.012875,0.029125,0.046,0.0495,0.049,0.029125,0.04175
2017-03-02 23:53:00,10.7228,12.3326,0,26.5356,27.1762,0,0.28,0.348,0.262,0.35,0.030375,0.211,0.04275,0.04225,0.03875,0.0086875,0.0048125,0.00625,0.021625,0.04775,0.039,0.02975,0.01275,0.01225,0.030625,0.0375,0.05425,0.05175,0.030375,0.04375
2017-03-02 23:54:00,10.7509,12.3407,0,26.5487,27.1767,0,0.288,0.346,0.272,0.348,0.03225,0.213,0.0415,0.048,0.042,0.009,0.005,0.0099375,0.029,0.048,0.04275,0.029125,0.01275,0.0155625,0.03575,0.03775,0.0445,0.05625,0.03225,0.04425
2017-03-02 23:55:00,10.7672,12.3496,0,26.5525,27.1775,0,0.28,0.344,0.266,0.356,0.02975,0.216,0.047,0.0415,0.030875,0.00421875,0.00390625,0.008875,0.029625,0.044,0.03875,0.0335,0.0140625,0.0123125,0.02875,0.04575,0.05325,0.05125,0.02975,0.0435
2017-03-02 23:56:00,10.7903,12.3639,0,26.5707,27.1782,0,0.282,0.352,0.264,0.35,0.030625,0.21,0.04575,0.03325,0.03075,0.0079375,0.0049375,0.00615625,0.02525,0.04725,0.03475,0.026375,0.0135625,0.010375,0.03525,0.03475,0.051,0.05525,0.030625,0.043
2017-03-02 23:57:00,10.8118,12.3719,0,26.5696,27.1786,0,0.276,0.344,0.264,0.346,0.03,0.214,0.04975,0.03975,0.039,0.0165,0.0055,0.006625,0.025875,0.04525,0.03675,0.03325,0.0136875,0.0120625,0.029875,0.045,0.05475,0.04875,0.03,0.04225
2017-03-02 23:58:00,10.8306,12.3783,0,26.5821,27.1786,0,0.278,0.34,0.258,0.35,0.029625,0.211,0.0395,0.04275,0.04125,0.00107031,0.004125,0.00634375,0.0365,0.041,0.03425,0.03525,0.0143125,0.01275,0.03475,0.03675,0.052,0.05,0.029625,0.04225
2017-03-02 23:59:00,10.8309,12.3887,0,26.5765,27.179,0,0.276,0.346,0.262,0.348,0.02875,0.216,0.04825,0.0385,0.03575,0.005,0.002625,0.00490625,0.025875,0.0435,0.0375,0.026625,0.012375,0.0116875,0.029125,0.03575,0.0495,0.0485,0.02875,0.04225
2017-03-03 00:00:00,10.8399,12.3973,0,26.5696,27.1796,0,0.286,0.348,0.264,0.344,0.234,0.218,0.0605,0.04075,0.030125,0.01775,0.00640625,0.0043125,0.0295,0.05325,0.0495,0.024875,0.01475,0.0143125,0.0335,0.03325,0.05025,0.05175,0.030875,0.0435
2017-03-03 00:01:00,10.8544,12.4135,0,26.5816,27.1803,0,0.284,0.348,0.266,0.352,0.23,0.215,0.0505,0.031375,0.03275,0.0079375,0.00515625,0.00675,0.03125,0.04725,0.029375,0.03225,0.0128125,0.0108125,0.030625,0.03325,0.052,0.05,0.02975,0.042
2017-03-03 00:02:00,10.8677,12.4256,0,26.5956,27.1807,0,0.278,0.346,0.258,0.35,0.229,0.21,0.04825,0.04125,0.03625,0.00384375,0.0103125,0.00559375,0.028875,0.04575,0.037,0.033,0.0165,0.009375,0.031625,0.04725,0.05825,0.05675,0.028875,0.043
2017-03-03 00:03:00,10.8735,12.4341,0,26.6074,27.181,0,0.278,0.342,0.262,0.35,0.233,0.213,0.0475,0.03825,0.03625,0.00521875,0.0059375,0.00746875,0.02975,0.047,0.03325,0.031625,0.0150625,0.012,0.030875,0.0375,0.05275,0.052,0.029375,0.04125
2017-03-03 00:04:00,10.8795,12.4454,0,26.6165,27.1813,0,0.282,0.344,0.268,0.348,0.235,0.21,0.0535,0.0375,0.03425,0.002625,0.0040625,0.0075625,0.02825,0.046,0.036,0.03225,0.013375,0.01275,0.029375,0.03725,0.056,0.0505,0.03125,0.04325
2017-03-03 00:05:00,10.8901,12.4537,0,26.6218,27.1815,0,0.278,0.336,0.258,0.35,0.228,0.212,0.04175,0.04025,0.03375,0.00621875,0.00459375,0.00721875,0.031875,0.04675,0.03825,0.03225,0.01625,0.0118125,0.030875,0.03675,0.0475,0.05325,0.030125,0.0425
2017-03-03 00:06:00,10.9005,12.4688,0,26.6248,27.1816,0,0.272,0.344,0.258,0.354,0.23,0.214,0.0635,0.03775,0.031625,0.00207813,0.0061875,0.0070625,0.03525,0.04375,0.04075,0.031125,0.0145,0.0126875,0.031625,0.04475,0.04675,0.0525,0.029,0.04175
2017-03-03 00:07:00,10.9057,12.4865,0,26.6256,27.1816,0,0.272,0.34,0.262,0.346,0.227,0.21,0.052,0.042,0.03625,0.00395313,0.003375,0.0048125,0.035,0.04475,0.042,0.02075,0.0135625,0.0118125,0.0315,0.05025,0.0455,0.05125,0.03,0.04075
2017-03-03 00:08:00,10.9114,12.5111,0,26.6281,27.1817,0,0.286,0.342,0.266,0.348,0.232,0.212,0.04325,0.039,0.041,0.00875,0.00459375,0.00528125,0.028125,0.0505,0.04,0.02725,0.017,0.011,0.0345,0.0345,0.051,0.0515,0.03125,0.04225
2017-03-03 00:09:00,10.9145,12.5299,0,26.6284,27.1817,0,0.276,0.344,0.264,0.35,0.231,0.215,0.043,0.0365,0.0305,0.01775,0.00490625,0.00721875,0.030125,0.0485,0.03925,0.0285,0.012,0.01,0.03575,0.03575,0.05075,0.04625,0.02975,0.04325
2017-03-03 00:10:00,10.9082,12.5434,0,26.6286,27.1818,0,0.276,0.348,0.26,0.356,0.234,0.21,0.04375,0.035,0.030375,0.0119375,0.00340625,0.007,0.032,0.04525,0.03075,0.03525,0.0165,0.01025,0.03325,0.03675,0.05,0.05125,0.03025,0.04325
2017-03-03 00:11:00,10.9059,12.5707,0,26.6288,27.1818,0,0.282,0.35,0.262,0.354,0.232,0.214,0.04525,0.036,0.03875,0.00609375,0.00621875,0.00634375,0.02975,0.0505,0.03825,0.0315,0.01325,0.013125,0.03125,0.03625,0.052,0.05225,0.0305,0.0425
2017-03-03 00:12:00,10.8936,12.5973,0,26.6302,27.1818,0,0.278,0.346,0.266,0.348,0.23,0.21,0.04525,0.0435,0.035,0.0133125,0.00354688,0.004375,0.029125,0.05175,0.03525,0.03,0.0135625,0.01275,0.0315,0.03675,0.0525,0.05075,0.03,0.04275
2017-03-03 00:13:00,10.8916,12.6305,0,26.6329,27.1817,0,0.274,0.342,0.26,0.342,0.231,0.21,0.05525,0.03175,0.03825,0.01825,0.00525,0.004125,0.033,0.04725,0.0485,0.02825,0.0151875,0.00975,0.036,0.03775,0.05025,0.04575,0.0305,0.0425
2017-03-03 00:14:00,10.8882,12.6536,0,26.6368,27.1818,0,0.28,0.346,0.264,0.348,0.233,0.207,0.03925,0.0505,0.037,0.0020625,0.00484375,0.00659375,0.025125,0.04825,0.032,0.03,0.0140625,0.0113125,0.03025,0.036,0.0515,0.0515,0.03025,0.042
2017-03-03 00:15:00,10.8841,12.6617,0,26.6409,27.1819,0,0.282,0.35,0.262,0.352,0.229,0.21,0.04775,0.03825,0.029875,0.02025,0.00478125,0.007125,0.0445,0.04,0.04675,0.03075,0.014375,0.011875,0.031875,0.03625,0.05775,0.0485,0.030875,0.04175
2017-03-03 00:16:00,10.8784,12.6929,0,26.6441,27.1821,0,0.274,0.342,0.262,0.354,0.234,0.217,0.04775,0.04,0.03375,0.0054375,0.0070625,0.006125,0.030125,0.0495,0.0465,0.0355,0.0165,0.0095,0.029875,0.0345,0.05075,0.04875,0.028875,0.042
2017-03-03 00:17:00,10.8974,12.721,0,26.647,27.1825,0,0.284,0.346,0.264,0.354,0.229,0.215,0.04375,0.03975,0.034,0.00155469,0.00245313,0.00653125,0.029,0.044,0.03375,0.031625,0.0124375,0.0114375,0.03475,0.03675,0.0525,0.0575,0.03125,0.0435
2017-03-03 00:18:00,10.8984,12.7492,0,26.6489,27.183,0,0.278,0.346,1.376,0.358,0.233,0.21,0.04375,0.03025,0.03775,0.0059375,0.00515625,0.0073125,0.03125,0.0475,0.03575,0.03475,0.0143125,0.013,0.03225,0.03675,0.053,0.0545,0.0315,0.04375
2017-03-03 00:19:00,10.8891,12.773,0,26.65,27.1838,0,0.286,0.354,1.384,0.326,0.239,0.216,0.04125,0.035,0.03125,0.004125,0.00178125,0.00328125,0.0255,0.0425,0.0335,0.027875,0.012125,0.0093125,0.027625,0.03875,0.0475,0.0485,0.027125,0.0395
2017-03-03 00:20:00,10.8972,12.8377,0,26.6519,27.1843,0,0.284,0.348,1.384,0.348,0.234,0.209,0.04075,0.03275,0.037,0.005125,0.00403125,0.00778125,0.028875,0.04525,0.03875,0.031,0.0134375,0.01325,0.030375,0.03525,0.0505,0.054,0.02975,0.04125
2017-03-03 00:21:00,10.9177,12.8331,0,26.6536,27.185,0,0.282,0.346,1.384,0.352,0.236,0.213,0.04425,0.0405,0.03025,0.0081875,0.0050625,0.00784375,0.03375,0.04575,0.03725,0.030125,0.013125,0.0101875,0.031375,0.0375,0.054,0.0485,0.02975,0.04325
2017-03-03 00:22:00,10.9116,12.87,0,26.6548,27.1857,0,0.282,0.35,1.376,0.352,0.227,0.213,0.04375,0.030625,0.03925,0.00565625,0.00634375,0.00565625,0.024,0.04925,0.0285,0.032,0.015375,0.01375,0.0325,0.035,0.05225,0.049,0.0315,0.04325
2017-03-03 00:23:00,10.8975,12.9294,0,26.6563,27.1862,0,0.286,0.348,1.384,0.358,0.23,0.214,0.04375,0.03825,0.03525,0.006875,0.00559375,0.00771875,0.028375,0.0475,0.03625,0.031625,0.0144375,0.01125,0.0315,0.03625,0.051,0.0515,0.03,0.04175
2017-03-03 00:24:00,10.887,12.9721,0,26.6576,27.1867,0,0.282,0.352,1.392,0.358,0.235,0.214,0.04475,0.0395,0.04025,0.006125,0.00220313,0.00753125,0.030625,0.0445,0.0365,0.0305,0.0114375,0.0115625,0.033,0.04925,0.052,0.0545,0.031,0.043
2017-03-03 00:25:00,10.9037,12.9198,0,26.6586,27.1873,0,0.278,0.35,1.384,0.354,0.234,0.212,0.05075,0.03425,0.038,0.0065,0.00354688,0.005375,0.028,0.046,0.04,0.0335,0.0125625,0.0130625,0.03225,0.03575,0.05075,0.0535,0.030625,0.0435
2017-03-03 00:26:00,10.9061,12.8469,0,26.6599,27.1875,0,0.28,0.352,1.376,0.354,0.227,0.215,0.0415,0.0365,0.03375,0.0084375,0.006875,0.0058125,0.029625,0.056,0.0365,0.03025,0.0159375,0.01075,0.029375,0.03425,0.0495,0.04875,0.029125,0.04175
2017-03-03 00:27:00,10.9069,12.9606,0,26.6614,27.188,0,0.284,0.352,1.384,0.354,0.233,0.216,0.047,0.039,0.03575,0.0066875,0.00525,0.00690625,0.030125,0.04675,0.036,0.031875,0.013875,0.011875,0.031625,0.03575,0.05075,0.052,0.031125,0.04275
2017-03-03 00:28:00,10.8904,13.0372,0,26.6629,27.1884,0,0.28,0.348,1.392,0.354,0.235,0.22,0.04875,0.042,0.0345,0.0070625,0.00339063,0.00584375,0.030625,0.04625,0.03625,0.031625,0.013875,0.01325,0.031125,0.0355,0.0525,0.0525,0.03025,0.04325
2017-03-03 00:29:00,10.9025,12.8959,0,26.6649,27.1888,0,0.284,0.35,1.392,0.35,0.235,0.21,0.04475,0.03775,0.03525,0.0074375,0.00565625,0.0075625,0.0285,0.04725,0.03625,0.030875,0.01325,0.012375,0.03125,0.036,0.05025,0.05125,0.029125,0.04125
2017-03-03 00:30:00,10.9077,12.9592,0,26.6671,27.1892,0,0.28,0.354,1.392,0.354,0.231,0.214,0.04825,0.03475,0.03625,0.00753125,0.00509375,0.00575,0.025625,0.05125,0.0385,0.03275,0.0141875,0.0125,0.030625,0.03525,0.05025,0.05225,0.030375,0.043
2017-03-03 00:31:00,10.9285,12.9517,0,26.6693,27.1895,0,0.28,0.352,1.384,0.356,0.229,0.218,0.04125,0.042,0.036,0.0055,0.00571875,0.0074375,0.03125,0.04825,0.03375,0.03425,0.0129375,0.0115625,0.03275,0.0365,0.055,0.05525,0.029375,0.04275
2017-03-03 00:32:00,10.9155,13.0106,0,26.6719,27.1899,0,0.28,0.348,1.376,0.326,0.232,0.217,0.049,0.0345,0.029625,-0.003125,0.0028125,0.0043125,0.037,0.0435,0.02675,0.0315,0.011875,0.0120625,0.03025,0.0435,0.05375,0.05075,0.028625,0.04075
2017-03-03 00:33:00,10.9191,12.9604,0,26.6746,27.1902,0,0.288,0.35,1.384,0.352,0.232,0.214,0.046,0.03775,0.03325,0.00734375,0.00509375,0.00675,0.028625,0.04675,0.03725,0.031625,0.014875,0.0125625,0.031375,0.03625,0.05225,0.052,0.030875,0.043
2017-03-03 00:34:00,10.9225,12.9853,0,26.6769,27.1906,0,0.284,0.348,1.384,0.356,0.229,0.211,0.04375,0.03825,0.03375,0.00665625,0.0051875,0.006375,0.0375,0.04525,0.0405,0.0325,0.014875,0.0124375,0.0335,0.038,0.04675,0.0505,0.0305,0.04275
2017-03-03 00:35:00,10.9316,12.9917,0,26.6775,27.1908,0,0.284,0.354,1.384,0.352,0.238,0.215,0.04375,0.039,0.03575,0.00490625,0.0053125,0.00709375,0.0325,0.0475,0.03675,0.0335,0.015125,0.013,0.0315,0.0355,0.05075,0.052,0.030125,0.04275
2017-03-03 00:36:00,10.944,13.0231,0,26.678,27.1909,0,0.286,0.352,1.392,0.354,0.231,0.219,0.045,0.0395,0.0345,0.006875,0.00515625,0.006125,0.02925,0.04775,0.0375,0.03225,0.0131875,0.0115625,0.031375,0.036,0.05025,0.05175,0.029625,0.04225
2017-03-03 00:37:00,10.9452,13.2448,0,26.6787,27.1909,0,0.286,0.354,1.392,0.352,0.234,0.218,0.04675,0.038,0.0365,0.00665625,0.00484375,0.0065625,0.029125,0.04425,0.0355,0.03275,0.014,0.011375,0.03175,0.03425,0.05125,0.049,0.03075,0.0435
2017-03-03 00:38:00,10.935,13.5156,0,26.679,27.1909,0,0.282,0.356,1.392,0.36,0.228,0.217,0.04325,0.04075,0.03525,0.00734375,0.00546875,0.00775,0.029625,0.04675,0.03775,0.030875,0.0138125,0.0120625,0.0325,0.03575,0.05025,0.05225,0.029625,0.04225
2017-03-03 00:39:00,10.9554,13.6476,0,26.6794,27.1907,0,0.284,0.352,1.4,0.35,0.236,0.218,0.04475,0.03775,0.03475,0.0069375,0.00478125,0.007,0.027625,0.04725,0.0365,0.03175,0.013625,0.0116875,0.030875,0.036,0.05125,0.05075,0.029625,0.04175
2017-03-03 00:40:00,10.9618,13.7285,0,26.6796,27.1905,0,0.28,0.35,1.384,0.358,0.23,0.214,0.05025,0.03725,0.042,-0.00334375,0.00446875,0.00496875,0.03075,0.045,0.0415,0.0375,0.0121875,0.0114375,0.03375,0.03525,0.053,0.05325,0.029125,0.0435
2017-03-03 00:41:00,10.9564,13.7647,0,26.6803,27.1903,0,0.286,0.354,1.376,0.354,0.235,0.216,0.04575,0.03675,0.0315,0.0108125,0.00385938,0.00721875,0.029375,0.04675,0.03275,0.03525,0.0124375,0.012,0.02875,0.03625,0.0515,0.05225,0.030375,0.04225
2017-03-03 00:42:00,10.9655,13.7503,0,26.6811,27.19,0,0.282,0.34,0.264,0.348,0.23,0.212,0.036,0.054,0.04,0.017625,0.006375,0.0079375,0.02925,0.047,0.030125,0.034,0.0139375,0.011,0.023875,0.0475,0.06275,0.04775,0.03,0.04025
2017-03-03 00:43:00,10.9643,13.8484,0,26.6816,27.1897,0,0.274,0.34,0.256,0.346,0.233,0.216,0.04775,0.04075,0.03125,0.00678125,0.00521875,0.0070625,0.0325,0.047,0.03725,0.036,0.014,0.01075,0.029,0.03275,0.05125,0.0525,0.03025,0.04275
2017-03-03 00:44:00,10.9749,13.9593,0,26.6817,27.1894,0,0.278,0.352,0.268,0.356,0.232,0.216,0.05025,0.038,0.0365,0.0085,0.004875,0.0068125,0.03,0.04625,0.0365,0.031625,0.01475,0.0115625,0.03125,0.03625,0.053,0.05175,0.030375,0.04275
2017-03-03 00:45:00,10.969,13.9826,0,26.6819,27.189,0,0.284,0.352,0.266,0.35,0.231,0.213,0.0465,0.03075,0.03825,0.00684375,0.004625,0.00653125,0.024875,0.05175,0.03525,0.036,0.014125,0.013375,0.029125,0.0435,0.05375,0.05375,0.027875,0.04425
2017-03-03 00:46:00,10.9701,14.1944,0,26.6821,27.1884,0,0.286,0.356,0.262,0.354,0.228,0.213,0.04,0.0315,0.0385,0.0068125,0.00471875,0.00684375,0.030125,0.05025,0.04,0.036,0.0135625,0.01225,0.0335,0.0365,0.0485,0.04875,0.03,0.0425
2017-03-03 00:47:00,10.9684,14.1877,0,26.6824,27.1879,0,0.274,0.344,0.262,0.348,0.232,0.216,0.04375,0.03475,0.030125,0.0155,0.00515625,0.00703125,0.023625,0.04875,0.0375,0.031625,0.0143125,0.0123125,0.031375,0.0355,0.04725,0.05375,0.02975,0.0415
2017-03-03 00:48:00,10.9637,14.2545,0,26.6831,27.1872,0,0.276,0.352,0.268,0.354,0.235,0.214,0.036,0.05,0.030625,0.014125,0.0046875,0.00715625,0.0245,0.05175,0.0405,0.029875,0.0115,0.0124375,0.031375,0.03525,0.056,0.0535,0.030125,0.04275
2017-03-03 00:49:00,10.9557,14.3043,0,26.6842,27.1861,0,0.282,0.348,0.264,0.352,0.236,0.218,0.04375,0.036,0.03875,0.003125,0.0041875,0.006625,0.0255,0.0455,0.0385,0.03475,0.014,0.0138125,0.03275,0.0435,0.054,0.049,0.029875,0.044
2017-03-03 00:50:00,10.9356,14.371,0,26.686,27.1849,0,0.272,0.338,0.256,0.344,0.23,0.211,0.0455,0.03775,0.03275,0.0094375,0.0039375,0.0066875,0.03475,0.04775,0.03425,0.0355,0.013875,0.0121875,0.0345,0.03625,0.05425,0.05125,0.032,0.04225
2017-03-03 00:51:00,10.9374,14.4038,0,26.6882,27.1837,0,0.288,0.348,0.266,0.354,0.228,0.213,0.045,0.0435,0.03825,0.00725,0.00496875,0.00603125,0.03025,0.0475,0.0425,0.035,0.0143125,0.0125625,0.038,0.0475,0.0525,0.0505,0.03075,0.0435
2017-03-03 00:52:00,10.9486,14.4252,0,26.6905,27.1825,0,0.284,0.356,0.264,0.36,0.233,0.218,0.04325,0.03375,0.03375,0.00254688,0.0040625,0.0069375,0.03475,0.04925,0.037,0.03725,0.013125,0.0125625,0.0305,0.03725,0.05025,0.05625,0.03025,0.0435
2017-03-03 00:53:00,10.9373,14.4899,0,26.6929,27.1815,0,0.292,0.368,0.276,0.354,0.242,0.225,0.04575,0.03975,0.0355,0.00534375,0.00725,0.00975,0.027375,0.04625,0.039,0.03425,0.0145625,0.0124375,0.03425,0.04725,0.052,0.05975,0.031125,0.04225
2017-03-03 00:54:00,10.9318,14.5064,0,26.695,27.1807,0,0.28,0.35,0.26,0.354,0.235,0.216,0.05225,0.0385,0.043,-0.00176563,0.0046875,0.00653125,0.022125,0.046,0.029625,0.03075,0.0136875,0.0135,0.03075,0.036,0.0535,0.05375,0.031,0.04425
2017-03-03 00:55:00,10.911,14.4997,0,26.6969,27.1799,0,0.282,0.348,0.264,0.358,0.232,0.216,0.05,0.033,0.03625,0.005125,0.006125,0.00646875,0.023875,0.0485,0.031625,0.028125,0.01375,0.0118125,0.032,0.03475,0.0465,0.05375,0.03075,0.0435
2017-03-03 00:56:00,10.9248,14.5736,0,26.6988,27.1787,0,0.274,0.346,0.262,1.4,0.231,0.214,0.03575,0.0365,0.035,0.0085,0.00646875,0.0045,0.0245,0.055,0.03375,0.03025,0.01525,0.0110625,0.031875,0.03425,0.043,0.0525,0.031125,0.0435
2017-03-03 00:57:00,10.9288,14.6576,0,26.7003,27.1776,0,0.276,0.354,0.268,1.4,0.233,0.217,0.056,0.02825,0.0365,0.008375,0.00260938,0.00753125,0.037,0.04125,0.02575,0.031375,0.0105625,0.0133125,0.03225,0.0365,0.0505,0.05175,0.02975,0.04375
2017-03-03 00:58:00,10.9333,14.651,0,26.7019,27.1761,0,0.28,0.348,0.266,1.4,0.233,0.215,0.051,0.035,0.027375,0.00734375,0.007625,0.007125,0.039,0.03925,0.03575,0.03525,0.014875,0.011375,0.028375,0.03675,0.0475,0.05325,0.029625,0.0435
2017-03-03 00:59:00,10.9326,14.7069,0,26.703,27.1745,0,0.292,0.358,0.272,1.4,0.237,0.218,0.044,0.03725,0.033,0.00425,0.00321875,0.00446875,0.028875,0.0455,0.0365,0.02925,0.0115,0.0090625,0.029375,0.042,0.05,0.051,0.0275,0.04
2017-03-03 01:00:00,10.9256,14.7122,0,26.7044,27.1731,0,0.288,0.352,0.266,1.408,0.232,0.214,0.038,0.037,0.0345,0.0114375,0.00546875,0.00521875,0.038,0.04925,0.037,0.02975,0.0141875,0.0113125,0.03425,0.03675,0.05125,0.04925,0.029125,0.04275
2017-03-03 01:01:00,10.9032,14.695,0,26.7057,27.1716,0,0.288,0.356,0.268,1.416,0.229,0.218,0.04725,0.042,0.03125,0.01,0.005375,0.00659375,0.029625,0.0475,0.03775,0.03225,0.0138125,0.011875,0.03275,0.03625,0.0525,0.0495,0.030125,0.04225
2017-03-03 01:02:00,10.932,14.7052,0,26.7068,27.1701,0,0.278,0.346,0.258,1.4,0.231,0.215,0.046,0.0335,0.03425,0.007625,0.00515625,0.00659375,0.032,0.047,0.03525,0.030875,0.01625,0.0115,0.03425,0.046,0.0515,0.05675,0.031,0.04275
2017-03-03 01:03:00,10.9351,14.7656,0,26.7079,27.169,0,0.288,0.362,0.272,1.416,0.234,0.222,0.0485,0.03875,0.0355,0.00153906,0.00320313,0.00603125,0.027375,0.04475,0.03675,0.0385,0.013875,0.0134375,0.03575,0.03575,0.05275,0.053,0.03,0.04375
2017-03-03 01:04:00,10.9282,14.8323,0,26.7089,27.168,0,0.29,0.356,0.272,1.424,0.229,0.214,0.04575,0.04525,0.04275,0.010125,0.00471875,0.00790625,0.037,0.04975,0.034,0.03575,0.01475,0.013125,0.035,0.0375,0.05375,0.05475,0.031875,0.0435
2017-03-03 01:05:00,10.959,14.8503,0,26.7099,27.1668,0,0.29,0.356,0.268,1.408,0.237,0.216,0.04425,0.047,0.04275,0.017625,0.00384375,0.00746875,0.0375,0.0455,0.04675,0.0255,0.0131875,0.009625,0.036,0.0495,0.05025,0.04925,0.029375,0.04275
2017-03-03 01:06:00,10.95,14.8333,0,26.7109,27.1655,0,0.286,0.354,0.272,1.408,0.236,0.22,0.045,0.03875,0.026,0.01175,0.0061875,0.006375,0.0195,0.056,0.03775,0.0395,0.016375,0.0115,0.0335,0.03325,0.05125,0.0545,0.0295,0.04375
2017-03-03 01:07:00,10.9703,14.8734,0,26.7119,27.164,0,0.29,0.36,0.274,1.416,0.232,0.214,0.05075,0.03925,0.035,0.0079375,0.00496875,0.008125,0.031375,0.04575,0.04125,0.031375,0.0125625,0.01225,0.031,0.037,0.05125,0.049,0.02975,0.04375
2017-03-03 01:08:00,10.9724,14.9253,0,26.7125,27.1627,0,0.282,0.352,0.266,1.392,0.233,0.215,0.04775,0.03775,0.03825,0.005375,0.0025625,0.005875,0.031375,0.043,0.037,0.031125,0.0128125,0.0105,0.03025,0.04525,0.0535,0.04875,0.0285,0.04125
2017-03-03 01:09:00,10.9749,14.9604,0,26.7131,27.1615,0,0.284,0.356,0.274,1.416,0.235,0.22,0.04575,0.03825,0.036,0.00575,0.00496875,0.00609375,0.0265,0.04825,0.03625,0.031125,0.0129375,0.011125,0.032,0.03625,0.052,0.05175,0.0315,0.0435
2017-03-03 01:10:00,10.976,14.9339,0,26.7135,27.1604,0,0.296,0.366,0.274,1.416,0.237,0.222,0.044,0.045,0.03375,0.01125,0.0048125,0.0064375,0.031625,0.0495,0.0395,0.03775,0.0120625,0.012,0.03325,0.03625,0.05525,0.05175,0.030375,0.04225
2017-03-03 01:11:00,10.9784,14.978,0,26.7139,27.1591,0,0.286,0.358,0.268,1.408,0.237,0.217,0.0355,0.045,0.039,0.00348438,0.003625,0.00559375,0.02675,0.047,0.0295,0.0365,0.01625,0.0134375,0.032,0.037,0.0535,0.05025,0.03075,0.04375
2017-03-03 01:12:00,10.9773,15.0088,0,26.7147,27.1579,0,0.294,0.358,0.276,1.408,0.234,0.214,0.0485,0.03725,0.03525,0.00540625,0.0066875,0.007125,0.028375,0.0455,0.03375,0.03175,0.0145625,0.0136875,0.031,0.03575,0.051,0.053,0.030625,0.04175
2017-03-03 01:13:00,10.9881,15.0196,0,26.7154,27.1567,0,0.288,0.36,0.274,1.416,0.235,0.219,0.0465,0.038,0.03575,0.0069375,0.00509375,0.00796875,0.0295,0.0485,0.0355,0.032,0.0149375,0.0118125,0.0325,0.03675,0.05175,0.05325,0.02975,0.0425
2017-03-03 01:14:00,10.986,15.0664,0,26.7161,27.1556,0,0.29,0.356,0.268,1.408,0.239,0.217,0.04125,0.0405,0.03725,0.00403125,0.00301563,0.00546875,0.027375,0.0455,0.0385,0.0295,0.0148125,0.013125,0.028125,0.03675,0.05175,0.05225,0.03,0.0425
2017-03-03 01:15:00,10.9932,15.1018,0,26.7167,27.1544,0,0.292,0.362,0.278,1.408,0.239,0.22,0.05175,0.043,0.03675,0.0131875,0.00478125,0.008125,0.028125,0.04925,0.03175,0.036,0.014375,0.0110625,0.03375,0.0355,0.05275,0.05475,0.03075,0.043
2017-03-03 01:16:00,10.987,15.1079,0,26.7173,27.1533,0,0.288,0.36,0.272,1.416,0.235,0.221,0.04575,0.03925,0.03375,0.0058125,0.0050625,0.0060625,0.028125,0.05125,0.03875,0.03325,0.014,0.01225,0.033,0.03475,0.05475,0.05175,0.030625,0.04325
2017-03-03 01:17:00,10.9995,15.1286,0,26.7178,27.1523,0,0.288,0.358,0.27,1.408,0.231,0.221,0.03975,0.044,0.031375,0.0144375,0.00359375,0.00559375,0.023,0.044,0.0335,0.0335,0.014125,0.0114375,0.035,0.0375,0.054,0.05125,0.031125,0.0415
2017-03-03 01:18:00,11.0048,15.1303,0,26.7184,27.1514,0,0.29,0.356,0.272,1.408,0.235,0.219,0.0475,0.043,0.03575,0.02175,0.00415625,0.00696875,0.0275,0.045,0.032,0.03675,0.011375,0.009125,0.03725,0.04625,0.05375,0.05075,0.029375,0.04275
2017-03-03 01:19:00,11.0026,15.1471,0,26.7188,27.1505,0,0.29,0.356,0.268,1.408,0.232,0.218,0.044,0.03875,0.0325,0.0026875,0.00292188,0.005125,0.02675,0.0445,0.03575,0.031,0.0116875,0.010375,0.028875,0.04225,0.0495,0.05075,0.029,0.04125
2017-03-03 01:20:00,11.004,15.1899,0,26.7189,27.1493,0,0.288,0.364,0.272,0.364,0.235,0.22,0.04425,0.03775,0.0365,0.0061875,0.0041875,0.00715625,0.029625,0.048,0.041,0.0305,0.01525,0.012625,0.031625,0.036,0.05175,0.05975,0.031,0.04775
2017-03-03 01:21:00,11.0176,15.2228,0,26.7187,27.148,0,0.288,0.358,0.276,0.354,0.236,0.224,0.04475,0.041,0.0355,0.00646875,0.0044375,0.00684375,0.029875,0.04575,0.03775,0.03275,0.014,0.0133125,0.0325,0.0365,0.0535,0.0525,0.031375,0.0435
2017-03-03 01:22:00,11.0248,15.2231,0,26.7184,27.1464,0,0.294,0.358,0.276,0.36,0.234,0.216,0.04525,0.0365,0.0355,0.00584375,0.0058125,0.00746875,0.029125,0.0465,0.03875,0.03325,0.014375,0.0124375,0.03275,0.03675,0.05225,0.054,0.030875,0.0425
2017-03-03 01:23:00,11.038,15.2218,0,26.7181,27.1449,0,0.29,0.36,0.268,0.36,0.239,0.22,0.04625,0.03875,0.035,0.0063125,0.00360938,0.00684375,0.02975,0.04725,0.037,0.03225,0.0140625,0.0109375,0.032,0.0365,0.051,0.052,0.031,0.043
2017-03-03 01:24:00,11.0397,15.2545,0,26.718,27.1439,0,0.29,0.358,0.27,0.322,0.234,0.217,0.04225,0.03575,0.031875,0.00142188,0.00136719,0.00321875,0.024375,0.042,0.034,0.029,0.0101875,0.00875,0.0275,0.04,0.04725,0.04925,0.026875,0.03925
2017-03-03 01:25:00,11.0519,15.2742,0,26.7182,27.1429,0,0.294,0.358,0.274,0.358,0.238,0.221,0.0475,0.03775,0.03675,0.00609375,0.00496875,0.00740625,0.028375,0.0485,0.038,0.03275,0.01275,0.011875,0.032,0.03675,0.0505,0.05225,0.02975,0.04275
2017-03-03 01:26:00,11.056,15.2776,0,26.7184,27.1418,0,0.288,0.356,0.27,0.358,0.23,0.218,0.0465,0.0355,0.03675,0.0094375,0.00428125,0.007375,0.03225,0.051,0.039,0.0345,0.012875,0.0118125,0.031375,0.03675,0.051,0.0535,0.03,0.0425
2017-03-03 01:27:00,11.0675,15.2945,0,26.7192,27.141,0,0.288,0.36,0.274,0.358,0.236,0.219,0.03775,0.038,0.04325,0.000186523,0.00515625,0.00478125,0.030875,0.04725,0.03575,0.03725,0.0139375,0.010375,0.0335,0.03675,0.05425,0.0495,0.0295,0.04375
2017-03-03 01:28:00,11.0728,15.3076,0,26.7198,27.1405,0,0.286,0.352,0.264,0.352,0.238,0.219,0.04725,0.03575,0.0335,0.0035,0.0046875,0.0040625,0.0235,0.0445,0.033,0.03475,0.0139375,0.0129375,0.029375,0.04875,0.05075,0.05,0.0305,0.0425
2017-03-03 01:29:00,11.0694,15.3079,0,26.7203,27.1401,0,0.29,0.362,0.268,0.36,0.23,0.217,0.03975,0.03375,0.03825,0.010125,0.00678125,0.0086875,0.036,0.05125,0.030625,0.029875,0.0129375,0.0108125,0.031,0.03625,0.05525,0.05175,0.029625,0.043
2017-03-03 01:30:00,11.0834,15.317,0,26.7206,27.14,0,0.282,0.352,0.27,0.354,0.232,0.22,0.05475,0.03875,0.034,0.0085625,0.0040625,0.00678125,0.029875,0.04475,0.03525,0.03575,0.0145,0.012,0.03575,0.0365,0.054,0.05075,0.029875,0.04125
2017-03-03 01:31:00,11.0891,15.3285,0,26.7209,27.1396,0,0.28,0.35,0.266,0.352,0.234,0.217,0.04025,0.0415,0.04125,0.00329688,0.00515625,0.00634375,0.02725,0.04675,0.03875,0.0335,0.014375,0.012,0.030875,0.03775,0.05325,0.051,0.03025,0.04325
2017-03-03 01:32:00,11.0942,15.3399,0,26.721,27.1391,0,0.288,0.358,0.272,0.36,0.238,0.221,0.04175,0.04075,0.03825,0.00765625,0.00339063,0.00746875,0.03225,0.04325,0.033,0.0305,0.0133125,0.0133125,0.030375,0.03225,0.05275,0.055,0.031125,0.0435
2017-03-03 01:33:00,11.0934,15.3562,0,26.7209,27.1387,0,0.28,0.354,0.272,0.356,0.231,0.219,0.042,0.0415,0.0355,0.0053125,0.0044375,0.0069375,0.028375,0.04875,0.031625,0.028625,0.0136875,0.011375,0.03425,0.03675,0.0515,0.05325,0.03025,0.0435
2017-03-03 01:34:00,11.1005,15.3798,0,26.7202,27.1382,0,0.282,0.35,0.266,0.352,0.237,0.218,0.03625,0.03475,0.036,0.008625,0.00678125,0.007125,0.032,0.045,0.029125,0.0295,0.014875,0.0109375,0.02975,0.0365,0.05125,0.05525,0.03,0.04225
2017-03-03 01:35:00,11.1051,15.4037,0,26.719,27.1377,0,0.278,0.356,0.27,0.356,0.233,0.223,0.05675,0.03275,0.03975,-0.00132813,0.00534375,0.00609375,0.03225,0.05075,0.03675,0.0335,0.01175,0.0111875,0.02775,0.0345,0.0485,0.049,0.029125,0.04375
2017-03-03 01:36:00,11.1041,15.4199,0,26.7173,27.1371,0,0.29,0.354,0.272,0.36,0.236,0.218,0.052,0.035,0.0265,0.00279688,0.0049375,0.00715625,0.022,0.048,0.0425,0.0265,0.0118125,0.0129375,0.03525,0.036,0.04875,0.05375,0.03025,0.043
2017-03-03 01:37:00,11.1112,15.4193,0,26.7153,27.1366,0,0.292,0.362,0.272,0.358,0.236,0.218,0.0465,0.03925,0.0355,0.009375,0.00382813,0.00525,0.021,0.04525,0.039,0.031625,0.0141875,0.012,0.03475,0.0365,0.05225,0.0505,0.0305,0.041
2017-03-03 01:38:00,11.1306,15.4235,0,26.713,27.1359,0,0.286,0.356,0.27,0.356,0.233,0.22,0.0435,0.0425,0.028125,0.00925,0.003125,0.0069375,0.03475,0.05075,0.0385,0.03725,0.0136875,0.0126875,0.03275,0.0355,0.0575,0.057,0.03225,0.04325
2017-03-03 01:39:00,11.1269,15.4292,0,26.7106,27.1351,0,0.286,0.352,0.27,0.358,0.234,0.217,0.052,0.04575,0.0325,0.00778125,0.00559375,0.00665625,0.03425,0.051,0.03325,0.0335,0.014,0.011,0.031,0.03525,0.05275,0.05225,0.030375,0.04225
2017-03-03 01:40:00,11.135,15.4451,0,26.7088,27.1343,0,0.296,0.364,0.27,0.358,0.24,0.22,0.04475,0.038,0.0395,0.0055,0.00365625,0.0066875,0.027875,0.046,0.04625,0.03625,0.014125,0.0135625,0.028375,0.03575,0.051,0.04775,0.031375,0.04375
2017-03-03 01:41:00,11.1412,15.4668,0,26.707,27.1336,0,0.286,1.552,0.266,0.356,0.233,0.221,0.05025,0.0335,0.039,0.013375,0.00509375,0.00753125,0.03,0.04725,0.03175,0.03275,0.01175,0.0116875,0.033,0.03525,0.05525,0.05725,0.030125,0.0435
2017-03-03 01:42:00,11.1553,15.4686,0,26.7056,27.1326,0,0.292,1.56,0.272,0.362,0.234,0.222,0.05,0.03875,0.038,0.00540625,0.00440625,0.00703125,0.0295,0.044,0.035,0.0315,0.0145,0.012125,0.028875,0.0375,0.0505,0.05225,0.03125,0.04275
2017-03-03 01:43:00,11.1615,15.4798,0,26.7045,27.1315,0,0.29,1.568,0.278,0.36,0.24,0.222,0.04525,0.042,0.0385,0.00559375,0.0054375,0.006,0.03125,0.04925,0.0395,0.035,0.015125,0.0128125,0.03225,0.0365,0.0515,0.05325,0.031125,0.0435
2017-03-03 01:44:00,11.1531,15.4841,0,26.7039,27.1305,0,0.298,1.568,0.274,0.362,0.238,0.222,0.04575,0.03825,0.034,0.006,0.004375,0.0078125,0.02825,0.048,0.03575,0.031875,0.0148125,0.0124375,0.03325,0.03675,0.05275,0.05275,0.030875,0.0425
2017-03-03 01:45:00,11.1595,15.4927,0,26.7037,27.1294,0,0.29,1.56,0.274,0.362,0.236,0.22,0.04775,0.039,0.035,0.00615625,0.00665625,0.00678125,0.031375,0.04975,0.0385,0.03575,0.0133125,0.0111875,0.0325,0.03575,0.05225,0.05225,0.02975,0.0425
2017-03-03 01:46:00,11.1579,15.511,0,26.7033,27.1283,0,0.29,1.56,0.276,0.362,1.296,0.219,0.04775,0.04025,0.03475,0.00565625,0.00528125,0.00678125,0.0285,0.04675,0.0375,0.03425,0.0134375,0.0113125,0.0315,0.037,0.05175,0.0515,0.029875,0.0425
2017-03-03 01:47:00,11.1536,15.52,0,26.7034,27.1273,0,0.292,1.56,0.276,0.364,1.296,0.221,0.051,0.035,0.03325,0.0126875,0.004,0.00675,0.02825,0.05025,0.04225,0.03625,0.0139375,0.012375,0.034,0.03475,0.05425,0.0525,0.031,0.0435
2017-03-03 01:48:00,11.1579,15.5274,0,26.7032,27.1263,0,0.29,1.552,0.272,0.354,1.288,0.22,0.04025,0.03675,0.033,0.00778125,0.00475,0.00728125,0.031125,0.05025,0.03225,0.03325,0.01225,0.013,0.0315,0.0355,0.054,0.0555,0.0305,0.04275
2017-03-03 01:49:00,11.1622,15.5276,0,26.7036,27.1252,0,0.292,1.56,0.27,0.368,1.296,0.221,0.0555,0.03375,0.031875,0.00326563,0.004,0.00675,0.02775,0.044,0.045,0.03775,0.0135,0.01275,0.034,0.04825,0.05075,0.0525,0.030625,0.045
2017-03-03 01:50:00,11.163,15.5378,0,26.7039,27.1241,0,0.294,1.56,0.274,0.362,1.288,0.221,0.0435,0.032,0.031125,0.006375,0.004375,0.00709375,0.032,0.045,0.033,0.0335,0.012875,0.0115625,0.0325,0.038,0.0535,0.0515,0.031125,0.0425
2017-03-03 01:51:00,11.1772,15.5501,0,26.7041,27.1231,0,0.278,1.512,0.256,0.346,1.296,0.223,0.046,0.04125,0.03275,0.00225,0.00725,0.00578125,0.02425,0.04225,0.03,0.036,0.01375,0.0113125,0.0355,0.03875,0.05275,0.053,0.031,0.0425
2017-03-03 01:52:00,11.172,15.5572,0,26.7041,27.1218,0,0.276,1.52,0.26,0.348,1.296,0.219,0.0455,0.03675,0.039,0.0044375,0.00634375,0.00753125,0.031625,0.05,0.0375,0.030375,0.014125,0.0125,0.033,0.03575,0.049,0.054,0.030375,0.043
2017-03-03 01:53:00,11.1697,15.569,0,26.7038,27.1207,0,0.274,1.528,0.264,0.35,1.296,0.22,0.044,0.04625,0.029,0.010375,0.0084375,0.00521875,0.026,0.05425,0.029375,0.03325,0.015375,0.0093125,0.035,0.036,0.049,0.053,0.029625,0.04375
2017-03-03 01:54:00,11.1794,15.5826,0,26.7037,27.1196,0,0.28,1.52,0.262,0.354,1.296,0.221,0.04475,0.039,0.0355,0.00575,0.00379688,0.0086875,0.029375,0.047,0.036,0.03225,0.013125,0.0121875,0.031625,0.0355,0.0515,0.0515,0.031375,0.04325
2017-03-03 01:55:00,11.1747,15.5865,0,26.7033,27.1182,0,0.276,1.52,0.262,0.344,1.288,0.218,0.05425,0.0375,0.028875,0.0124375,0.0053125,0.0075,0.029125,0.04375,0.027875,0.03475,0.015,0.010125,0.034,0.03775,0.04825,0.0575,0.032,0.04275
2017-03-03 01:56:00,11.1762,15.5928,0,26.703,27.1168,0,0.284,1.528,0.26,0.348,1.296,0.22,0.046,0.039,0.03625,0.0081875,0.00540625,0.00640625,0.027125,0.0475,0.0365,0.03225,0.0139375,0.0119375,0.03125,0.035,0.05075,0.04925,0.030125,0.044
2017-03-03 01:57:00,11.1883,15.5999,0,26.7029,27.1155,0,0.278,1.528,0.266,0.348,1.296,0.223,0.04475,0.038,0.03625,0.0055625,0.00459375,0.0073125,0.029875,0.0465,0.0365,0.03225,0.012625,0.01125,0.03125,0.036,0.0505,0.05075,0.030375,0.0435
2017-03-03 01:58:00,11.1958,15.6161,0,26.7031,27.1143,0,1.376,1.528,0.264,0.348,1.296,0.222,0.04525,0.0395,0.034,0.007125,0.00521875,0.00721875,0.029,0.04575,0.036,0.031625,0.01375,0.0120625,0.03225,0.035,0.05175,0.052,0.030375,0.0435
2017-03-03 01:59:00,11.1871,15.6331,0,26.7033,27.1128,0,1.376,1.528,0.258,0.348,1.296,0.223,0.0445,0.03925,0.03375,0.00628125,0.00478125,0.00578125,0.028125,0.047,0.03775,0.0335,0.0134375,0.0121875,0.03075,0.03575,0.04975,0.0515,0.030375,0.0435
2017-03-03 02:00:00,11.1931,15.6334,0,26.7036,27.1111,0,1.368,1.528,0.26,0.352,1.296,0.22,0.0525,0.03875,0.0415,0.0103125,0.00584375,0.006125,0.029,0.0455,0.03775,0.03425,0.0140625,0.0130625,0.0305,0.03575,0.05,0.05125,0.03075,0.04325
2017-03-03 02:01:00,11.2024,15.6349,0,26.7041,27.1098,0,1.368,1.528,0.262,0.348,1.296,0.219,0.05175,0.0385,0.034,0.0129375,0.0025625,0.0066875,0.028375,0.0465,0.0335,0.031625,0.0124375,0.0125625,0.03325,0.035,0.051,0.05075,0.0315,0.0435
2017-03-03 02:02:00,11.2215,15.6424,0,26.7046,27.1087,0,1.368,1.52,0.266,0.348,1.296,0.221,0.047,0.045,0.032,0.008125,0.00665625,0.0090625,0.033,0.04925,0.0405,0.02925,0.013125,0.009625,0.031375,0.03575,0.04975,0.05425,0.0285,0.0415
2017-03-03 02:03:00,11.2359,15.6445,0,26.7057,27.1073,0,1.368,1.52,0.266,0.348,1.296,1.264,0.05,0.03425,0.031,0.0054375,0.00471875,0.0065625,0.029375,0.04375,0.0425,0.03325,0.0143125,0.0113125,0.03225,0.03675,0.05,0.05025,0.0295,0.04175
2017-03-03 02:04:00,11.2626,15.6477,0,26.7064,27.106,0,1.368,1.52,0.264,0.352,1.288,1.256,0.0435,0.03925,0.036,0.0054375,0.00565625,0.00665625,0.03225,0.04775,0.04025,0.03,0.0148125,0.013125,0.03025,0.03475,0.05225,0.052,0.0315,0.04225
2017-03-03 02:05:00,11.2513,15.6522,0,26.7071,27.1046,0,1.368,0.346,0.26,0.346,1.296,1.264,0.04325,0.03675,0.0345,0.00398438,0.00342188,0.00575,0.02725,0.04375,0.035,0.030875,0.0129375,0.0105625,0.030375,0.035,0.04875,0.05,0.028875,0.04175
2017-03-03 02:06:00,11.2776,15.6722,0,26.7079,27.1029,0,1.368,0.344,0.26,0.356,1.296,1.256,0.04425,0.0375,0.034,0.00790625,0.0048125,0.00603125,0.0275,0.04625,0.0365,0.03275,0.013625,0.0130625,0.0315,0.0365,0.05,0.05075,0.030875,0.04375
2017-03-03 02:07:00,11.3107,15.6859,0,26.7086,27.1013,0,1.368,0.342,0.26,0.35,1.296,1.264,0.04675,0.03875,0.0355,0.00578125,0.0058125,0.007375,0.0285,0.043,0.04025,0.031375,0.0134375,0.011875,0.031375,0.03525,0.0515,0.05325,0.03075,0.0435
2017-03-03 02:08:00,11.3584,15.6731,0,26.7092,27.0999,0,1.368,0.34,0.266,0.324,1.288,1.256,0.042,0.034,0.034,0.00409375,0.000863281,0.0044375,0.025,0.0425,0.033,0.028,0.0115625,0.0098125,0.0285,0.04025,0.0475,0.04825,0.02825,0.03975
2017-03-03 02:09:00,11.3849,15.6848,0,26.7098,27.0986,0,1.376,0.344,0.262,0.35,1.288,1.264,0.0465,0.03825,0.034,0.008125,0.0043125,0.007,0.03025,0.047,0.03725,0.033,0.0151875,0.0126875,0.03275,0.03625,0.05175,0.05175,0.031375,0.04275
2017-03-03 02:10:00,11.411,15.6958,0,26.7106,27.0973,0,1.376,0.348,0.26,0.352,1.296,1.264,0.044,0.03825,0.0335,0.00546875,0.00525,0.00634375,0.0295,0.0475,0.036,0.031875,0.0140625,0.012875,0.0325,0.03575,0.0505,0.052,0.031,0.04275
2017-03-03 02:11:00,11.4333,15.7077,0,26.7107,27.096,0,1.376,0.346,0.264,0.348,1.288,1.264,0.04425,0.04,0.03575,0.00640625,0.00428125,0.0065625,0.028875,0.04775,0.03825,0.0305,0.01375,0.0116875,0.03225,0.03575,0.05075,0.052,0.030375,0.04325
2017-03-03 02:12:00,11.4763,15.7191,0,26.711,27.0947,0,1.376,0.344,0.258,0.352,1.288,1.264,0.04325,0.0385,0.0345,0.00675,0.00553125,0.00628125,0.027875,0.0495,0.036,0.0325,0.0129375,0.0119375,0.031875,0.0355,0.04975,0.052,0.030875,0.04275
2017-03-03 02:13:00,11.4983,15.722,0,26.7109,27.0929,0,1.368,0.346,0.26,0.346,0.234,1.256,0.0445,0.03825,0.03375,0.00559375,0.00403125,0.00659375,0.028375,0.04725,0.03575,0.032,0.0135625,0.012875,0.031,0.036,0.05325,0.0535,0.03125,0.04375
2017-03-03 02:14:00,11.5255,15.7247,0,26.7105,27.091,0,1.376,0.342,0.264,0.352,0.233,1.264,0.0405,0.03725,0.034,0.0105,0.0064375,0.00734375,0.024125,0.0525,0.03475,0.0355,0.01375,0.01175,0.0315,0.046,0.05075,0.051,0.031375,0.0425
2017-03-03 02:15:00,11.5444,15.7214,0,26.7101,27.0891,0,1.368,0.348,0.264,0.356,0.241,1.264,0.05625,0.036,0.04325,0.00528125,0.00621875,0.00671875,0.037,0.0505,0.03825,0.03675,0.016125,0.012625,0.03475,0.0375,0.05325,0.05175,0.0305,0.0435
2017-03-03 02:16:00,11.589,15.7298,0,26.7095,27.0874,0,1.368,0.34,0.258,0.352,0.236,1.264,0.0465,0.04325,0.034,0.0084375,0.004,0.00590625,0.02575,0.0415,0.0405,0.02925,0.0135,0.01325,0.03175,0.03625,0.0515,0.0505,0.0315,0.044
2017-03-03 02:17:00,11.602,15.7398,0,26.7088,27.0862,0,1.368,0.346,0.264,0.35,0.234,1.264,0.04525,0.0385,0.03475,0.00590625,0.00428125,0.00603125,0.02975,0.0485,0.037,0.030625,0.014375,0.0134375,0.032,0.0355,0.05075,0.052,0.030625,0.04475
2017-03-03 02:18:00,11.6235,15.7531,0,26.7082,27.0851,0,1.36,0.344,0.256,0.344,0.234,1.264,0.04475,0.039,0.031875,0.0051875,0.0035625,0.0073125,0.035,0.04625,0.0365,0.03,0.01475,0.0125625,0.03425,0.03325,0.05025,0.0505,0.030875,0.044
2017-03-03 02:19:00,11.6448,15.7501,0,26.7077,27.0841,0,1.368,0.34,0.258,0.354,0.242,1.264,0.0485,0.0395,0.036,0.00484375,0.0054375,0.00665625,0.033,0.052,0.03625,0.0345,0.012375,0.012875,0.0295,0.03575,0.05275,0.052,0.03075,0.04175
2017-03-03 02:20:00,11.6642,15.7457,0,26.7074,27.0833,0,1.368,0.34,0.26,0.348,0.238,1.264,0.04025,0.03375,0.0325,0.005,0.00415625,0.00659375,0.036,0.0465,0.03675,0.02975,0.0154375,0.013125,0.03325,0.035,0.0515,0.05575,0.030125,0.04275
2017-03-03 02:21:00,11.6931,15.764,0,26.7072,27.0825,0,1.344,0.34,0.255,0.334,0.239,1.248,0.044,0.04075,0.0355,0.0105625,0.00509375,0.0064375,0.03425,0.04775,0.03475,0.030375,0.013625,0.01325,0.03475,0.035,0.04925,0.051,0.03125,0.0435
2017-03-03 02:22:00,11.7146,15.782,0,26.7075,27.081,0,1.36,0.344,0.264,0.344,0.236,1.264,0.03425,0.037,0.030875,-0.00242188,0.00534375,0.00270313,0.017375,0.056,0.028375,0.038,0.011,0.009625,0.028125,0.0345,0.04225,0.05025,0.02775,0.0415
2017-03-03 02:23:00,11.7327,15.7808,0,26.7087,27.0795,0,0.282,0.346,0.264,0.352,0.237,1.264,0.04475,0.03875,0.03375,0.00565625,0.00515625,0.00646875,0.030125,0.046,0.0345,0.03375,0.0134375,0.0108125,0.030875,0.03525,0.05175,0.051,0.02975,0.043
2017-03-03 02:24:00,11.7466,15.7677,0,26.7102,27.078,0,0.278,0.342,0.256,0.344,0.238,1.264,0.047,0.042,0.039,0.00246875,0.00490625,0.00696875,0.029875,0.04275,0.0345,0.033,0.013875,0.01325,0.029375,0.04575,0.049,0.05325,0.029125,0.04375
2017-03-03 02:25:00,11.7726,15.7654,0,26.7116,27.0763,0,0.28,0.344,0.26,0.348,0.235,1.264,0.045,0.03725,0.036,0.00496875,0.0030625,0.0065625,0.02875,0.04375,0.0315,0.0355,0.0134375,0.0121875,0.03075,0.0375,0.04925,0.05225,0.03125,0.0435
2017-03-03 02:26:00,11.7941,15.7759,0,26.7126,27.0744,0,0.28,0.344,0.262,0.356,0.237,1.264,0.0465,0.04675,0.0405,0.01175,0.0044375,0.00725,0.0325,0.04325,0.036,0.0325,0.0135625,0.0120625,0.0305,0.03725,0.0525,0.05025,0.030625,0.04325
2017-03-03 02:27:00,11.798,15.782,0,26.7133,27.0726,0,0.276,0.342,0.264,0.348,0.236,1.264,0.04025,0.0365,0.031625,0.00875,0.00509375,0.008,0.026375,0.0485,0.03275,0.028875,0.0145,0.0096875,0.029125,0.035,0.05125,0.056,0.031,0.0435
2017-03-03 02:28:00,11.806,15.7905,0,26.713,27.071,0,0.272,0.338,0.256,0.342,0.236,1.264,0.045,0.03425,0.036,0.00728125,0.00425,0.00696875,0.0295,0.044,0.03775,0.03125,0.0136875,0.0114375,0.031375,0.04525,0.05,0.05575,0.030625,0.0435
2017-03-03 02:29:00,11.8165,15.7963,0,26.7125,27.0696,0,0.282,0.344,0.26,0.354,0.238,1.264,0.052,0.0375,0.0325,0.008875,0.0046875,0.00675,0.027125,0.048,0.03825,0.03025,0.014,0.01125,0.033,0.034,0.045,0.0525,0.031,0.042
2017-03-03 02:30:00,11.8322,15.805,0,26.7117,27.0683,0,0.278,0.344,0.256,0.348,0.241,0.221,0.04875,0.035,0.031625,0.0080625,0.00603125,0.00728125,0.028625,0.055,0.04025,0.03575,0.014,0.012625,0.034,0.03625,0.05125,0.0525,0.03075,0.04375
2017-03-03 02:31:00,11.8399,15.7888,0,26.7109,27.0671,0,0.276,0.338,0.258,0.346,0.237,0.222,0.04975,0.03275,0.029875,0.0154375,0.00398438,0.00709375,0.039,0.04275,0.042,0.0255,0.01225,0.013,0.03225,0.036,0.05175,0.04575,0.031125,0.04375
2017-03-03 02:32:00,11.8552,15.8061,0,26.7098,27.0663,0,0.278,0.35,0.268,0.346,0.236,0.22,0.0405,0.03725,0.0275,0.00271875,0.0025625,0.00178125,0.02275,0.04325,0.02725,0.0245,0.021875,0.0096875,0.02775,0.03325,0.04825,0.064,0.0285,0.04125
2017-03-03 02:33:00,11.8743,15.8415,0,26.7101,27.0653,0,0.278,0.346,0.262,0.352,0.236,0.22,0.0475,0.039,0.03575,0.008625,0.00553125,0.00628125,0.02875,0.04925,0.03625,0.0315,0.0126875,0.01325,0.031625,0.03575,0.04825,0.05075,0.02975,0.043
2017-03-03 02:34:00,11.8758,15.8536,0,26.7094,27.0639,0,0.282,0.346,0.266,0.348,0.237,0.221,0.0535,0.03975,0.03575,0.004125,0.00459375,0.00665625,0.03475,0.04725,0.041,0.034,0.013,0.0104375,0.032,0.0365,0.05,0.04725,0.029875,0.0435
2017-03-03 02:35:00,11.8813,15.8305,0,26.7089,27.0626,0,0.28,0.346,0.26,0.352,0.236,0.217,0.046,0.03725,0.03225,0.0083125,0.0048125,0.0064375,0.019625,0.04925,0.047,0.03025,0.0138125,0.011875,0.03125,0.03675,0.05825,0.0515,0.031,0.0435
2017-03-03 02:36:00,11.9094,15.826,0,26.7079,27.0611,0,0.276,0.344,0.268,0.35,0.236,0.224,0.038,0.033,0.031875,0.00364063,0.00540625,0.00621875,0.030625,0.04725,0.03225,0.032,0.0136875,0.0106875,0.0325,0.03675,0.05525,0.05325,0.030875,0.0435
2017-03-03 02:37:00,11.9309,15.8314,0,26.707,27.0596,0,0.286,0.346,0.264,0.354,0.237,0.225,0.0365,0.0355,0.0495,-0.00465625,0.00471875,0.00725,0.0285,0.044,0.03875,0.036,0.0138125,0.0119375,0.0335,0.0355,0.0515,0.0515,0.03275,0.0405
2017-03-03 02:38:00,11.9227,15.8504,0,26.7062,27.0581,0,0.276,0.348,0.266,0.35,0.24,0.224,0.053,0.03275,0.0365,0.0111875,0.00217188,0.00440625,0.03875,0.039,0.030625,0.0275,0.0135,0.0135,0.03575,0.04825,0.04425,0.05075,0.031375,0.04425
2017-03-03 02:39:00,11.9111,15.8555,0,26.7057,27.0569,0,0.276,0.346,0.262,0.35,0.236,0.223,0.04475,0.04475,0.031125,-0.00138281,0.00421875,0.0101875,0.02375,0.0415,0.035,0.0325,0.0096875,0.01175,0.030875,0.03525,0.053,0.05,0.02875,0.04475
2017-03-03 02:40:00,11.9203,15.8825,0,26.7051,27.0553,0,0.28,0.346,0.26,0.35,0.237,0.222,0.032,0.04025,0.0415,0.008125,0.00653125,0.00784375,0.01925,0.043,0.0355,0.03375,0.013125,0.0118125,0.0325,0.04775,0.058,0.04475,0.02975,0.044
2017-03-03 02:41:00,11.9376,15.8725,0,26.7048,27.0535,0,0.284,0.344,0.262,0.352,0.237,0.221,0.04475,0.039,0.035,0.00690625,0.00525,0.0080625,0.026125,0.0455,0.0345,0.03325,0.013625,0.0115,0.03075,0.03525,0.05075,0.05275,0.030625,0.043
2017-03-03 02:42:00,11.9463,15.8687,0,26.7049,27.0518,0,0.282,0.346,0.26,0.352,0.241,0.224,0.0465,0.041,0.0375,0.0048125,0.00621875,0.00596875,0.031125,0.05075,0.036,0.033,0.015125,0.0115625,0.03275,0.03425,0.0515,0.05125,0.030875,0.043
2017-03-03 02:43:00,11.9393,15.887,0,26.704,27.0501,0,0.282,0.352,0.262,0.346,0.241,0.224,0.04025,0.03675,0.033,0.0076875,0.00392188,0.00678125,0.028625,0.04625,0.0355,0.031125,0.014125,0.0104375,0.02975,0.03475,0.05025,0.05125,0.029375,0.0415
2017-03-03 02:44:00,11.9192,15.8882,0,26.703,27.0487,0,0.286,0.352,0.266,0.354,0.236,0.222,0.0415,0.03675,0.0355,0.00625,0.004625,0.00790625,0.02925,0.046,0.0375,0.031625,0.013625,0.011875,0.032,0.035,0.05175,0.052,0.030625,0.0435
2017-03-03 02:45:00,11.8947,15.8915,0,26.7018,27.048,0,0.282,0.348,0.264,0.33,0.239,0.224,0.043,0.03625,0.0315,0.00509375,0.0019375,0.0036875,0.027,0.04575,0.03375,0.029375,0.0113125,0.0079375,0.028,0.04025,0.04675,0.048,0.026875,0.0395
2017-03-03 02:46:00,11.894,15.9019,0,26.701,27.0476,0,0.282,0.352,0.262,0.358,0.24,0.222,0.04475,0.03725,0.0335,0.00191406,0.00378125,0.0056875,0.024375,0.0475,0.0375,0.03425,0.014375,0.011875,0.03175,0.03575,0.04975,0.0495,0.031375,0.04325
2017-03-03 02:47:00,11.9093,15.9139,0,26.7003,27.0474,0,0.288,0.344,0.266,0.352,0.245,0.225,0.0445,0.04,0.03725,0.0106875,0.00571875,0.00721875,0.031375,0.04775,0.03575,0.0335,0.013875,0.011,0.0335,0.03625,0.05325,0.05325,0.032,0.04375
2017-03-03 02:48:00,11.9468,15.923,0,26.6995,27.0467,0,0.28,0.348,0.268,0.348,0.236,0.223,0.04175,0.034,0.029375,0.0085625,0.00484375,0.0074375,0.030125,0.0475,0.04275,0.03275,0.0126875,0.013625,0.03275,0.036,0.0465,0.05275,0.02925,0.044
2017-03-03 02:49:00,11.9321,15.9294,0,26.6988,27.0449,0,0.282,0.352,0.268,0.334,0.236,0.22,0.04075,0.03975,0.0295,0.00703125,0.002875,0.0086875,0.0285,0.04875,0.032,0.03175,0.009875,0.0114375,0.026,0.0335,0.05625,0.054,0.02875,0.041
2017-03-03 02:50:00,11.9153,15.9392,0,26.6973,27.0424,0,0.282,0.348,0.268,0.356,0.241,0.224,0.053,0.03875,0.03375,0.013,0.00453125,0.00575,0.0305,0.05525,0.041,0.03375,0.0141875,0.012125,0.03225,0.03325,0.052,0.05125,0.030125,0.04375
2017-03-03 02:51:00,11.9463,15.9578,0,26.6961,27.0397,0,0.278,0.348,0.266,0.35,0.235,0.22,0.046,0.04275,0.03325,0.008125,0.0045,0.00696875,0.02775,0.04775,0.0355,0.029,0.013125,0.008375,0.03375,0.037,0.05375,0.0565,0.02775,0.0425
2017-03-03 02:52:00,11.9417,15.9726,0,26.6957,27.0374,0,0.278,0.346,0.264,0.35,0.238,0.221,0.05,0.03425,0.03375,0.0085,0.0050625,0.0076875,0.028,0.04425,0.03425,0.0275,0.0155625,0.014375,0.033,0.037,0.0535,0.051,0.03175,0.04325
2017-03-03 02:53:00,11.9145,15.9717,0,26.6954,27.0359,0,0.284,0.348,0.27,0.356,0.242,0.221,0.048,0.03525,0.03225,0.0060625,0.00434375,0.005,0.031,0.04025,0.0325,0.03275,0.015125,0.012125,0.03275,0.036,0.05275,0.0545,0.0295,0.0425
2017-03-03 02:54:00,11.9023,15.9732,0,26.6948,27.0349,0,0.278,0.352,0.268,0.352,0.238,0.223,0.03625,0.03775,0.03325,0.0061875,0.0105625,0.00596875,0.031625,0.04575,0.0355,0.02675,0.01425,0.00975,0.029125,0.03625,0.051,0.0525,0.028125,0.0415
2017-03-03 02:55:00,11.9176,15.9806,0,26.6944,27.034,0,0.284,0.354,0.27,0.358,0.238,0.221,0.0455,0.039,0.034,0.0060625,0.00392188,0.00778125,0.028625,0.046,0.0365,0.03225,0.0140625,0.0116875,0.03175,0.036,0.05125,0.05175,0.030375,0.04275
2017-03-03 02:56:00,11.9366,15.9936,0,26.6942,27.0339,0,0.282,0.344,0.268,0.352,0.237,0.224,0.048,0.03925,0.03425,0.0081875,0.00609375,0.00634375,0.02975,0.048,0.03725,0.03325,0.0138125,0.013125,0.033,0.03575,0.0525,0.0525,0.03125,0.0435
2017-03-03 02:57:00,11.9575,16.0271,0,26.6932,27.0339,0,0.28,0.35,0.268,0.358,0.238,0.223,0.0465,0.0405,0.03575,0.00621875,0.00471875,0.00715625,0.029,0.04675,0.03775,0.032,0.015125,0.0121875,0.032,0.036,0.052,0.05075,0.031,0.04325
2017-03-03 02:58:00,11.9562,16.0381,0,26.6919,27.0341,0,0.284,0.352,0.268,0.356,0.241,0.227,0.0455,0.039,0.034,0.00775,0.00465625,0.0061875,0.029375,0.047,0.037,0.033,0.0148125,0.011625,0.031625,0.03525,0.05125,0.052,0.031,0.044
2017-03-03 02:59:00,11.9823,16.037,0,26.6914,27.0339,0,0.288,0.35,0.264,0.35,0.239,0.221,0.04575,0.03775,0.035,0.00640625,0.0053125,0.00609375,0.026875,0.04675,0.037,0.032,0.01425,0.012625,0.03175,0.036,0.05225,0.052,0.0315,0.04325
2017-03-03 03:00:00,11.9815,16.053,0,26.6914,27.0322,0,0.278,0.356,0.268,0.354,0.244,0.221,0.04375,0.03925,0.03525,0.0055,0.00398438,0.00615625,0.02925,0.04675,0.03575,0.03175,0.0128125,0.0115,0.030875,0.0355,0.051,0.05125,0.03025,0.043
2017-03-03 03:01:00,11.9729,16.0662,0,26.6916,27.0296,0,0.282,0.352,0.264,0.354,0.242,0.222,0.04575,0.03675,0.03475,0.0064375,0.00478125,0.00775,0.028875,0.0465,0.03675,0.03425,0.014375,0.0110625,0.03175,0.0355,0.052,0.05075,0.030375,0.0435
2017-03-03 03:02:00,11.9804,16.0693,0,26.6916,27.0267,0,0.278,0.354,0.268,0.35,0.238,0.223,0.04675,0.03775,0.0355,0.00790625,0.00534375,0.00709375,0.0295,0.048,0.037,0.0345,0.0145625,0.011875,0.031625,0.03575,0.052,0.0515,0.03075,0.0425
2017-03-03 03:03:00,11.9936,16.0825,0,26.6911,27.0239,0,0.282,0.35,0.266,0.356,0.237,0.224,0.04625,0.03925,0.03525,0.00725,0.0043125,0.0070625,0.02875,0.04775,0.0365,0.0315,0.0131875,0.012625,0.032,0.03575,0.05125,0.0525,0.030125,0.04375
2017-03-03 03:04:00,12.0108,16.09,0,26.6904,27.0221,0,0.278,0.352,0.268,0.354,0.238,0.224,0.04875,0.038,0.0375,0.00690625,0.004625,0.00609375,0.03125,0.0465,0.0355,0.03175,0.0138125,0.012125,0.032,0.03575,0.05075,0.0525,0.0305,0.043
2017-03-03 03:05:00,12.0126,16.0917,0,26.6895,27.0212,0,0.282,0.346,0.266,0.322,0.24,0.219,0.05225,0.04075,0.0415,-0.0029375,0.00159375,0.0035625,0.01925,0.0465,0.033,0.03775,0.0100625,0.0089375,0.03025,0.041,0.0505,0.0545,0.028625,0.04
2017-03-03 03:06:00,12.0252,16.1066,0,26.6889,27.0207,0,0.286,0.352,0.266,0.356,0.238,0.224,0.04525,0.037,0.0385,0.00565625,0.00546875,0.0051875,0.0245,0.04825,0.0325,0.0315,0.014375,0.012375,0.033,0.0355,0.0535,0.0485,0.03025,0.0435
2017-03-03 03:07:00,12.0228,16.1021,0,26.6882,27.021,0,0.28,0.346,0.262,0.348,0.241,0.221,0.0405,0.04175,0.035,0.00478125,0.00571875,0.00675,0.031,0.0515,0.04025,0.03275,0.013625,0.013125,0.029875,0.048,0.04875,0.04975,0.03175,0.04325
2017-03-03 03:08:00,12.0277,16.1254,0,26.6874,27.0211,0,0.274,0.344,0.258,0.348,0.242,0.221,0.04375,0.0365,0.03975,0.00360938,0.00396875,0.00525,0.0295,0.0505,0.037,0.03625,0.012375,0.012375,0.03,0.0355,0.05025,0.05525,0.0305,0.0445
2017-03-03 03:09:00,11.981,16.141,0,26.6867,27.0203,0,0.284,0.35,0.266,0.35,0.242,0.22,0.0475,0.03825,0.0405,0.0099375,0.0045625,0.00721875,0.02775,0.04425,0.0355,0.038,0.014625,0.0105,0.0325,0.035,0.049,0.04875,0.03,0.044
