time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-03 03:10:00,12.0103,16.1418,0,26.6865,27.0184,0,0.282,0.352,0.268,0.35,0.243,0.222,0.04525,0.0405,0.03475,0.00528125,0.00370313,0.0059375,0.0305,0.04825,0.0395,0.031875,0.0121875,0.012625,0.031,0.0365,0.0555,0.05125,0.031,0.0445
2017-03-03 03:11:00,12.0349,16.1339,0,26.6858,27.016,0,0.286,0.354,1.4,0.352,0.24,0.227,0.04625,0.03775,0.02975,0.00332813,0.00534375,0.00678125,0.029125,0.05,0.03675,0.03225,0.0144375,0.013,0.03675,0.03575,0.0545,0.052,0.03125,0.0425
2017-03-03 03:12:00,12.0426,16.1549,0,26.685,27.0135,0,0.29,0.356,1.4,0.348,0.241,0.225,0.04675,0.0365,0.03625,0.0090625,0.0014375,0.00325,0.024375,0.042,0.0375,0.03625,0.0150625,0.0125,0.03,0.037,0.0495,0.05475,0.0285,0.0425
2017-03-03 03:13:00,12.0536,16.1701,0,26.6843,27.0112,0,0.286,0.35,1.384,0.356,0.238,0.218,0.04175,0.0475,0.03975,0.005875,0.00596875,0.0070625,0.032,0.05075,0.03275,0.028875,0.016125,0.0130625,0.03475,0.03525,0.05325,0.048,0.0325,0.0445
2017-03-03 03:14:00,12.0484,16.1654,0,26.6832,27.0096,0,0.29,0.358,1.4,0.358,0.24,0.221,0.04025,0.0395,0.04425,0.0053125,0.00478125,0.00734375,0.0335,0.0485,0.041,0.03425,0.010875,0.01225,0.02925,0.0335,0.0495,0.05075,0.031875,0.04225
2017-03-03 03:15:00,12.0491,16.173,0,26.6826,27.0084,0,0.286,0.354,1.384,0.352,0.237,0.221,0.051,0.03425,0.029125,0.006375,0.00325,0.00453125,0.031125,0.04625,0.032,0.027375,0.0130625,0.00925,0.03225,0.042,0.0485,0.051,0.0295,0.041
2017-03-03 03:16:00,12.0412,16.1891,0,26.6825,27.0078,0,0.286,0.352,1.392,0.356,0.238,0.225,0.052,0.0355,0.0375,0.00546875,0.00385938,0.005,0.0405,0.04575,0.03475,0.03375,0.0139375,0.0111875,0.0315,0.03575,0.05475,0.049,0.031625,0.0415
2017-03-03 03:17:00,12.0467,16.2154,0,26.6821,27.0074,0,0.274,0.35,1.384,0.354,0.234,0.223,0.05375,0.02925,0.03325,0.0155,0.0046875,0.008125,0.024375,0.04425,0.04325,0.035,0.0141875,0.012,0.0335,0.036,0.05475,0.05275,0.030875,0.04225
2017-03-03 03:18:00,12.0615,16.2282,0,26.6815,27.0078,0,0.286,0.352,1.4,0.354,0.238,0.222,0.046,0.04275,0.04225,0.00765625,0.00553125,0.00615625,0.03975,0.05425,0.04225,0.03675,0.0125,0.0129375,0.034,0.037,0.05425,0.05275,0.029875,0.04375
2017-03-03 03:19:00,12.0745,16.2383,0,26.681,27.0086,0,0.282,0.354,1.384,0.35,0.239,0.222,0.04275,0.032,0.03775,0.000241211,0.00334375,0.00725,0.031625,0.0445,0.048,0.03175,0.013375,0.012125,0.037,0.038,0.05175,0.05075,0.029875,0.04375
2017-03-03 03:20:00,12.0732,16.2571,0,26.681,27.0094,0,0.286,0.358,1.392,0.35,0.238,0.224,0.044,0.0375,0.034,0.005875,0.0043125,0.0066875,0.027875,0.047,0.03825,0.03275,0.014,0.01375,0.03175,0.03575,0.05275,0.05375,0.031125,0.044
2017-03-03 03:21:00,12.0749,16.2638,0,26.6802,27.0084,0,0.282,0.35,1.392,0.352,0.237,0.221,0.04275,0.04175,0.0385,0.00634375,0.00354688,0.0063125,0.026125,0.047,0.042,0.0315,0.014125,0.013375,0.033,0.0315,0.049,0.051,0.031875,0.0435
2017-03-03 03:22:00,12.0865,16.2569,0,26.6785,27.0051,0,0.28,0.346,1.376,0.336,0.236,0.225,0.041,0.038,0.03375,0.000765625,0.00415625,0.0059375,0.021125,0.04675,0.0345,0.030625,0.011625,0.011,0.0295,0.03875,0.046,0.04875,0.03,0.0405
2017-03-03 03:23:00,12.0911,16.2608,0,26.6777,27.0014,0,0.278,0.348,1.384,0.348,0.232,0.216,0.04575,0.042,0.03725,0.00671875,0.00425,0.00703125,0.027125,0.04525,0.038,0.0325,0.013125,0.0123125,0.03175,0.0365,0.05175,0.0515,0.03125,0.04325
2017-03-03 03:24:00,12.0934,16.2767,0,26.6768,26.9981,0,0.282,0.348,1.368,0.34,0.24,0.226,0.0435,0.03475,0.038,0.00167188,0.00403125,0.00578125,0.024875,0.0465,0.033,0.0315,0.015375,0.0105,0.0335,0.036,0.051,0.055,0.03175,0.0435
2017-03-03 03:25:00,12.1046,16.2952,0,26.6763,26.9954,0,0.272,0.342,1.36,0.344,0.236,0.22,0.0485,0.0315,0.03825,0.005,0.00375,0.0069375,0.02925,0.04075,0.030875,0.034,0.014375,0.0125625,0.03125,0.0365,0.04825,0.05225,0.029375,0.04425
2017-03-03 03:26:00,12.1088,16.2968,0,26.6758,26.9938,0,0.282,0.342,1.384,0.35,0.237,0.221,0.04475,0.03625,0.03425,0.0050625,0.00285938,0.007375,0.032,0.04425,0.03725,0.030375,0.01375,0.0135,0.031625,0.0475,0.05175,0.04675,0.0305,0.04325
2017-03-03 03:27:00,12.1052,16.3061,0,26.6757,26.9925,0,0.278,0.348,1.376,0.352,0.234,0.22,0.04175,0.0455,0.02825,0.017375,0.0061875,0.0075625,0.027625,0.0515,0.032,0.025375,0.014625,0.0135625,0.03275,0.0345,0.04925,0.05625,0.02875,0.0435
2017-03-03 03:28:00,12.1096,16.3335,0,26.6758,26.9916,0,0.274,0.344,1.368,0.352,0.239,0.218,0.0405,0.03775,0.03775,0.00765625,0.00409375,0.00646875,0.0275,0.04625,0.035,0.03075,0.013375,0.012125,0.03075,0.0365,0.05225,0.0515,0.030375,0.04325
2017-03-03 03:29:00,12.074,16.3317,0,26.6756,26.9908,0,0.268,0.342,1.368,0.332,0.23,0.213,0.03825,0.04825,0.0315,0.00275,0.00117969,0.0085625,0.04,0.03725,0.030125,0.03225,0.013125,0.01175,0.0275,0.05,0.04925,0.05875,0.03,0.0425
2017-03-03 03:30:00,12.0866,16.3325,0,26.6758,26.9901,0,0.28,0.35,1.376,0.352,0.238,0.227,0.0435,0.03625,0.03475,0.00214063,0.00478125,0.00684375,0.0265,0.048,0.03575,0.0375,0.0155,0.012625,0.030875,0.036,0.049,0.05025,0.0305,0.04425
2017-03-03 03:31:00,12.1226,16.3495,0,26.6758,26.9892,0,0.28,0.348,1.376,0.35,0.235,0.224,0.042,0.03825,0.032,0.00163281,0.00490625,0.0073125,0.0285,0.04875,0.0335,0.02975,0.0140625,0.012,0.0335,0.036,0.05075,0.0515,0.029625,0.04225
2017-03-03 03:32:00,12.1258,16.3667,0,26.6759,26.9882,0,0.28,0.35,1.368,0.328,0.238,0.219,0.03975,0.0365,0.031,0.010125,0.00334375,0.00446875,0.021375,0.041,0.031,0.03475,0.014125,0.00775,0.029,0.04275,0.04875,0.04275,0.0265,0.0385
2017-03-03 03:33:00,12.1372,16.3669,0,26.6763,26.9878,0,0.282,0.35,1.376,0.35,0.236,0.223,0.04675,0.03825,0.0335,0.00725,0.00528125,0.0060625,0.027375,0.04725,0.036,0.03275,0.0129375,0.011375,0.03125,0.035,0.05075,0.05175,0.03075,0.04325
2017-03-03 03:34:00,12.127,16.3735,0,26.6771,26.9887,0,0.28,0.35,1.376,0.354,0.24,0.215,0.049,0.038,0.035,0.00188281,0.005875,0.006375,0.036,0.04675,0.035,0.030875,0.0129375,0.010375,0.033,0.03625,0.0495,0.04475,0.031375,0.04175
2017-03-03 03:35:00,12.1245,16.3884,0,26.6772,26.9903,0,0.28,0.344,0.262,1.376,0.236,0.219,0.04375,0.03825,0.02475,0.00142188,-0.0006875,0.00335938,0.02375,0.04,0.0365,0.025875,0.00925,0.00646875,0.025875,0.04025,0.048,0.05425,0.026375,0.04075
2017-03-03 03:36:00,12.1332,16.3978,0,26.6772,26.9919,0,0.278,0.346,0.26,1.4,0.236,0.222,0.05,0.039,0.027625,0.0081875,0.0025625,0.007875,0.030875,0.0415,0.0375,0.0335,0.013125,0.012375,0.033,0.03475,0.0505,0.04575,0.0295,0.04425
2017-03-03 03:37:00,12.1214,16.4081,0,26.6778,26.9915,0,0.282,0.344,0.262,1.392,0.236,0.218,0.04925,0.03325,0.03175,0.0065,0.00384375,0.00703125,0.03225,0.0445,0.03125,0.03,0.0138125,0.011375,0.032,0.036,0.051,0.0535,0.029125,0.0425
2017-03-03 03:38:00,12.1288,16.413,0,26.6781,26.9892,0,0.28,0.348,0.264,1.4,0.234,0.225,0.0465,0.039,0.0365,0.0129375,0.00328125,0.00759375,0.028875,0.05575,0.04625,0.0285,0.014,0.010875,0.03275,0.03425,0.0525,0.048,0.03075,0.04325
2017-03-03 03:39:00,12.1608,16.4246,0,26.6786,26.9865,0,0.284,0.352,0.266,1.408,0.241,0.228,0.05025,0.03675,0.0335,0.012625,0.004625,0.00690625,0.033,0.04675,0.036,0.03575,0.0136875,0.0114375,0.032,0.03775,0.05025,0.05025,0.03075,0.04425
2017-03-03 03:40:00,12.1636,16.429,0,26.6783,26.9831,0,0.288,0.354,0.27,1.408,0.239,0.23,0.05125,0.03625,0.03275,0.0068125,0.0041875,0.00675,0.02925,0.05025,0.04075,0.03175,0.0125625,0.010375,0.03225,0.03625,0.05175,0.0525,0.030375,0.04325
2017-03-03 03:41:00,12.1927,16.428,0,26.6783,26.98,0,0.282,0.35,0.264,1.392,0.242,0.225,0.04375,0.0335,0.0325,0.00540625,0.00260938,0.0061875,0.03675,0.046,0.041,0.0295,0.012375,0.0100625,0.031,0.0435,0.05175,0.048,0.0285,0.04275
2017-03-03 03:42:00,12.1849,16.433,0,26.6795,26.9776,0,0.282,0.352,0.268,1.408,0.24,0.223,0.0455,0.03825,0.03725,0.00703125,0.00565625,0.0074375,0.029875,0.0495,0.0385,0.031875,0.014875,0.0119375,0.03175,0.03625,0.0515,0.0525,0.030625,0.04375
2017-03-03 03:43:00,12.1865,16.4621,0,26.6803,26.9757,0,0.288,0.354,0.266,1.408,0.238,0.222,0.0455,0.0395,0.036,0.0070625,0.0049375,0.00540625,0.029375,0.046,0.03625,0.0325,0.013125,0.012375,0.03325,0.03525,0.05175,0.05125,0.03075,0.0435
2017-03-03 03:44:00,12.1767,16.4919,0,26.6809,26.9739,0,0.286,0.354,0.27,1.4,0.239,0.224,0.04625,0.03875,0.037,0.00703125,0.00459375,0.0070625,0.028,0.047,0.036,0.03325,0.014375,0.012375,0.03225,0.03675,0.05175,0.052,0.031,0.0435
2017-03-03 03:45:00,12.1868,16.4786,0,26.6815,26.9717,0,0.286,0.356,0.272,1.4,0.245,0.229,0.04425,0.03875,0.03425,0.0069375,0.00371875,0.007375,0.029125,0.0485,0.036,0.03075,0.0135,0.0123125,0.031,0.036,0.05175,0.0515,0.030875,0.043
2017-03-03 03:46:00,12.1976,16.4742,0,26.682,26.9694,0,0.282,0.352,0.266,1.408,0.244,0.222,0.04625,0.03775,0.035,0.00715625,0.00546875,0.00640625,0.03,0.047,0.0375,0.03125,0.0135625,0.01125,0.03225,0.036,0.052,0.0515,0.031125,0.04325
2017-03-03 03:47:00,12.177,16.494,0,26.6826,26.9679,0,0.284,0.352,0.27,1.4,0.242,0.228,0.0465,0.0375,0.03575,0.008125,0.00475,0.00596875,0.029,0.04625,0.03725,0.03325,0.0135,0.0125,0.032,0.035,0.051,0.051,0.030625,0.04375
2017-03-03 03:48:00,12.1824,16.51,0,26.683,26.968,0,0.282,0.352,0.272,1.4,0.242,0.222,0.04425,0.03975,0.0345,0.00584375,0.0055,0.00765625,0.030125,0.04825,0.03725,0.032,0.0125625,0.0111875,0.031875,0.0355,0.052,0.052,0.02975,0.04325
2017-03-03 03:49:00,12.2096,16.5172,0,26.6838,26.9693,0,0.286,0.354,0.27,1.408,0.242,0.224,0.046,0.038,0.03475,0.00671875,0.00496875,0.0070625,0.029125,0.04675,0.03625,0.0325,0.0139375,0.0120625,0.0315,0.036,0.05125,0.0515,0.030875,0.0435
2017-03-03 03:50:00,12.2284,16.5271,0,26.684,26.9714,0,0.288,0.352,0.27,1.408,0.246,0.226,0.045,0.037,0.03875,0.008375,0.00465625,0.009,0.0295,0.04625,0.03675,0.030625,0.0148125,0.0125625,0.034,0.0355,0.05075,0.0495,0.030375,0.04325
2017-03-03 03:51:00,12.1921,16.5474,0,26.6843,26.9737,0,0.286,0.352,0.27,1.416,0.244,0.224,0.04475,0.04625,0.035,0.0059375,0.00353125,0.0080625,0.027125,0.045,0.03675,0.03225,0.013,0.014125,0.032,0.03575,0.0515,0.05525,0.032,0.044
2017-03-03 03:52:00,12.1941,16.5579,0,26.6854,26.9754,0,0.282,0.354,0.272,1.408,0.246,0.225,0.048,0.0485,0.03275,0.0080625,0.00100781,0.0065625,0.0315,0.04825,0.02425,0.03575,0.016375,0.011375,0.03025,0.03825,0.05325,0.0535,0.033,0.04375
2017-03-03 03:53:00,12.1886,16.5823,0,26.6869,26.9759,0,0.282,0.358,0.268,1.416,0.238,0.228,0.05175,0.04025,0.03,0.00671875,0.00459375,0.0050625,0.0315,0.04825,0.04025,0.03275,0.01525,0.0124375,0.030875,0.0355,0.046,0.0545,0.03125,0.043
2017-03-03 03:54:00,12.21,16.5764,0,26.6873,26.9748,0,0.28,0.348,0.27,1.4,0.238,0.225,0.05125,0.04525,0.02175,0.010125,0.00559375,0.0081875,0.0385,0.04975,0.0375,0.033,0.0151875,0.0134375,0.03,0.037,0.04875,0.05,0.029375,0.04375
2017-03-03 03:55:00,12.241,16.5835,0,26.6878,26.9719,0,0.29,0.352,0.264,1.4,0.243,0.225,0.05025,0.0325,0.03975,0.00684375,0.00634375,0.0050625,0.025625,0.051,0.033,0.03425,0.0135,0.01125,0.03225,0.0365,0.051,0.05125,0.031875,0.04175
2017-03-03 03:56:00,12.2556,16.5897,0,26.6879,26.9681,0,0.284,0.356,0.274,1.408,0.24,0.227,0.04425,0.04275,0.0385,-0.0020625,0.00578125,0.0076875,0.0215,0.05125,0.04,0.03275,0.01725,0.016125,0.034,0.038,0.043,0.05225,0.034,0.04375
2017-03-03 03:57:00,12.2038,16.6021,0,26.6877,26.9641,0,0.282,0.352,0.266,1.408,0.241,0.221,0.0405,0.038,0.030375,0.00540625,0.00546875,0.00659375,0.027625,0.04725,0.0445,0.0355,0.013125,0.0084375,0.02875,0.04725,0.05,0.04975,0.030125,0.04325
2017-03-03 03:58:00,12.2203,16.6077,0,26.6881,26.9608,0,0.286,0.35,0.264,1.4,0.241,0.227,0.039,0.03525,0.034,0.000953125,0.00446875,0.0059375,0.027,0.05125,0.035,0.0375,0.012375,0.012625,0.029375,0.03475,0.052,0.0495,0.030375,0.04225
2017-03-03 03:59:00,12.2452,16.6143,0,26.6893,26.9582,0,0.282,0.352,0.266,1.4,0.242,0.226,0.04525,0.03925,0.039,0.00790625,0.0061875,0.00740625,0.030375,0.04675,0.03675,0.029875,0.01425,0.0118125,0.0305,0.036,0.0515,0.0525,0.0295,0.04325
2017-03-03 04:00:00,12.2565,16.6315,0,26.6889,26.9563,0,0.276,0.344,0.264,0.344,0.24,0.224,0.0375,0.034,0.03325,0.00096875,0.00364063,0.00678125,0.03425,0.04225,0.0375,0.02925,0.0129375,0.0121875,0.03275,0.03375,0.0465,0.053,0.028625,0.04175
2017-03-03 04:01:00,12.2194,16.6506,0,26.6889,26.9567,0,0.282,0.35,0.264,0.35,0.238,0.226,0.04675,0.03775,0.034,0.008125,0.00546875,0.007375,0.0305,0.0475,0.0375,0.031625,0.013875,0.0115,0.03375,0.036,0.0515,0.05175,0.031125,0.04275
2017-03-03 04:02:00,12.25,16.6485,0,26.689,26.9581,0,0.276,0.344,0.262,0.352,0.238,0.223,0.0405,0.0395,0.03425,0.003625,0.0045,0.008125,0.024625,0.051,0.033,0.03975,0.0159375,0.0130625,0.0335,0.033,0.049,0.05225,0.03125,0.0445
2017-03-03 04:03:00,12.2923,16.6456,0,26.6891,26.9601,0,0.274,0.354,0.264,0.352,0.241,0.225,0.03975,0.03775,0.03575,0.008,0.00471875,0.007125,0.028375,0.04675,0.0325,0.029375,0.013875,0.012125,0.03325,0.0365,0.0515,0.053,0.03025,0.04275
2017-03-03 04:04:00,12.2751,16.6722,0,26.6896,26.9616,0,0.284,0.35,0.266,0.354,0.245,0.222,0.04325,0.037,0.034,0.0045625,0.00421875,0.006375,0.02875,0.04625,0.036,0.03125,0.01225,0.011375,0.029875,0.04275,0.05,0.0515,0.02975,0.04225
2017-03-03 04:05:00,12.271,16.6934,0,26.6897,26.9619,0,0.274,0.346,0.256,0.342,0.241,0.225,0.04225,0.0375,0.04125,0.0090625,0.0060625,0.0071875,0.022875,0.043,0.033,0.034,0.0145625,0.0121875,0.03275,0.038,0.0495,0.049,0.030625,0.04375
2017-03-03 04:06:00,12.2843,16.6977,0,26.6898,26.9599,0,0.286,0.356,0.27,0.354,0.243,0.226,0.03275,0.0435,0.03775,0.00440625,0.00525,0.00790625,0.02675,0.05075,0.03775,0.031875,0.013625,0.012,0.029875,0.0355,0.05275,0.05075,0.031125,0.0435
2017-03-03 04:07:00,12.267,16.6971,0,26.6902,26.9565,0,0.286,0.356,0.27,0.354,0.239,0.226,0.0465,0.0415,0.029375,0.008875,0.00471875,0.006875,0.024625,0.042,0.0355,0.038,0.01425,0.0120625,0.03225,0.049,0.0535,0.05575,0.03075,0.04375
2017-03-03 04:08:00,12.2849,16.722,0,26.6917,26.9531,0,0.288,0.356,0.266,0.354,0.242,0.227,0.04725,0.03875,0.03425,0.0060625,0.00534375,0.00690625,0.028875,0.04575,0.03475,0.0325,0.014375,0.0119375,0.030875,0.03725,0.0525,0.051,0.03075,0.043
2017-03-03 04:09:00,12.2977,16.7223,0,26.6917,26.95,0,0.282,0.35,0.268,0.35,0.242,0.228,0.04275,0.04475,0.031125,0.0025,0.003875,0.00534375,0.027625,0.04475,0.038,0.03575,0.0133125,0.0135,0.03325,0.03625,0.05175,0.049,0.03025,0.04325
2017-03-03 04:10:00,12.3059,16.7215,0,26.6924,26.9469,0,0.286,0.356,0.272,0.356,0.244,0.224,0.04325,0.03975,0.03375,0.0073125,0.0060625,0.007625,0.028,0.0485,0.037,0.03325,0.0153125,0.0141875,0.03275,0.036,0.053,0.054,0.03075,0.04325
2017-03-03 04:11:00,12.2979,16.7418,0,26.6926,26.9433,0,0.284,0.35,0.264,0.356,0.242,0.226,0.0515,0.041,0.0405,0.00105469,0.0029375,0.0068125,0.03375,0.04325,0.03975,0.036,0.01325,0.011,0.03375,0.03675,0.05375,0.0495,0.03275,0.04275
2017-03-03 04:12:00,12.3123,16.7554,0,26.693,26.9408,0,0.28,0.346,0.258,0.352,0.238,0.224,0.042,0.04375,0.04025,0.0100625,0.004625,0.00875,0.030125,0.04525,0.0365,0.033,0.0126875,0.0125625,0.03075,0.03675,0.05175,0.052,0.029375,0.044
2017-03-03 04:13:00,12.2868,16.7664,0,26.6931,26.9399,0,0.286,0.352,0.27,0.354,0.24,0.221,0.04275,0.0355,0.03275,0.0096875,0.00453125,0.007,0.03225,0.0505,0.03275,0.02925,0.014,0.011,0.032,0.0345,0.051,0.05075,0.031,0.0415
2017-03-03 04:14:00,12.3116,16.7867,0,26.693,26.9402,0,0.284,0.352,0.266,0.356,0.245,0.228,0.0445,0.03975,0.0345,0.00784375,0.00521875,0.00775,0.02825,0.04475,0.0365,0.031625,0.0143125,0.0114375,0.032,0.037,0.0465,0.0535,0.031125,0.04375
2017-03-03 04:15:00,12.301,16.8046,0,26.6932,26.9413,0,0.28,0.35,0.268,0.356,0.24,0.224,0.04775,0.0405,0.03825,0.007125,0.005375,0.0060625,0.03075,0.045,0.03325,0.03675,0.014625,0.0114375,0.03325,0.0375,0.05125,0.051,0.030875,0.04525
2017-03-03 04:16:00,12.3377,16.807,0,26.693,26.9425,0,0.284,0.344,0.264,0.356,0.24,0.224,0.05025,0.0355,0.030625,0.00490625,0.00396875,0.0075625,0.0395,0.0425,0.0475,0.0295,0.013625,0.014125,0.03375,0.038,0.04925,0.04625,0.031375,0.043
2017-03-03 04:17:00,12.3638,16.7833,0,26.693,26.9441,0,0.28,0.354,0.266,0.352,0.243,0.22,0.04825,0.03525,0.03775,0.0048125,0.00559375,0.00709375,0.02725,0.047,0.035,0.03075,0.0111875,0.0135625,0.032,0.034,0.05075,0.057,0.031625,0.04325
2017-03-03 04:18:00,12.3617,16.7904,0,26.6942,26.945,0,0.28,0.35,0.26,0.346,0.246,0.226,0.042,0.0395,0.028,0.00146875,0.00521875,0.0053125,0.03125,0.0495,0.03875,0.031125,0.011,0.0139375,0.029,0.03525,0.05075,0.05375,0.02875,0.0435
2017-03-03 04:19:00,12.3647,16.8217,0,26.6944,26.9453,0,0.282,0.36,0.268,0.352,0.242,0.225,0.054,0.035,0.025375,0.01525,0.00382813,0.0081875,0.030375,0.04575,0.03275,0.036,0.01175,0.00975,0.036,0.03575,0.049,0.053,0.03075,0.0435
2017-03-03 04:20:00,12.3857,16.8505,0,26.6945,26.9442,0,0.288,0.352,0.27,0.35,0.241,0.224,0.0425,0.039,0.033,0.00364063,0.00304688,0.00590625,0.029625,0.0435,0.03675,0.035,0.0118125,0.010625,0.03325,0.0435,0.04825,0.0505,0.028375,0.042
2017-03-03 04:21:00,12.3766,16.8442,0,26.6948,26.9417,0,0.278,0.352,0.274,0.362,0.245,0.226,0.055,0.0445,0.03275,0.0089375,0.00409375,0.006375,0.03175,0.0465,0.044,0.032,0.0125,0.011,0.030625,0.036,0.05325,0.0685,0.0305,0.04425
2017-03-03 04:22:00,12.3961,16.8403,0,26.6951,26.939,0,0.284,0.35,0.264,0.354,0.242,0.229,0.04725,0.041,0.04,0.00559375,0.00696875,0.00675,0.0335,0.04325,0.030125,0.03275,0.01725,0.01375,0.03375,0.03625,0.0535,0.05075,0.03025,0.044
2017-03-03 04:23:00,12.403,16.852,0,26.6959,26.9361,0,0.286,0.346,0.268,0.35,0.241,0.225,0.05275,0.0315,0.03775,0.0020625,0.00565625,0.00796875,0.03325,0.05,0.03425,0.03575,0.01375,0.011375,0.03425,0.03325,0.047,0.057,0.03075,0.04425
2017-03-03 04:24:00,12.4138,16.873,0,26.6956,26.9336,0,0.284,0.354,0.272,0.354,0.243,0.228,0.04775,0.03875,0.03675,0.00260938,0.00217188,0.007125,0.02425,0.0425,0.035,0.023,0.0120625,0.012625,0.028125,0.03625,0.05075,0.05875,0.0315,0.041
2017-03-03 04:25:00,12.4083,16.8937,0,26.6956,26.9309,0,0.28,0.352,0.262,0.358,0.242,0.226,0.0445,0.039,0.03375,0.007125,0.004375,0.00775,0.02975,0.04825,0.034,0.03525,0.01425,0.01175,0.029,0.0345,0.04825,0.048,0.0305,0.0435
2017-03-03 04:26:00,12.4161,16.9046,0,26.6954,26.9285,0,0.282,0.352,0.266,0.356,0.243,0.221,0.0455,0.04,0.03425,0.00775,0.00434375,0.00759375,0.028375,0.04675,0.0395,0.032,0.01275,0.0118125,0.030625,0.03625,0.05075,0.05175,0.0315,0.04475
2017-03-03 04:27:00,12.4418,16.9077,0,26.6952,26.9265,0,0.282,0.352,0.268,0.356,0.241,0.225,0.051,0.03675,0.03525,0.0076875,0.0046875,0.00678125,0.02975,0.047,0.0355,0.03275,0.0144375,0.0131875,0.032,0.0365,0.05275,0.054,0.030875,0.04425
2017-03-03 04:28:00,12.4349,16.9204,0,26.6954,26.9259,0,0.282,0.354,0.264,0.356,0.242,0.22,0.04625,0.0395,0.0355,0.0055625,0.004875,0.00690625,0.028875,0.048,0.03675,0.032,0.013875,0.012375,0.03175,0.0365,0.05175,0.05175,0.0305,0.0435
2017-03-03 04:29:00,12.4337,16.9335,0,26.6957,26.9259,0,0.286,0.356,0.266,0.358,0.244,0.223,0.04575,0.038,0.03525,0.00634375,0.005,0.00634375,0.02825,0.04675,0.0365,0.03225,0.01425,0.012,0.03275,0.036,0.05275,0.052,0.031125,0.044
2017-03-03 04:30:00,12.4138,16.9509,0,26.6961,26.9262,0,0.282,0.35,0.268,0.354,0.243,0.226,0.04575,0.038,0.03425,0.00484375,0.00398438,0.0064375,0.02875,0.04725,0.03775,0.0325,0.0145,0.0116875,0.0325,0.0365,0.0515,0.05125,0.030875,0.04375
2017-03-03 04:31:00,12.4507,16.9688,0,26.6963,26.927,0,0.282,0.348,0.264,0.354,0.238,0.224,0.045,0.0385,0.034,0.006125,0.005,0.0086875,0.030125,0.0485,0.03875,0.032,0.014625,0.01275,0.03225,0.0365,0.052,0.052,0.030875,0.04325
2017-03-03 04:32:00,12.4865,16.9703,0,26.6967,26.9279,0,0.282,0.354,0.266,0.352,0.239,0.225,0.046,0.03925,0.03625,0.0076875,0.00471875,0.00709375,0.029875,0.04725,0.03775,0.0335,0.014375,0.012375,0.031875,0.03625,0.0515,0.0525,0.030875,0.04325
2017-03-03 04:33:00,12.4386,16.9861,0,26.6964,26.9284,0,0.284,0.35,0.266,0.354,0.244,0.218,0.048,0.03775,0.03675,0.00628125,0.0060625,0.00671875,0.028125,0.049,0.0365,0.0325,0.0145,0.0114375,0.03275,0.0365,0.052,0.0535,0.031375,0.0445
2017-03-03 04:34:00,12.4566,17.0259,0,26.6966,26.9279,0,0.286,1.544,0.27,0.354,0.244,0.224,0.0455,0.03675,0.0335,0.0059375,0.00398438,0.0074375,0.0285,0.04725,0.03425,0.031625,0.0138125,0.011625,0.03125,0.03625,0.051,0.05225,0.030125,0.0425
2017-03-03 04:35:00,12.4933,17.0265,0,26.6967,26.9265,0,0.284,1.536,0.268,0.35,1.32,0.226,0.04675,0.039,0.03325,0.008375,0.00434375,0.00709375,0.028875,0.04575,0.03725,0.0325,0.0128125,0.01125,0.03125,0.035,0.0515,0.05,0.0305,0.04325
2017-03-03 04:36:00,12.4835,17.0185,0,26.697,26.9246,0,0.286,1.544,0.264,0.352,1.304,0.227,0.0465,0.0335,0.03575,0.0115,0.0051875,0.0075,0.031125,0.04975,0.0315,0.031,0.0135625,0.0130625,0.03125,0.037,0.0505,0.05325,0.030875,0.0445
2017-03-03 04:37:00,12.497,17.02,0,26.6973,26.9219,0,0.282,1.536,0.266,0.35,1.304,0.221,0.0515,0.0365,0.04,-3.73535E-05,0.0045,0.006125,0.029125,0.05,0.03325,0.03025,0.016,0.0131875,0.03525,0.0355,0.056,0.05325,0.03225,0.0435
2017-03-03 04:38:00,12.5237,17.033,0,26.6973,26.9192,0,0.288,1.536,0.28,0.36,1.312,0.226,0.048,0.03625,0.03125,0.00315625,0.00446875,0.0055,0.0395,0.0455,0.0365,0.028,0.0115,0.011125,0.03,0.037,0.0515,0.0705,0.029125,0.04175
2017-03-03 04:39:00,12.5433,17.0651,0,26.698,26.9169,0,0.282,1.544,0.266,0.354,1.312,0.227,0.0445,0.037,0.031125,0.00696875,0.00421875,0.00728125,0.031625,0.0455,0.03325,0.03275,0.0120625,0.0119375,0.0325,0.04625,0.04975,0.055,0.03025,0.043
2017-03-03 04:40:00,12.5359,17.0736,0,26.6981,26.9148,0,0.282,1.528,0.264,0.352,1.304,0.226,0.04475,0.03625,0.039,0.024125,0.00521875,0.00740625,0.030125,0.04525,0.0325,0.027125,0.0148125,0.00784375,0.0375,0.04875,0.052,0.04825,0.029625,0.04225
2017-03-03 04:41:00,12.5483,17.0641,0,26.6984,26.9127,0,0.276,1.528,0.258,0.346,1.304,0.229,0.044,0.03925,0.031,0.0141875,0.00578125,0.0064375,0.029,0.0505,0.03525,0.036,0.0146875,0.01175,0.033,0.0345,0.05075,0.0555,0.031625,0.0445
2017-03-03 04:42:00,12.5534,17.0713,0,26.6988,26.9102,0,1.352,1.504,0.26,0.338,1.296,0.229,0.039,0.038,0.04275,0.0041875,0.00703125,0.0064375,0.027125,0.051,0.03725,0.034,0.0130625,0.0125625,0.03225,0.037,0.04725,0.0495,0.03075,0.0415
2017-03-03 04:43:00,12.4977,17.054,0,26.6992,26.9083,0,1.36,1.52,0.256,0.35,1.304,0.226,0.04,0.037,0.03725,0.00740625,0.0058125,0.0068125,0.02475,0.048,0.04175,0.02975,0.014625,0.014,0.028875,0.04375,0.051,0.04525,0.030625,0.04225
2017-03-03 04:44:00,12.5644,17.0677,0,26.6993,26.9078,0,1.368,1.52,0.264,0.35,1.304,0.224,0.05025,0.0385,0.032,0.0113125,0.00521875,0.006875,0.023625,0.04825,0.034,0.031375,0.0131875,0.01175,0.03075,0.0355,0.04775,0.04975,0.03025,0.0425
2017-03-03 04:45:00,12.5811,17.086,0,26.6993,26.9085,0,1.368,1.52,0.26,0.34,1.304,0.226,0.04925,0.029625,0.0405,0.00403125,0.00459375,0.00490625,0.0355,0.04825,0.0415,0.032,0.0140625,0.00925,0.0335,0.033,0.05175,0.04425,0.028875,0.04125
2017-03-03 04:46:00,12.5883,17.1326,0,26.6998,26.9099,0,1.36,1.504,0.255,0.348,1.304,0.222,0.047,0.04175,0.038,0.00675,0.0051875,0.00784375,0.028375,0.04675,0.0375,0.031,0.014,0.0120625,0.03175,0.038,0.048,0.0495,0.030625,0.0435
2017-03-03 04:47:00,12.5876,17.1525,0,26.7003,26.9109,0,1.368,1.512,0.258,0.346,1.312,0.22,0.0485,0.0365,0.033,0.000117676,0.00496875,0.00339063,0.023625,0.048,0.0395,0.0335,0.0123125,0.0109375,0.03325,0.0375,0.0535,0.05175,0.030625,0.042
2017-03-03 04:48:00,12.6429,17.1494,0,26.7011,26.9113,0,1.376,1.528,0.26,0.356,1.312,0.229,0.04925,0.038,0.03975,0.009125,0.00509375,0.00659375,0.02975,0.04825,0.0355,0.031125,0.015125,0.0110625,0.031875,0.03475,0.053,0.04875,0.0315,0.044
2017-03-03 04:49:00,12.5804,17.1449,0,26.7009,26.9109,0,1.36,1.52,0.26,0.348,1.312,0.226,0.054,0.0365,0.04175,0.00578125,0.006625,0.00746875,0.027125,0.05375,0.0355,0.03375,0.0141875,0.01125,0.0315,0.03775,0.04925,0.0515,0.0305,0.043
2017-03-03 04:50:00,12.6234,17.1469,0,26.7005,26.9098,0,1.376,1.528,0.27,0.352,1.304,0.228,0.04525,0.03075,0.03275,0.00875,0.0119375,0.00746875,0.03475,0.05775,0.0475,0.03325,0.0151875,0.0118125,0.02975,0.034,0.05425,0.0525,0.03125,0.04325
2017-03-03 04:51:00,12.6352,17.1768,0,26.7005,26.9076,0,1.376,1.52,0.262,0.35,1.312,1.28,0.049,0.042,0.031875,0.00584375,0.005,0.00790625,0.023,0.0455,0.0295,0.032,0.0135,0.01175,0.03225,0.03575,0.05575,0.04725,0.031,0.0435
2017-03-03 04:52:00,12.6213,17.1982,0,26.7006,26.905,0,1.368,1.52,0.262,0.352,1.304,1.272,0.04775,0.04675,0.02625,0.00199219,0.00609375,0.00703125,0.03925,0.04725,0.046,0.0325,0.0165,0.0105,0.0285,0.03425,0.05025,0.0485,0.029875,0.043
2017-03-03 04:53:00,12.6504,17.2012,0,26.7004,26.9023,0,1.376,1.528,0.262,0.348,1.312,1.28,0.046,0.03775,0.03575,0.007375,0.00357813,0.0065,0.028625,0.0465,0.035,0.031625,0.0138125,0.0125625,0.03125,0.0355,0.0515,0.05125,0.03125,0.04375
2017-03-03 04:54:00,12.6934,17.2345,0,26.7004,26.8997,0,1.368,1.536,0.266,0.35,1.312,1.272,0.052,0.03975,0.03725,0.00242188,0.00353125,0.00628125,0.02975,0.045,0.03725,0.03125,0.0140625,0.0098125,0.032,0.035,0.04925,0.05125,0.02975,0.04325
2017-03-03 04:55:00,12.6571,17.2261,0,26.7003,26.8973,0,1.376,1.528,0.266,0.352,1.304,1.272,0.0415,0.04075,0.03525,0.0065625,0.004125,0.00790625,0.031125,0.04725,0.03275,0.03325,0.0139375,0.0113125,0.0335,0.0375,0.05275,0.0525,0.030875,0.0435
2017-03-03 04:56:00,12.6666,17.2264,0,26.7001,26.8946,0,1.376,1.528,0.26,0.35,1.304,1.272,0.04025,0.04275,0.0375,0.00796875,0.00703125,0.00746875,0.029,0.05325,0.04025,0.029875,0.0145625,0.011,0.03,0.03375,0.05,0.05425,0.031375,0.04275
2017-03-03 04:57:00,12.6818,17.2393,0,26.7,26.8919,0,1.376,1.528,0.264,0.352,1.304,1.272,0.03525,0.0425,0.04025,0.00625,0.00640625,0.0063125,0.0295,0.04475,0.03775,0.03325,0.0136875,0.0124375,0.03075,0.03475,0.05275,0.051,0.0305,0.04425
2017-03-03 04:58:00,12.688,17.2403,0,26.6999,26.8902,0,1.376,1.528,0.264,0.35,1.304,1.28,0.03975,0.042,0.0375,0.0048125,0.005,0.006375,0.031,0.052,0.04125,0.030875,0.0118125,0.01175,0.02925,0.035,0.04825,0.051,0.030375,0.043
2017-03-03 04:59:00,12.7086,17.2575,0,26.7,26.8892,0,1.368,0.338,0.258,0.348,1.312,1.272,0.04425,0.0395,0.03625,0.00675,0.004125,0.00703125,0.026625,0.045,0.04075,0.036,0.013625,0.0124375,0.030375,0.0365,0.05125,0.049,0.03025,0.043
2017-03-03 05:00:00,12.7318,17.2661,0,26.7003,26.8898,0,1.376,0.342,0.258,0.348,1.304,1.272,0.04975,0.04225,0.0405,0.000644531,0.00621875,0.008125,0.024,0.04725,0.04,0.03225,0.014625,0.0128125,0.034,0.036,0.05,0.05025,0.030875,0.04225
2017-03-03 05:01:00,12.7253,17.3074,0,26.7007,26.8906,0,1.368,0.35,0.26,0.344,1.304,1.272,0.04075,0.0425,0.0385,0.00671875,0.0054375,0.0056875,0.032,0.05275,0.03625,0.027125,0.01325,0.013125,0.03325,0.036,0.05375,0.05175,0.031625,0.04425
2017-03-03 05:02:00,12.7311,17.3063,0,26.7013,26.8914,0,1.368,0.35,0.26,0.35,0.237,1.272,0.0475,0.046,0.026,0.0098125,0.00609375,0.00715625,0.028875,0.0535,0.03425,0.031875,0.0134375,0.0126875,0.03325,0.0335,0.05525,0.04775,0.02975,0.04125
2017-03-03 05:03:00,12.7226,17.3051,0,26.7014,26.8917,0,1.368,0.346,0.258,0.348,0.241,1.272,0.043,0.0325,0.033,0.0035625,0.00365625,0.0074375,0.022625,0.04575,0.03575,0.0325,0.0139375,0.013,0.031625,0.03675,0.0515,0.0535,0.032,0.04425
2017-03-03 05:04:00,12.7412,17.318,0,26.7015,26.8907,0,1.368,0.338,0.258,0.35,0.243,1.28,0.04325,0.04525,0.033,0.00379688,0.00275,0.0080625,0.0245,0.045,0.0355,0.0305,0.0108125,0.0129375,0.03225,0.034,0.0545,0.05525,0.029375,0.04475
2017-03-03 05:05:00,12.7833,17.33,0,26.7014,26.8888,0,1.376,0.348,0.262,0.35,0.238,1.272,0.04825,0.031375,0.03775,0.01275,0.006375,0.00825,0.0215,0.04775,0.036,0.0335,0.0145,0.011875,0.03175,0.04975,0.05225,0.0535,0.03125,0.043
2017-03-03 05:06:00,12.7777,17.3454,0,26.7019,26.886,0,1.368,0.346,0.26,0.344,0.239,1.272,0.03875,0.039,0.03725,0.00328125,0.00315625,0.0070625,0.031875,0.04925,0.038,0.03175,0.0140625,0.0114375,0.03175,0.034,0.05075,0.0495,0.03075,0.044
2017-03-03 05:07:00,12.7705,17.354,0,26.702,26.8833,0,0.278,0.346,0.256,0.35,0.239,1.264,0.0385,0.0355,0.03525,0.00354688,0.00471875,0.00696875,0.02775,0.047,0.03575,0.031625,0.014,0.00925,0.032,0.03475,0.051,0.05,0.029625,0.043
2017-03-03 05:08:00,12.7423,17.3515,0,26.7026,26.8807,0,0.286,0.348,0.264,0.35,0.239,1.272,0.04225,0.0365,0.033,0.00609375,0.0030625,0.0065625,0.028375,0.04525,0.03475,0.03175,0.011125,0.00796875,0.03075,0.03475,0.0495,0.05025,0.029125,0.042
2017-03-03 05:09:00,12.8161,17.3677,0,26.7029,26.8786,0,0.278,0.348,0.258,0.35,0.24,1.272,0.05025,0.036,0.034,0.0123125,0.00323438,0.0056875,0.031875,0.04125,0.032,0.03775,0.0153125,0.0138125,0.029375,0.03475,0.05125,0.054,0.0305,0.043
2017-03-03 05:10:00,12.8126,17.4087,0,26.703,26.8767,0,0.284,0.344,0.268,0.324,0.245,1.272,0.0465,0.03775,0.027625,0.000527344,0.00364063,0.00353125,0.03225,0.042,0.034,0.032,0.011875,0.0066875,0.0235,0.0415,0.044,0.05425,0.026625,0.03825
2017-03-03 05:11:00,12.8263,17.4134,0,26.703,26.8747,0,0.276,0.348,0.266,0.346,0.236,1.272,0.0475,0.0415,0.031875,0.0069375,0.00521875,0.00578125,0.03675,0.04525,0.03325,0.031125,0.01325,0.0093125,0.03525,0.03525,0.051,0.055,0.029875,0.0425
2017-03-03 05:12:00,12.8111,17.4262,0,26.703,26.8731,0,0.276,0.346,0.258,0.346,0.234,1.272,0.04175,0.03775,0.0355,0.0105,0.00395313,0.00715625,0.02825,0.05175,0.0335,0.0365,0.0128125,0.0113125,0.03225,0.03375,0.05025,0.04825,0.0305,0.043
2017-03-03 05:13:00,12.8207,17.4534,0,26.7029,26.872,0,0.276,0.346,0.262,0.354,0.238,1.264,0.038,0.0315,0.035,0.00578125,0.00421875,0.006375,0.027625,0.0475,0.04025,0.0335,0.01425,0.0124375,0.03125,0.036,0.047,0.04625,0.03025,0.04325
2017-03-03 05:14:00,12.8237,17.4546,0,26.7027,26.8721,0,0.276,0.344,0.258,0.346,0.241,1.272,0.0445,0.0395,0.03575,0.00790625,0.0054375,0.0069375,0.027875,0.0465,0.0375,0.0325,0.0133125,0.011875,0.032,0.03525,0.052,0.05125,0.030875,0.044
2017-03-03 05:15:00,12.8049,17.4526,0,26.7025,26.8731,0,0.28,0.344,0.262,0.346,0.244,1.272,0.041,0.03625,0.0355,0.00659375,0.00559375,0.00728125,0.03375,0.04625,0.0355,0.03025,0.013,0.0118125,0.0315,0.0365,0.04975,0.051,0.0305,0.043
2017-03-03 05:16:00,12.8572,17.4576,0,26.7023,26.8744,0,0.276,0.346,0.262,0.348,0.241,1.264,0.049,0.03875,0.0335,0.0090625,0.00490625,0.00753125,0.0295,0.04575,0.0355,0.03575,0.0143125,0.0115625,0.031,0.036,0.0525,0.05125,0.03,0.04275
2017-03-03 05:17:00,12.8784,17.4878,0,26.7023,26.875,0,0.282,0.35,0.26,0.35,0.238,1.272,0.04475,0.0385,0.03475,0.00628125,0.00475,0.00721875,0.028625,0.0465,0.03625,0.0335,0.01325,0.0113125,0.032,0.03625,0.04975,0.05075,0.030625,0.043
2017-03-03 05:18:00,12.8771,17.4967,0,26.7024,26.8743,0,0.284,0.344,0.26,0.352,0.242,0.22,0.0455,0.038,0.034,0.00696875,0.00378125,0.00690625,0.028,0.04575,0.037,0.033,0.0144375,0.0121875,0.0325,0.03525,0.051,0.05125,0.031625,0.044
2017-03-03 05:19:00,12.8551,17.4997,0,26.7024,26.8723,0,0.278,0.342,0.26,0.348,0.235,0.222,0.04575,0.038,0.03525,0.00675,0.0055,0.008,0.029375,0.04725,0.038,0.033,0.014125,0.0111875,0.03125,0.0365,0.05,0.0515,0.030625,0.04275
2017-03-03 05:20:00,12.8852,17.4984,0,26.7025,26.8695,0,0.276,0.342,0.262,0.348,0.24,0.223,0.046,0.03925,0.03475,0.00628125,0.00496875,0.00678125,0.0295,0.04625,0.03625,0.032,0.0131875,0.0119375,0.031625,0.035,0.05,0.05075,0.030875,0.04325
2017-03-03 05:21:00,12.8525,17.5299,0,26.7024,26.8667,0,0.278,0.342,0.256,0.348,0.24,0.221,0.045,0.03825,0.03475,0.0068125,0.00446875,0.00671875,0.03,0.048,0.03575,0.03225,0.0121875,0.011,0.03075,0.0355,0.04975,0.05,0.029875,0.04275
2017-03-03 05:22:00,12.9298,17.5634,0,26.7024,26.8639,0,0.278,0.346,0.258,0.348,0.243,0.223,0.04,0.03375,0.03525,0.0024375,0.00453125,0.00621875,0.02975,0.04675,0.03625,0.037,0.01475,0.011,0.03425,0.035,0.05325,0.054,0.03075,0.04325
2017-03-03 05:23:00,12.9201,17.5673,0,26.7025,26.8615,0,0.274,0.35,0.256,0.35,0.239,0.218,0.03925,0.04275,0.031,0.00348438,0.00365625,0.008125,0.028875,0.03625,0.029,0.03975,0.0143125,0.0118125,0.03425,0.03625,0.05425,0.04825,0.03025,0.04425
2017-03-03 05:24:00,12.9467,17.5651,0,26.7028,26.8595,0,0.276,0.348,0.256,0.342,0.24,0.224,0.03675,0.04,0.03825,0.007625,0.00164844,0.00734375,0.04425,0.03825,0.0395,0.026125,0.0129375,0.0110625,0.02975,0.036,0.05,0.04625,0.029875,0.0445
2017-03-03 05:25:00,12.9292,17.5737,0,26.7029,26.8579,0,0.278,0.346,0.262,0.352,0.242,0.227,0.04825,0.04825,0.039,0.0061875,0.0045,0.00609375,0.027,0.0485,0.03875,0.038,0.012875,0.010125,0.03225,0.035,0.053,0.05325,0.03025,0.042
2017-03-03 05:26:00,12.9255,17.5827,0,26.7026,26.8562,0,0.282,0.348,0.258,0.348,0.237,0.225,0.042,0.03475,0.03525,0.0079375,0.00396875,0.0073125,0.027625,0.046,0.034,0.033,0.01525,0.0125625,0.03275,0.0355,0.051,0.04925,0.030625,0.044
2017-03-03 05:27:00,12.9184,17.6024,0,26.7028,26.8544,0,0.284,0.344,0.258,0.346,0.246,0.23,0.0445,0.04125,0.03675,0.00621875,0.00515625,0.00646875,0.0285,0.049,0.03575,0.0335,0.015875,0.0141875,0.033,0.0355,0.04925,0.0495,0.0315,0.0435
2017-03-03 05:28:00,12.9515,17.6014,0,26.7026,26.8528,0,0.276,0.344,0.262,0.348,0.235,0.221,0.04325,0.03725,0.0345,0.0059375,0.00628125,0.0086875,0.029375,0.0475,0.03525,0.0325,0.0156875,0.011875,0.03225,0.0365,0.05075,0.052,0.0305,0.04375
2017-03-03 05:29:00,12.9488,17.6152,0,26.7026,26.8522,0,0.274,0.34,0.258,0.346,0.236,0.22,0.04975,0.03925,0.0395,0.00778125,0.00728125,0.0064375,0.0285,0.05,0.0325,0.0325,0.0130625,0.0130625,0.03425,0.03325,0.052,0.05,0.0305,0.04325
2017-03-03 05:30:00,12.9863,17.6432,0,26.7025,26.8527,0,0.276,0.342,0.26,0.354,0.243,0.224,0.051,0.03825,0.03525,0.004625,0.00471875,0.006625,0.03725,0.0425,0.031375,0.03075,0.01275,0.0116875,0.03275,0.03225,0.0465,0.0495,0.032,0.04425
2017-03-03 05:31:00,12.9821,17.6703,0,26.7027,26.8541,0,0.268,0.336,0.25,0.338,0.24,0.221,0.04575,0.031875,0.03275,0.005875,0.00389063,0.006625,0.028,0.04625,0.04,0.031,0.0155625,0.0116875,0.02975,0.03425,0.05175,0.05075,0.0315,0.04325
2017-03-03 05:32:00,13.0301,17.6693,0,26.7035,26.8552,0,0.274,0.336,0.26,0.342,0.239,0.225,0.054,0.045,0.037,0.000828125,0.00421875,0.005875,0.02375,0.0445,0.0405,0.03775,0.0128125,0.0125625,0.0275,0.03425,0.054,0.049,0.03125,0.0445
2017-03-03 05:33:00,12.9763,17.6701,0,26.7029,26.855,0,0.272,0.344,0.262,0.346,0.237,0.223,0.04175,0.0435,0.03425,-0.000155273,0.00540625,0.00446875,0.025125,0.04975,0.0335,0.03625,0.0126875,0.011125,0.0335,0.03375,0.0505,0.04425,0.02925,0.044
2017-03-03 05:34:00,12.9859,17.695,0,26.7028,26.8532,0,0.278,0.346,0.258,0.344,0.242,0.222,0.0375,0.03775,0.036,0.00323438,0.0036875,0.0056875,0.03075,0.0435,0.0325,0.032,0.0121875,0.011,0.03075,0.03375,0.051,0.04525,0.029125,0.042
2017-03-03 05:35:00,13.0209,17.7205,0,26.7031,26.8503,0,0.276,0.346,0.258,0.342,0.24,0.219,0.0455,0.0355,0.03525,0.0059375,0.00521875,0.006875,0.029625,0.049,0.03925,0.031625,0.0143125,0.011,0.0315,0.035,0.049,0.0505,0.0295,0.042
2017-03-03 05:36:00,13.0113,17.7308,0,26.7034,26.8472,0,0.27,0.342,0.258,0.344,0.237,0.222,0.0435,0.03175,0.031,0.009,0.00232813,0.00615625,0.026875,0.042,0.037,0.032,0.013,0.01175,0.031375,0.037,0.05425,0.0485,0.031125,0.0435
2017-03-03 05:37:00,13.0335,17.7285,0,26.7037,26.8446,0,0.27,0.338,0.254,0.34,0.235,0.222,0.04775,0.0335,0.030125,0.00721875,0.0034375,0.007875,0.029625,0.04525,0.038,0.02825,0.0113125,0.01175,0.03125,0.045,0.05,0.04675,0.0305,0.0425
2017-03-03 05:38:00,13.0443,17.7425,0,26.7036,26.8427,0,0.276,0.35,0.262,0.346,0.24,0.225,0.04175,0.03325,0.0275,0.00775,0.00465625,0.0084375,0.030125,0.04575,0.04325,0.02875,0.0133125,0.01225,0.03225,0.04475,0.04625,0.0485,0.031625,0.04275
2017-03-03 05:39:00,13.0475,17.7413,0,26.7034,26.8416,0,0.276,0.35,0.258,0.352,0.238,0.222,0.05125,0.02825,0.0335,-0.009,0.00509375,0.00425,0.024375,0.047,0.03425,0.018625,0.0136875,0.0121875,0.0315,0.0455,0.05525,0.0475,0.02975,0.04625
2017-03-03 05:40:00,13.0505,17.7598,0,26.7035,26.8414,0,0.274,0.348,0.262,0.348,0.236,0.222,0.03675,0.04275,0.03325,0.011125,0.00415625,0.00684375,0.030375,0.0425,0.027875,0.03875,0.0135,0.0119375,0.03275,0.03825,0.0475,0.05075,0.03225,0.04225
2017-03-03 05:41:00,13.0591,17.7746,0,26.7037,26.8418,0,0.278,0.346,0.262,0.346,0.237,0.225,0.04275,0.03775,0.03375,0.0066875,0.004625,0.0065,0.03075,0.047,0.0345,0.03175,0.0133125,0.011125,0.031875,0.036,0.05,0.0505,0.03,0.0435
2017-03-03 05:42:00,13.0809,17.7958,0,26.7041,26.8417,0,0.278,0.346,0.26,0.346,0.237,0.223,0.0515,0.0365,0.0385,0.009625,0.005875,0.00396875,0.0375,0.0495,0.0305,0.030875,0.013375,0.011125,0.03275,0.0345,0.052,0.05175,0.029875,0.04375
2017-03-03 05:43:00,13.1034,17.8213,0,26.7045,26.84,0,0.276,0.342,0.254,0.346,0.239,0.222,0.04575,0.03775,0.04075,0.00298438,0.003875,0.0065,0.0345,0.045,0.03775,0.037,0.0145625,0.013625,0.02625,0.035,0.05125,0.05075,0.030375,0.042
2017-03-03 05:44:00,13.1096,17.8233,0,26.7043,26.8369,0,0.278,0.344,0.26,0.352,0.233,0.222,0.05325,0.0335,0.029,0.0069375,0.00515625,0.008125,0.02975,0.047,0.031125,0.02725,0.0135,0.010875,0.0325,0.0355,0.053,0.05125,0.030125,0.04225
2017-03-03 05:45:00,13.1366,17.8268,0,26.7053,26.8335,0,0.284,0.34,0.258,0.344,0.238,0.218,0.04425,0.043,0.0365,0.00753125,0.00398438,0.00671875,0.02525,0.0485,0.04125,0.030875,0.013875,0.011875,0.03275,0.035,0.05325,0.05475,0.031625,0.0425
2017-03-03 05:46:00,13.0717,17.8341,0,26.7055,26.8303,0,0.278,0.338,0.26,0.348,0.242,0.217,0.046,0.03625,0.0315,0.0078125,0.00446875,0.0073125,0.030125,0.048,0.0375,0.027875,0.0140625,0.0121875,0.030375,0.0345,0.0495,0.05025,0.030125,0.043
2017-03-03 05:47:00,13.1048,17.8584,0,26.7058,26.8281,0,0.274,0.34,0.26,0.342,0.237,0.223,0.04175,0.037,0.03225,0.0054375,0.0041875,0.00490625,0.028,0.04575,0.03325,0.031125,0.0125,0.00925,0.029,0.03425,0.04875,0.04975,0.0285,0.041
2017-03-03 05:48:00,13.1808,17.8589,0,26.7059,26.8277,0,0.276,0.346,0.258,0.344,0.233,0.221,0.04675,0.037,0.035,0.007,0.00425,0.00509375,0.028625,0.04425,0.0405,0.02975,0.013125,0.011375,0.030125,0.0345,0.05275,0.05275,0.030625,0.0435
2017-03-03 05:49:00,13.1682,17.8775,0,26.706,26.8287,0,0.274,0.34,0.256,0.346,0.239,0.222,0.041,0.03825,0.036,0.0045625,0.0039375,0.0065,0.028875,0.0465,0.03125,0.03425,0.014,0.0113125,0.03275,0.0355,0.04825,0.05075,0.029625,0.04275
2017-03-03 05:50:00,13.1849,17.8762,0,26.7061,26.8307,0,0.276,0.348,0.253,0.332,0.235,0.221,0.04725,0.03725,0.028125,0.00471875,0.00384375,0.0063125,0.032,0.04725,0.03775,0.03925,0.013,0.0115,0.0355,0.032,0.05075,0.04625,0.031125,0.0425
2017-03-03 05:51:00,13.1888,17.896,0,26.7058,26.8322,0,0.272,0.346,0.26,0.348,0.24,0.219,0.04475,0.03925,0.0345,0.0113125,0.0044375,0.00709375,0.029375,0.04725,0.03,0.03325,0.0125625,0.0134375,0.03175,0.0355,0.05075,0.0455,0.031,0.04375
2017-03-03 05:52:00,13.18,17.9338,0,26.7056,26.8319,0,0.274,0.346,0.256,0.324,0.234,0.221,0.04175,0.036,0.03325,0.0148125,0.00179688,0.00596875,0.0265,0.0435,0.0355,0.03425,0.0128125,0.009,0.028625,0.046,0.04725,0.0475,0.028875,0.04075
2017-03-03 05:53:00,13.2349,17.968,0,26.7052,26.8286,0,0.278,0.34,0.26,0.348,0.237,0.22,0.0465,0.0415,0.028,0.0080625,0.003875,0.00603125,0.0255,0.04575,0.0385,0.028375,0.0153125,0.012625,0.03025,0.03675,0.05025,0.04975,0.028125,0.04275
2017-03-03 05:54:00,13.1942,17.9562,0,26.7047,26.8244,0,0.274,0.348,0.258,0.33,0.235,0.221,0.041,0.0385,0.034,0.005,0.00275,0.00367188,0.027125,0.0445,0.03325,0.030375,0.0125625,0.0093125,0.028875,0.04025,0.048,0.0485,0.02875,0.04125
2017-03-03 05:55:00,13.189,17.936,0,26.7045,26.82,0,0.268,0.332,0.256,0.342,0.242,0.222,0.04375,0.03925,0.03275,0.00525,0.00323438,0.0045,0.032,0.04625,0.031375,0.03875,0.01475,0.011125,0.03325,0.034,0.04675,0.055,0.031625,0.04275
2017-03-03 05:56:00,13.2295,17.9298,0,26.7043,26.8163,0,0.27,0.34,0.258,0.344,0.238,0.222,0.04625,0.035,0.03525,0.0046875,0.00546875,0.009125,0.03475,0.04075,0.02975,0.038,0.0136875,0.0131875,0.029125,0.03325,0.055,0.0515,0.030125,0.0435
2017-03-03 05:57:00,13.2235,17.9802,0,26.7043,26.814,0,0.278,0.342,0.262,0.342,0.236,0.218,0.03525,0.036,0.03275,0.00446875,0.006625,0.00621875,0.028125,0.04775,0.03675,0.03275,0.01425,0.0119375,0.03225,0.03475,0.05225,0.0515,0.030875,0.042
2017-03-03 05:58:00,13.2223,17.9824,0,26.7046,26.8117,0,0.268,0.338,0.258,0.338,0.233,0.22,0.03775,0.044,0.03375,0.00378125,0.00565625,0.0061875,0.0325,0.04225,0.0395,0.0355,0.013375,0.012,0.028375,0.03325,0.04825,0.046,0.030375,0.04275
2017-03-03 05:59:00,13.1973,17.9977,0,26.7047,26.8091,0,0.272,0.338,0.255,0.344,0.231,0.22,0.0465,0.03525,0.0325,0.007375,0.00559375,0.0081875,0.02725,0.04725,0.03325,0.02825,0.0151875,0.0106875,0.031875,0.037,0.05,0.05,0.031,0.043
2017-03-03 06:00:00,13.2489,18.0004,0,26.7055,26.8077,0,0.276,0.346,1.368,0.346,0.234,0.218,0.0335,0.038,0.03975,0.00634375,0.00340625,0.00553125,0.03025,0.05175,0.041,0.02475,0.0129375,0.00796875,0.0315,0.0345,0.049,0.053,0.03,0.04125
2017-03-03 06:01:00,13.2449,18.0092,0,26.7056,26.8081,0,0.274,0.34,1.368,0.34,0.237,0.216,0.04125,0.0345,0.03875,0.0080625,0.0058125,0.00796875,0.028625,0.045,0.03125,0.030625,0.014375,0.0115,0.031625,0.04625,0.05425,0.052,0.030625,0.04325
2017-03-03 06:02:00,13.2227,18.0334,0,26.7056,26.81,0,0.272,0.338,1.36,0.34,0.237,0.223,0.048,0.039,0.03075,0.001625,0.00285938,0.00392188,0.023375,0.0545,0.034,0.03225,0.0136875,0.0133125,0.032,0.0335,0.05325,0.04975,0.0295,0.04225
2017-03-03 06:03:00,13.3185,18.0694,0,26.7054,26.8121,0,0.274,0.34,1.368,0.342,0.234,0.222,0.04925,0.03475,0.0305,0.0089375,0.00559375,0.00684375,0.0345,0.04375,0.039,0.03225,0.011625,0.00975,0.029125,0.035,0.05375,0.04975,0.0305,0.0435
2017-03-03 06:04:00,13.3205,18.0658,0,26.7051,26.8138,0,0.268,0.338,1.36,0.34,0.231,0.219,0.04775,0.03875,0.0345,0.00584375,0.00546875,0.00603125,0.027875,0.04675,0.036,0.031,0.014125,0.0118125,0.031625,0.0355,0.04975,0.05075,0.03075,0.0425
2017-03-03 06:05:00,13.2943,18.0482,0,26.7045,26.8146,0,0.268,0.34,1.36,0.34,0.233,0.219,0.045,0.03925,0.03425,0.0070625,0.0049375,0.006625,0.028375,0.046,0.03675,0.03375,0.014125,0.0111875,0.031,0.035,0.051,0.05025,0.031,0.043
2017-03-03 06:06:00,13.2879,18.0601,0,26.7038,26.8141,0,0.27,0.342,1.36,0.342,0.234,0.217,0.04275,0.03575,0.0335,0.00875,0.00525,0.0081875,0.02725,0.046,0.0355,0.032,0.014,0.012375,0.03075,0.03525,0.049,0.0485,0.030625,0.04275
2017-03-03 06:07:00,13.3167,18.1029,0,26.703,26.8121,0,0.27,0.346,1.368,0.336,0.235,0.219,0.0415,0.03625,0.03225,0.0056875,0.00289063,0.00415625,0.025125,0.044,0.03425,0.0305,0.013125,0.0105625,0.028875,0.03325,0.04825,0.0485,0.028875,0.0415
2017-03-03 06:08:00,13.3491,18.1155,0,26.702,26.8086,0,0.274,0.334,1.36,0.34,0.233,0.212,0.0445,0.03675,0.03375,0.00725,0.0036875,0.0081875,0.027375,0.04525,0.036,0.032,0.014875,0.0118125,0.0305,0.03525,0.0495,0.0505,0.03025,0.04275
2017-03-03 06:09:00,13.3758,18.1255,0,26.7012,26.805,0,0.272,0.344,1.352,0.34,0.233,0.218,0.04525,0.037,0.03225,0.0051875,0.00325,0.00721875,0.027625,0.044,0.0345,0.031,0.01375,0.0115,0.03025,0.0345,0.04975,0.0495,0.030125,0.04275
2017-03-03 06:10:00,13.3244,18.1418,0,26.7007,26.8017,0,0.27,0.332,1.352,0.34,0.238,0.213,0.04575,0.038,0.03475,0.00279688,0.00390625,0.00625,0.0265,0.04475,0.03725,0.0325,0.014375,0.012375,0.031,0.035,0.05,0.05075,0.0315,0.04275
2017-03-03 06:11:00,13.344,18.139,0,26.7005,26.7992,0,0.272,0.334,1.352,1.368,0.23,0.215,0.04575,0.0375,0.034,0.00784375,0.00425,0.00640625,0.028375,0.04575,0.0345,0.032,0.0128125,0.0105625,0.030875,0.035,0.04925,0.0495,0.02975,0.04225
2017-03-03 06:12:00,13.4027,18.1494,0,26.7001,26.7968,0,0.268,0.336,1.344,1.368,0.233,0.216,0.0465,0.0385,0.03575,0.00521875,0.00640625,0.007375,0.02725,0.04875,0.03675,0.0305,0.014,0.011875,0.03025,0.03525,0.0495,0.051,0.030625,0.04325
2017-03-03 06:13:00,13.4288,18.1594,0,26.6999,26.7943,0,0.264,0.336,1.344,1.36,0.231,0.212,0.045,0.029875,0.02875,0.0055625,0.00509375,0.0070625,0.021625,0.0475,0.038,0.036,0.0126875,0.0101875,0.0325,0.035,0.0475,0.049,0.02875,0.0435
2017-03-03 06:14:00,13.4511,18.1597,0,26.6999,26.7925,0,0.268,0.338,1.344,1.368,0.233,0.214,0.042,0.0385,0.03875,0.007,0.0045,0.00728125,0.0295,0.0435,0.03675,0.03325,0.013875,0.012625,0.03075,0.03575,0.0475,0.04775,0.030375,0.043
2017-03-03 06:15:00,13.4381,18.183,0,26.6997,26.7924,0,0.272,0.338,1.352,1.368,0.235,0.219,0.044,0.0365,0.031375,0.00646875,0.00484375,0.0085,0.029375,0.04475,0.02825,0.035,0.0131875,0.0115625,0.029875,0.04725,0.04825,0.05425,0.03,0.04125
2017-03-03 06:16:00,13.3778,18.2062,0,26.6996,26.7939,0,0.26,0.336,1.352,1.368,0.24,0.215,0.046,0.042,0.0385,0.0089375,0.00365625,0.0065,0.020625,0.042,0.030875,0.030875,0.01275,0.0115625,0.03275,0.04825,0.04975,0.0515,0.029875,0.0425
2017-03-03 06:17:00,13.4093,18.2045,0,26.6997,26.7959,0,0.268,0.342,1.344,1.36,0.229,0.216,0.0415,0.0325,0.03625,-0.00134375,0.0051875,0.0076875,0.027875,0.0515,0.0375,0.032,0.012625,0.014,0.029625,0.0355,0.05525,0.05175,0.03,0.0435
2017-03-03 06:18:00,13.4628,18.2302,0,26.6998,26.7975,0,0.264,0.328,1.344,1.352,0.233,0.217,0.04425,0.0345,0.026875,0.00925,0.00565625,0.00715625,0.038,0.04925,0.0305,0.028125,0.0123125,0.0126875,0.029125,0.032,0.0425,0.0545,0.030375,0.043
2017-03-03 06:19:00,13.4527,18.2369,0,26.6997,26.7982,0,0.268,0.332,1.336,1.344,0.228,0.213,0.04425,0.034,0.0335,0.0081875,0.00265625,0.00775,0.02225,0.04125,0.0335,0.030375,0.0145625,0.0155,0.028375,0.0475,0.04825,0.04625,0.030375,0.043
2017-03-03 06:20:00,13.4753,18.2392,0,26.6995,26.797,0,0.26,0.334,1.336,1.352,0.234,0.217,0.04525,0.02575,0.029125,0.00653125,0.00276563,0.00659375,0.0275,0.04,0.036,0.035,0.01275,0.0114375,0.03025,0.03375,0.05075,0.0565,0.02825,0.0435
2017-03-03 06:21:00,13.4689,18.2481,0,26.6988,26.7937,0,0.268,0.33,1.344,1.352,0.228,0.213,0.03775,0.04275,0.038,0.00453125,0.004375,0.00646875,0.02975,0.04325,0.0365,0.03425,0.013,0.0130625,0.03225,0.037,0.0495,0.04925,0.029625,0.04225
2017-03-03 06:22:00,13.4788,18.2714,0,26.6983,26.7898,0,0.266,0.34,1.344,1.344,0.232,0.215,0.04025,0.03825,0.028625,0.00289063,0.00198438,0.00546875,0.02675,0.041,0.03975,0.032,0.0143125,0.01225,0.029875,0.031,0.0445,0.049,0.0305,0.043
2017-03-03 06:23:00,13.4973,18.2984,0,26.6976,26.7859,0,0.264,0.334,1.336,1.344,0.236,0.215,0.0475,0.027375,0.029125,0.00659375,0.004375,0.00525,0.0305,0.05125,0.033,0.029875,0.01275,0.012625,0.02925,0.03325,0.045,0.052,0.03075,0.04175
2017-03-03 06:24:00,13.5486,18.3127,0,26.6971,26.7828,0,0.264,0.332,1.344,1.344,0.233,0.212,0.043,0.03775,0.03225,0.003875,0.0046875,0.005375,0.023375,0.0435,0.037,0.03225,0.014125,0.0128125,0.02975,0.03375,0.05025,0.0495,0.028625,0.0425
2017-03-03 06:25:00,13.5512,18.3103,0,26.6967,26.7803,0,0.262,0.328,0.249,1.344,0.226,0.209,0.0425,0.047,0.03,0.013,0.00546875,0.0080625,0.02775,0.05025,0.035,0.03,0.013,0.012375,0.028375,0.0335,0.0495,0.05725,0.03025,0.04375
2017-03-03 06:26:00,13.5126,18.3274,0,26.6961,26.7778,0,0.266,0.332,0.247,1.352,0.232,0.212,0.043,0.04725,0.03325,0.0084375,0.00425,0.00715625,0.030125,0.04775,0.04125,0.02575,0.0126875,0.010375,0.0275,0.03575,0.053,0.04575,0.028625,0.04375
2017-03-03 06:27:00,13.4714,18.3387,0,26.6955,26.7754,0,0.266,0.332,0.25,1.36,0.231,0.215,0.04675,0.04,0.03275,-0.00342188,0.00175781,0.00478125,0.026875,0.04625,0.04175,0.0295,0.0141875,0.012125,0.03125,0.036,0.0535,0.04475,0.028375,0.04375
2017-03-03 06:28:00,13.5426,18.3485,0,26.6948,26.7742,0,0.266,0.33,0.253,1.36,0.234,0.212,0.05375,0.0375,0.039,0.00384375,0.00328125,0.00578125,0.03375,0.04425,0.0385,0.028375,0.0141875,0.00784375,0.03175,0.033,0.039,0.04975,0.02775,0.04225
2017-03-03 06:29:00,13.5436,18.3639,0,26.6942,26.7747,0,0.258,0.326,0.238,1.344,0.231,0.209,0.04625,0.03275,0.033,0.008125,0.0049375,0.00515625,0.027,0.043,0.030125,0.026125,0.013875,0.0131875,0.03275,0.033,0.0445,0.0485,0.03,0.04175
2017-03-03 06:30:00,13.5984,18.3893,0,26.6939,26.7764,0,0.262,0.334,0.248,1.336,0.231,0.212,0.04075,0.03675,0.03375,0.00559375,0.00382813,0.00703125,0.027,0.04375,0.03575,0.031875,0.0131875,0.01275,0.029375,0.03425,0.05175,0.0495,0.031125,0.04275
2017-03-03 06:31:00,13.5707,18.4207,0,26.6933,26.7787,0,0.264,0.334,0.251,1.352,0.228,0.214,0.04925,0.026125,0.031125,0.01675,0.00409375,0.00628125,0.025375,0.044,0.03375,0.02175,0.0148125,0.01375,0.031625,0.03575,0.05125,0.0465,0.03125,0.04275
2017-03-03 06:32:00,13.5348,18.4321,0,26.6929,26.7804,0,0.256,0.324,0.245,1.336,0.231,0.21,0.0365,0.035,0.0365,0.00825,0.00353125,0.0046875,0.028375,0.04275,0.0335,0.03275,0.0134375,0.013,0.029,0.03375,0.04825,0.04625,0.03025,0.0425
2017-03-03 06:33:00,13.5875,18.4168,0,26.6927,26.7814,0,0.26,0.332,0.251,1.336,0.229,0.213,0.0315,0.03525,0.04425,0.006875,0.0035625,0.0054375,0.023375,0.043,0.0335,0.03225,0.01175,0.012375,0.03125,0.03525,0.0475,0.04975,0.0295,0.04225
