time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-03 06:34:00,13.6452,18.4096,0,26.6926,26.7809,0,0.26,0.336,0.247,1.344,0.229,0.213,0.03325,0.0375,0.026875,0.011875,0.0035,0.00690625,0.03075,0.04125,0.03325,0.034,0.0130625,0.0145,0.03025,0.03475,0.0515,0.051,0.03075,0.043
2017-03-03 06:35:00,13.6631,18.4249,0,26.6924,26.7788,0,0.26,0.33,0.244,1.336,0.224,0.209,0.04625,0.03975,0.0265,0.0086875,0.00546875,0.0064375,0.023125,0.04675,0.03525,0.0345,0.0140625,0.0113125,0.02875,0.0335,0.0505,0.045,0.029375,0.0425
2017-03-03 06:36:00,13.629,18.4398,0,26.6922,26.7752,0,0.264,0.338,0.249,1.344,0.233,0.209,0.04025,0.04175,0.034,0.00528125,0.0051875,0.0076875,0.028125,0.0465,0.0415,0.0385,0.0139375,0.0113125,0.02975,0.04825,0.05175,0.049,0.0295,0.04175
2017-03-03 06:37:00,13.6235,18.4519,0,26.692,26.7712,0,0.264,0.336,0.25,0.336,0.227,0.209,0.04425,0.03725,0.033,0.00709375,0.00590625,0.00725,0.028375,0.046,0.0355,0.03225,0.0135,0.0111875,0.030375,0.03425,0.0495,0.049,0.030375,0.04275
2017-03-03 06:38:00,13.6505,18.4757,0,26.692,26.7677,0,0.258,0.332,0.246,0.334,0.229,0.209,0.043,0.02925,0.04225,-0.00376563,0.00515625,0.00521875,0.034,0.04925,0.03375,0.03275,0.0135,0.0134375,0.034,0.03425,0.05375,0.0515,0.032,0.04175
2017-03-03 06:39:00,13.6245,18.4755,0,26.6915,26.7648,0,0.264,0.332,0.247,0.336,0.222,0.211,0.0415,0.0365,0.0355,0.00220313,0.0055625,0.00578125,0.028375,0.04825,0.0335,0.0275,0.013125,0.01075,0.031625,0.034,0.0495,0.04775,0.02925,0.042
2017-03-03 06:40:00,13.7347,18.4919,0,26.691,26.7621,0,0.256,0.328,0.242,0.334,0.227,0.207,0.0345,0.03775,0.032,0.00210938,0.005,0.004875,0.01775,0.049,0.04175,0.029,0.0115,0.0110625,0.028875,0.03125,0.0515,0.0435,0.0295,0.04125
2017-03-03 06:41:00,13.75,18.5072,0,26.6903,26.7601,0,0.264,0.33,0.243,0.334,0.228,0.21,0.04025,0.04075,0.0255,0.0126875,0.0056875,0.0075625,0.026125,0.052,0.02525,0.04075,0.016375,0.0126875,0.03575,0.0325,0.0475,0.04525,0.030875,0.04275
2017-03-03 06:42:00,13.6649,18.5049,0,26.6893,26.7596,0,0.264,0.336,0.249,0.334,0.231,0.212,0.0455,0.04975,0.036,0.010875,0.00254688,0.004875,0.018,0.04,0.04175,0.02975,0.01275,0.0113125,0.03125,0.036,0.04975,0.0465,0.02975,0.04175
2017-03-03 06:43:00,13.7248,18.5035,0,26.6881,26.7606,0,0.262,0.328,0.246,0.306,0.229,0.21,0.038,0.035,0.027875,0.00122656,0.000929688,0.00446875,0.023125,0.0435,0.04025,0.03775,0.009125,0.00875,0.03225,0.0305,0.046,0.0455,0.02675,0.041
2017-03-03 06:44:00,13.6595,18.5232,0,26.6869,26.7625,0,0.262,0.332,0.246,0.33,0.227,0.209,0.04575,0.03575,0.03175,0.0051875,0.00340625,0.00709375,0.0295,0.04225,0.03525,0.03375,0.013125,0.0120625,0.032,0.03375,0.05125,0.0485,0.031,0.04125
2017-03-03 06:45:00,13.8307,18.5299,0,26.6858,26.764,0,0.266,0.33,0.252,0.336,0.227,0.207,0.05525,0.0355,0.032,0.011125,0.004625,0.007125,0.026375,0.0495,0.03925,0.025125,0.0128125,0.011875,0.031375,0.032,0.05,0.0485,0.03,0.04175
2017-03-03 06:46:00,13.8036,18.5504,0,26.6842,26.7653,0,0.258,0.33,0.248,0.33,0.232,0.21,0.04025,0.0425,0.026375,0.0081875,0.005875,0.00321875,0.019125,0.047,0.03675,0.03225,0.0136875,0.00975,0.030375,0.048,0.04925,0.05125,0.0285,0.04225
2017-03-03 06:47:00,13.7651,18.569,0,26.6839,26.7653,0,0.264,0.334,0.249,0.334,0.224,0.209,0.03525,0.04475,0.04275,0.00415625,0.00375,0.007125,0.025375,0.0455,0.027125,0.03425,0.01375,0.0115625,0.028,0.0355,0.0495,0.0505,0.030625,0.04275
2017-03-03 06:48:00,13.7726,18.5608,0,26.6831,26.7637,0,0.256,0.328,0.246,0.33,0.225,0.204,0.045,0.04025,0.036,0.00925,0.004375,0.005,0.029625,0.0405,0.036,0.03475,0.0138125,0.0120625,0.0295,0.0335,0.05175,0.048,0.030625,0.043
2017-03-03 06:49:00,13.8029,18.5805,0,26.6825,26.7604,0,0.26,0.324,0.248,0.334,0.227,0.21,0.0505,0.03275,0.03575,0.00471875,0.00546875,0.00540625,0.0325,0.03925,0.04275,0.0325,0.0155625,0.0140625,0.0305,0.036,0.0495,0.047,0.031125,0.04275
2017-03-03 06:50:00,13.7745,18.6145,0,26.6821,26.7569,0,0.26,0.326,0.244,0.332,0.229,0.207,0.057,0.037,0.03475,0.00320313,0.0039375,0.00784375,0.030875,0.04775,0.03725,0.03375,0.01225,0.011875,0.028,0.034,0.04925,0.046,0.0305,0.0425
2017-03-03 06:51:00,13.7391,18.6088,0,26.6816,26.7533,0,0.255,0.326,0.242,0.324,0.229,0.209,0.0375,0.034,0.031875,0.0083125,0.00415625,0.0068125,0.031125,0.04875,0.02775,0.03375,0.012625,0.0109375,0.0325,0.03325,0.04675,0.0505,0.028875,0.0415
2017-03-03 06:52:00,13.7988,18.6118,0,26.681,26.7503,0,0.258,0.326,0.24,0.328,0.229,0.21,0.043,0.04125,0.03775,0.009875,0.0063125,0.00740625,0.028625,0.0455,0.0345,0.034,0.0135625,0.0129375,0.028875,0.034,0.04975,0.05225,0.029875,0.04225
2017-03-03 06:53:00,13.8631,18.6258,0,26.6801,26.748,0,0.258,0.324,0.246,0.33,0.227,0.206,0.054,0.033,0.0355,0.0080625,0.00575,0.0061875,0.03425,0.053,0.03125,0.030625,0.0149375,0.0086875,0.027875,0.034,0.049,0.05575,0.02925,0.04125
2017-03-03 06:54:00,13.8123,18.6297,0,26.6791,26.7459,0,0.258,0.328,0.248,0.33,0.227,0.21,0.0435,0.03775,0.035,0.00765625,0.00375,0.00528125,0.02625,0.04375,0.036,0.03075,0.0121875,0.01175,0.02975,0.03375,0.04875,0.0495,0.029875,0.04225
2017-03-03 06:55:00,13.8622,18.6539,0,26.6781,26.7447,0,0.262,0.33,0.245,0.33,0.225,0.208,0.04225,0.037,0.0345,0.0073125,0.0046875,0.00721875,0.027125,0.04525,0.03525,0.03075,0.01375,0.012,0.030875,0.03425,0.0495,0.04875,0.030625,0.042
2017-03-03 06:56:00,13.8964,18.6581,0,26.6768,26.7451,0,0.258,0.324,0.241,0.33,0.225,0.208,0.0445,0.0365,0.033,0.00578125,0.0051875,0.0066875,0.0275,0.04475,0.03475,0.029625,0.013,0.0113125,0.029375,0.03375,0.04925,0.0485,0.029625,0.042
2017-03-03 06:57:00,13.8762,18.6787,0,26.6755,26.7463,0,0.266,0.336,0.252,0.338,0.227,0.207,0.045,0.0395,0.033,0.0061875,0.0056875,0.00615625,0.027375,0.046,0.03625,0.03,0.0131875,0.012125,0.030125,0.035,0.04925,0.0495,0.029625,0.0415
2017-03-03 06:58:00,13.908,18.6887,0,26.6741,26.7481,0,0.264,0.336,0.25,0.334,0.224,0.206,0.044,0.038,0.03375,0.00665625,0.0043125,0.006625,0.027625,0.0445,0.03475,0.03225,0.0134375,0.0125625,0.03,0.0345,0.04975,0.04925,0.03,0.042
2017-03-03 06:59:00,13.8488,18.6832,0,26.6725,26.7499,0,0.264,0.332,0.249,0.334,0.22,0.204,0.04375,0.037,0.033,0.00775,0.0053125,0.00765625,0.02875,0.04475,0.03625,0.03275,0.0146875,0.0119375,0.031125,0.03475,0.05,0.04875,0.030875,0.04125
2017-03-03 07:00:00,13.9062,18.6981,196.117,26.6715,26.7513,96.7949,0.268,0.332,0.249,0.334,0.222,0.204,0.0395,0.036,0.03375,0.0074375,0.00721875,0.00825,0.0295,0.04925,0.03625,0.03275,0.015,0.01275,0.03175,0.03525,3.312,0.0485,0.030625,0.0425
2017-03-03 07:01:00,13.8641,18.2637,1381.17,26.4749,27.6491,1828.08,0.264,0.328,0.242,0.334,0.228,0.207,0.04675,0.0415,14.72,0.00142969,0.00326563,0.0070625,0.028625,0.047,30.208,0.035,0.0131875,0.01125,0.029625,0.0345,8.96,9.728,0.030375,0.04225
2017-03-03 07:02:00,17.0828,16.6649,1377.42,26.0036,26.9757,1806.98,0.258,0.33,1.168,0.332,0.227,0.206,0.045,0.038,14.848,-0.0345,0.0039375,0.0059375,0.0205,0.0505,30.208,0.031625,0.013125,0.0095625,0.04075,0.03425,9.024,9.6,0.028375,0.0415
2017-03-03 07:03:00,16.8845,15.8759,1358.67,25.7861,26.2772,1769.76,0.242,0.316,62.72,0.322,0.221,0.206,0.04575,0.0375,14.848,-0.03325,0.0051875,0.00475,0.027125,0.05025,30.08,0.0305,0.01325,0.0099375,0.029,0.03325,9.024,9.536,0.0295,0.04275
2017-03-03 07:04:00,16.2136,15.7585,1368.04,25.8036,26.0042,1828.08,0.253,0.32,154.624,0.322,0.223,0.206,0.041,0.03625,14.784,0.0175,0.005,0.00575,0.025375,0.0565,30.208,0.0305,0.0134375,0.010875,0.0285,0.03325,9.024,9.6,0.02975,0.0405
2017-03-03 07:05:00,13.1142,15.8217,1410.95,25.5904,28.0395,1874.67,0.245,0.312,208.896,0.312,0.224,0.209,0.046,0.035,14.848,-0.0081875,0.00396875,0.006625,0.022875,0.061,30.208,0.028625,0.0120625,0.01425,0.0405,0.03325,8.96,9.536,0.030875,0.0425
2017-03-03 07:06:00,11.0156,16.1947,1369.92,25.4031,29.5709,1837.45,0.25,0.314,232.448,0.322,0.226,0.209,0.04,0.03875,14.784,0.01325,0.0055625,0.0059375,0.0155,0.0625,30.208,0.02875,0.0144375,0.0138125,0.0395,0.034,8.896,9.472,0.030375,0.041
2017-03-03 07:07:00,10.5073,16.494,1386.8,25.5818,29.9842,1851.23,0.24,0.308,233.472,0.318,0.221,0.2,0.05275,0.0455,14.784,-0.00398438,0.005,0.00709375,0.0355,0.06325,30.208,0.03825,0.010625,0.0101875,0.03925,0.034,8.832,9.536,0.029875,0.04225
2017-03-03 07:08:00,10.609,16.5072,1407.19,26.2034,30.0954,1853.57,0.245,0.31,259.072,0.316,0.221,0.205,0.04925,0.032,14.848,0.0146875,0.006875,0.00703125,0.030875,0.066,30.208,0.024625,0.011875,0.0108125,0.04025,0.035,8.96,9.6,0.028625,0.0425
2017-03-03 07:09:00,10.0959,16.5611,1397.82,26.6418,30.9334,1792.91,0.248,0.304,272.384,0.316,0.22,0.199,0.05025,0.029875,14.848,-0.03325,0.00509375,0.00428125,0.0125625,0.06325,30.08,0.024875,0.01575,0.01125,0.0285,0.034,8.96,9.408,0.0295,0.0425
2017-03-03 07:10:00,9.97336,16.5053,1407.19,26.8193,31.494,1844.49,0.25,0.312,272.384,0.322,0.219,0.202,0.027625,0.025875,14.912,-0.00675,0.00310938,0.0096875,0.02725,0.05775,30.208,0.03,0.015125,0.0123125,0.02825,0.03725,8.896,9.472,0.0305,0.044
2017-03-03 07:11:00,10.0297,16.4163,1369.92,27.0399,31.7424,1795.26,0.248,1.44,274.432,0.324,0.222,0.204,0.0425,0.04075,14.784,-0.025625,0.0048125,0.0088125,0.036,0.064,30.208,0.0305,0.01425,0.0118125,0.04075,0.03325,8.768,9.408,0.029375,0.04075
2017-03-03 07:12:00,10.0103,16.2784,1407.19,27.3172,31.8951,1821.04,0.241,1.432,274.432,0.314,0.219,0.203,0.0415,0.0415,14.848,0.000511719,0.00675,0.00571875,0.018,0.0695,30.336,0.0365,0.011375,0.0123125,0.04,0.03425,8.768,9.408,0.0305,0.0425
2017-03-03 07:13:00,9.99352,15.9641,1368.04,27.5113,32.0996,1837.45,0.24,1.416,274.432,0.306,0.219,0.204,0.0395,0.03425,14.848,0.018625,0.00315625,0.00678125,0.029875,0.06375,30.208,0.027375,0.01425,0.0085,0.04075,0.03075,8.96,9.408,0.029125,0.0395
2017-03-03 07:14:00,9.83523,15.6334,1418.45,27.5986,32.2883,1865.29,0.243,1.432,272.384,0.316,0.221,0.208,0.04275,0.039,14.848,0.020375,0.0049375,0.00775,0.026375,0.06175,30.208,0.0255,0.01825,0.00975,0.042,0.02975,8.96,9.408,0.028875,0.04275
2017-03-03 07:15:00,9.62506,15.2813,1394.07,27.6954,32.3355,1846.83,0.249,1.44,272.384,0.316,0.219,0.201,0.0405,0.038,14.848,-0.018875,0.0061875,0.0080625,0.02325,0.06375,30.208,0.038,0.012375,0.0124375,0.041,0.03025,8.896,9.472,0.032,0.03925
2017-03-03 07:16:00,9.36747,14.8823,1381.17,27.7763,32.3809,1837.45,0.249,1.448,270.336,0.318,0.216,0.202,0.0365,0.0395,14.848,-0.00671875,0.00465625,0.0089375,0.02975,0.0635,30.08,0.028,0.015625,0.0105,0.0285,0.0335,8.832,9.344,0.029125,0.04225
2017-03-03 07:17:00,9.14913,14.3884,1379.3,27.8215,32.4068,1858.26,0.248,1.448,272.384,0.32,0.216,0.2,0.041,0.03625,14.912,-0.0195,0.005,0.0075,0.0275,0.065,30.208,0.031125,0.0136875,0.0116875,0.03975,0.03325,8.896,9.344,0.0295,0.04175
2017-03-03 07:18:00,8.88476,14.0744,1347.41,27.8649,32.435,1828.08,0.244,1.448,272.384,0.316,0.22,0.204,0.045,0.037,14.848,0.00148438,0.00279688,0.00675,0.03025,0.062,30.208,0.02925,0.0131875,0.0106875,0.04025,0.0325,8.96,9.472,0.02975,0.042
2017-03-03 07:19:00,8.61944,13.7743,1395.94,27.8963,32.4933,1858.26,0.251,1.456,270.336,0.32,0.22,0.207,0.0435,0.03875,14.848,-0.02075,0.00345313,0.0055625,0.032,0.064,30.208,0.027375,0.0129375,0.0118125,0.027875,0.032,8.704,9.408,0.028375,0.04175
2017-03-03 07:20:00,8.43443,13.4446,1388.67,27.8711,32.4739,1851.23,0.248,1.448,270.336,0.32,1.256,0.206,0.0445,0.03475,14.848,-0.017375,0.00376563,0.00634375,0.022875,0.0645,29.824,0.03325,0.0143125,0.0119375,0.02825,0.034,8.896,9.344,0.030625,0.043
2017-03-03 07:21:00,8.21705,13.2211,1399.69,27.8695,32.4664,1844.49,0.254,1.44,272.384,0.304,1.248,0.204,0.0375,0.03525,14.976,-0.02475,0.00264063,0.00575,0.026125,0.0615,29.568,0.027625,0.0129375,0.010625,0.02625,0.030875,8.896,9.344,0.027375,0.04
2017-03-03 07:22:00,8.0578,14.8535,1330.77,27.8664,32.4647,1785.88,0.251,1.44,270.336,0.316,1.248,0.203,0.03675,0.0405,14.848,0.019375,0.00453125,0.00875,0.02675,0.059,29.824,0.0335,0.0128125,0.0118125,0.028,0.033,8.832,9.344,0.03,0.04175
2017-03-03 07:23:00,7.9498,14.7422,1362.42,27.8777,32.4472,1842.14,1.288,1.432,270.336,0.304,1.232,0.206,0.04375,0.03925,14.848,0.021875,0.0048125,0.0055625,0.025625,0.06125,30.08,0.023,0.013375,0.011375,0.028875,0.031875,8.768,9.344,0.0295,0.04175
2017-03-03 07:24:00,7.86755,14.6693,1379.3,27.8668,32.4158,1828.08,1.296,1.448,272.384,0.322,1.24,0.205,0.043,0.03825,14.784,0.020375,0.00398438,0.00571875,0.028625,0.0645,29.952,0.0315,0.013,0.0106875,0.04075,0.031875,8.96,9.344,0.02925,0.04175
2017-03-03 07:25:00,7.78419,14.6274,1323.27,27.8723,32.4428,1816.36,1.272,1.432,272.384,0.31,1.248,0.205,0.05175,0.03625,14.784,-0.0195,0.00790625,0.006625,0.02125,0.0715,30.208,0.0275,0.00678125,0.0115,0.027875,0.03175,8.896,9.344,0.0305,0.0435
2017-03-03 07:26:00,7.71576,14.5426,1358.67,27.8993,32.4251,1862.95,1.296,1.448,272.384,0.316,1.24,0.205,0.04125,0.03475,14.848,0.014,0.00342188,0.004875,0.024875,0.0615,30.08,0.029625,0.0131875,0.0109375,0.04,0.0335,8.832,9.408,0.02975,0.04175
2017-03-03 07:27:00,7.63821,14.4193,1328.89,27.8965,32.4587,1788.22,1.304,1.456,272.384,0.326,1.248,0.202,0.04425,0.03875,14.912,-0.01525,0.00671875,0.00609375,0.02725,0.06325,30.08,0.030125,0.0140625,0.01325,0.0285,0.03325,8.832,9.408,0.029375,0.0415
2017-03-03 07:28:00,7.53254,14.2458,1338.27,27.9077,32.4461,1767.42,1.288,1.424,270.336,0.314,1.24,0.208,0.0465,0.036,14.784,-0.00235938,0.0050625,0.00575,0.023875,0.064,30.208,0.029875,0.013375,0.0104375,0.04175,0.031,8.832,9.344,0.031875,0.04025
2017-03-03 07:29:00,7.41657,14.0602,1345.54,27.892,32.4051,1853.57,1.288,1.432,270.336,0.316,1.24,0.205,0.046,0.04125,14.912,0.0085625,0.00521875,0.0059375,0.030375,0.066,30.08,0.0235,0.01275,0.0125,0.03975,0.03225,8.832,9.28,0.027625,0.03975
2017-03-03 07:30:00,7.26324,13.8736,1321.39,27.9251,32.3774,1790.57,1.296,1.456,270.336,0.322,1.248,0.205,0.044,0.0355,14.784,-0.0086875,0.00290625,0.0041875,0.028625,0.064,30.208,0.02925,0.014,0.0109375,0.028,0.032,8.832,9.408,0.029875,0.0425
2017-03-03 07:31:00,7.08439,13.7084,1345.54,27.9101,32.3664,1825.73,1.28,1.432,266.24,0.314,1.232,0.206,0.03775,0.0465,14.848,0.010375,0.0045,0.00385938,0.02925,0.0625,30.208,0.025,0.01375,0.0109375,0.02925,0.031625,8.96,9.344,0.030125,0.04125
2017-03-03 07:32:00,7.02186,13.5657,1327.02,27.8879,32.3356,1816.36,1.288,1.44,266.24,0.314,1.232,0.206,0.04975,0.03375,14.912,-0.00307813,0.005125,0.00446875,0.027875,0.067,30.208,0.03975,0.015125,0.0103125,0.04325,0.03,8.768,9.28,0.030875,0.04175
2017-03-03 07:33:00,6.93353,13.4429,1334.52,27.9118,32.2928,1835.11,1.288,1.44,262.144,0.32,1.24,0.204,0.0445,0.044,14.848,-0.018375,0.00515625,0.005875,0.018,0.0675,30.08,0.0335,0.0134375,0.0115625,0.04,0.030875,8.768,9.344,0.028125,0.04125
2017-03-03 07:34:00,6.85318,13.3294,1323.27,27.8972,32.2348,1788.22,1.288,1.44,261.12,0.312,1.272,0.21,0.047,0.0325,14.848,0.00298438,0.00515625,0.0059375,0.027625,0.065,30.08,0.03025,0.0154375,0.011875,0.029,0.035,8.96,9.408,0.03175,0.04225
2017-03-03 07:35:00,6.79755,13.2283,1315.77,27.8901,32.2142,1814.01,1.296,0.312,261.12,0.31,1.264,0.212,0.041,0.0335,14.848,0.01475,-9.22852E-05,0.0050625,0.026875,0.06225,30.208,0.021,0.013,0.0084375,0.03825,0.02725,8.896,9.344,0.029,0.04125
2017-03-03 07:36:00,6.71846,13.0979,1313.89,27.8962,32.1581,1788.22,1.296,0.31,257.024,0.316,1.264,0.216,0.04625,0.026125,14.784,-0.011875,0.00740625,0.0080625,0.03125,0.0755,30.08,0.041,0.01575,0.0093125,0.04075,0.030125,8.896,9.344,0.02925,0.04225
2017-03-03 07:37:00,6.6695,12.9762,1308.26,27.8387,32.1267,1792.91,1.296,0.308,253.952,0.318,1.272,0.215,0.04,0.042,14.912,0.003375,0.00385938,0.0055,0.028,0.066,30.08,0.027125,0.0136875,0.009625,0.04,0.032,8.896,9.408,0.029625,0.04425
2017-03-03 07:38:00,6.62879,12.8434,1345.54,27.8261,32.0364,1855.92,1.288,0.308,249.856,0.296,1.264,0.212,0.03775,0.03775,14.848,0.0215,0.00128906,0.00371875,0.0305,0.064,30.08,0.02975,0.0123125,0.00775,0.03925,0.0305,8.832,9.408,0.027125,0.04075
2017-03-03 07:39:00,6.54596,12.7094,1345.54,27.8081,31.9488,1837.45,1.288,0.306,244.736,0.32,1.264,1.24,0.04725,0.036,14.912,-0.02275,0.00471875,0.006625,0.02725,0.06175,30.08,0.031375,0.0158125,0.0121875,0.0405,0.0335,8.832,9.344,0.03025,0.042
2017-03-03 07:40:00,6.51646,12.5666,1325.14,27.7753,31.8491,1792.91,1.288,0.306,240.64,0.318,1.264,1.24,0.053,0.03575,14.784,0.0141875,0.00425,0.0085625,0.02825,0.0625,30.208,0.031125,0.0134375,0.01075,0.04,0.0335,8.96,9.344,0.030875,0.043
2017-03-03 07:41:00,6.47858,12.4473,1298.89,27.7256,31.7489,1785.88,1.288,0.308,232.448,0.316,1.264,1.24,0.04,0.03925,14.912,-0.0010625,0.0036875,0.00540625,0.026375,0.06075,30.208,0.026375,0.0145625,0.012625,0.028625,0.0335,8.704,9.408,0.03075,0.043
2017-03-03 07:42:00,6.44476,12.3305,1334.52,27.6973,31.6314,1839.8,1.296,0.31,227.328,0.32,1.264,1.24,0.04225,0.0345,14.848,-0.01525,0.00478125,0.00675,0.025125,0.06025,29.824,0.03225,0.014125,0.011625,0.03975,0.03225,8.704,9.28,0.029375,0.042
2017-03-03 07:43:00,6.46786,12.2188,1289.74,27.6922,31.499,1795.26,1.296,0.314,223.232,0.318,1.264,1.24,0.0415,0.03375,14.848,-0.030125,0.00275,0.0043125,0.023,0.065,29.696,0.027125,0.0116875,0.01175,0.039,0.03225,8.768,9.408,0.03025,0.042
2017-03-03 07:44:00,6.47507,12.1258,1310.14,27.6503,31.4101,1811.67,1.272,0.31,211.968,0.304,1.312,1.288,0.035,0.0355,14.848,0.0145625,0.00475,0.007625,0.03275,0.05775,29.312,0.03525,0.013375,0.01225,0.028375,0.03325,8.896,9.408,0.029125,0.045
2017-03-03 07:45:00,6.57244,11.9958,1300.76,27.6141,31.2461,1792.91,1.28,0.312,207.872,0.302,1.32,1.296,0.0405,0.041,14.848,-0.026625,0.00339063,0.00521875,0.0225,0.062,29.056,0.03325,0.014,0.0111875,0.026875,0.0305,8.896,9.28,0.02825,0.042
2017-03-03 07:46:00,6.55655,11.8864,1285.99,27.5676,31.1204,1753.35,1.304,0.312,201.728,0.324,1.32,1.296,0.04775,0.03575,14.912,-0.0136875,0.00415625,0.0091875,0.01875,0.05725,28.8,0.0285,0.0126875,0.0121875,0.0425,0.03625,8.832,9.344,0.031375,0.0435
2017-03-03 07:47:00,6.55107,11.7957,1319.52,27.4945,30.9727,1799.95,1.304,0.318,195.584,0.324,0.247,1.296,0.0445,0.03675,14.912,-0.01325,0.00409375,0.0075625,0.02525,0.063,28.544,0.030875,0.015375,0.012625,0.04075,0.034,8.896,9.344,0.03175,0.04475
2017-03-03 07:48:00,6.6025,11.6955,1304.51,27.4305,30.8217,1781.48,1.304,0.314,191.488,0.324,0.243,1.288,0.04475,0.036,14.848,0.014125,0.00409375,0.0075625,0.028125,0.06025,28.416,0.031625,0.0141875,0.01025,0.04075,0.03375,8.832,9.344,0.03,0.04275
2017-03-03 07:49:00,6.62543,11.6043,1298.89,27.382,30.7193,1804.63,0.252,0.32,188.416,0.32,0.243,1.296,0.044,0.037,14.912,-0.019,0.00195313,0.00615625,0.027875,0.0605,28.032,0.0335,0.0143125,0.013375,0.04,0.03325,8.768,9.344,0.0315,0.044
2017-03-03 07:50:00,6.63121,11.5346,1295.37,27.3231,30.608,1765.07,0.253,0.312,184.32,0.322,0.247,1.288,0.044,0.0385,14.912,0.0105,0.00371875,0.006625,0.02775,0.0595,27.776,0.03125,0.0135,0.0104375,0.02875,0.0335,8.704,9.472,0.030375,0.04225
2017-03-03 07:51:00,6.62757,11.4727,1280.37,27.2669,30.4908,1732.25,0.256,0.324,177.152,0.326,0.247,1.296,0.04425,0.037,14.912,0.009,0.00325,0.0059375,0.027875,0.0575,27.648,0.029875,0.0125,0.011,0.04,0.0325,8.96,9.344,0.03,0.0435
2017-03-03 07:52:00,6.66772,11.433,1274.74,27.2096,30.3192,1774.45,0.255,0.316,176.128,0.326,0.251,1.28,0.048,0.0395,14.912,-0.0195,0.00409375,0.00690625,0.02575,0.0595,27.392,0.03375,0.01375,0.0118125,0.042,0.0335,8.96,9.408,0.031125,0.0435
2017-03-03 07:53:00,6.65343,11.4958,1295.37,27.1655,30.2457,1792.91,0.256,0.318,177.152,0.328,0.242,1.288,0.05425,0.035,14.848,0.00646875,0.00339063,0.0053125,0.0285,0.05975,27.136,0.03275,0.0125625,0.012375,0.028,0.034,9.024,9.344,0.029875,0.04125
2017-03-03 07:54:00,6.71658,11.6654,1278.49,27.1425,30.2203,1729.91,0.255,0.316,177.152,0.324,0.24,1.28,0.05075,0.04,14.912,-0.020625,0.0054375,0.007875,0.02775,0.054,26.88,0.04125,0.0143125,0.0130625,0.028875,0.03675,8.96,9.344,0.03075,0.044
2017-03-03 07:55:00,6.85365,11.7439,1308.26,27.0678,30.2104,1772.11,0.256,0.312,178.176,0.314,0.242,1.28,0.04425,0.0515,14.848,0.0096875,0.00348438,0.00309375,0.02375,0.0595,26.496,0.02525,0.0124375,0.0094375,0.04225,0.03125,8.896,9.408,0.028,0.04
2017-03-03 07:56:00,6.87728,11.7286,1287.87,27.0423,30.1975,1734.6,0.251,0.312,179.2,0.324,0.244,1.28,0.04375,0.048,14.912,-0.019125,0.0044375,0.00634375,0.01875,0.059,26.24,0.03675,0.0149375,0.012625,0.028375,0.03225,8.96,9.344,0.031125,0.045
2017-03-03 07:57:00,6.8648,11.6935,1317.64,27.017,30.1753,1755.7,0.25,0.308,178.176,0.326,0.241,1.28,0.0425,0.03825,14.848,-0.018,0.00307813,0.0045,0.030125,0.0585,26.24,0.03425,0.0145625,0.011875,0.028875,0.03175,8.768,9.408,0.033,0.04375
2017-03-03 07:58:00,6.83468,11.6599,1312.01,27.0252,30.1433,1762.73,0.254,0.318,178.176,0.326,0.241,1.272,0.047,0.030625,14.912,0.0058125,0.00298438,0.00521875,0.022125,0.05825,25.856,0.03325,0.0135625,0.0126875,0.04225,0.03325,8.896,9.408,0.03075,0.0425
2017-03-03 07:59:00,6.80028,11.6369,1278.49,27.0014,30.1478,1671.59,0.26,0.322,178.176,0.324,0.238,1.28,0.047,0.0345,14.848,0.006375,0.005125,0.008625,0.031,0.05975,25.728,0.0335,0.0128125,0.010875,0.04075,0.03325,8.832,9.28,0.03,0.04225
2017-03-03 08:00:00,6.7762,11.605,1300.76,26.9971,30.1342,1727.56,0.254,0.32,176.128,0.324,0.238,1.272,0.0435,0.03125,14.912,-0.01775,0.002625,0.00521875,0.0335,0.05475,25.472,0.031875,0.0144375,0.0116875,0.02925,0.03325,8.96,9.408,0.031625,0.044
2017-03-03 08:01:00,6.76632,11.5855,1287.87,26.9722,30.0959,1699.73,0.253,0.318,176.128,0.326,0.234,1.272,0.0405,0.044,14.912,-0.000984375,0.003875,0.0024375,0.02525,0.062,25.216,0.03075,0.011875,0.0120625,0.02875,0.03475,9.088,9.408,0.02925,0.04275
2017-03-03 08:02:00,6.75298,11.571,1310.14,26.9676,30.0836,1734.6,0.255,0.316,176.128,0.322,0.24,1.272,0.0445,0.0415,14.848,-0.01175,0.00471875,0.006625,0.0235,0.0605,24.96,0.02875,0.0146875,0.012875,0.04125,0.03425,8.768,9.344,0.03075,0.04275
2017-03-03 08:03:00,6.75449,11.5611,1295.37,26.9602,30.0799,1669.25,0.256,0.318,173.056,0.324,0.237,1.264,0.0435,0.0385,14.848,-0.0069375,0.00584375,0.00665625,0.019125,0.065,24.704,0.037,0.014,0.0119375,0.028625,0.03525,8.896,9.344,0.031875,0.04275
2017-03-03 08:04:00,6.80141,11.5449,1323.27,26.9766,30.0178,1711.45,0.252,0.316,174.08,0.322,0.238,1.264,0.04425,0.039,14.848,-0.01225,0.005375,0.00678125,0.026,0.05875,24.448,0.03375,0.01275,0.01225,0.04175,0.03425,8.768,9.408,0.029875,0.0425
2017-03-03 08:05:00,6.77949,11.5464,1285.99,26.9514,30.0401,1660.16,0.258,0.316,174.08,0.324,0.234,1.264,0.04675,0.0355,14.848,0.00534375,0.005875,0.007875,0.022375,0.0605,24.32,0.035,0.0143125,0.0119375,0.04225,0.03375,8.896,9.344,0.0325,0.0415
2017-03-03 08:06:00,6.78099,11.5628,1321.39,26.9341,30.0519,1697.38,0.256,0.324,174.08,0.324,0.236,0.222,0.025875,0.036,14.912,-0.00478125,0.00228125,0.0061875,0.026875,0.0565,24.064,0.03375,0.0124375,0.0130625,0.02875,0.033,8.832,9.408,0.0305,0.04375
2017-03-03 08:07:00,6.78334,11.5662,1328.89,26.9337,30.0383,1706.76,0.247,0.316,174.08,0.322,0.238,0.216,0.04325,0.03525,14.848,-0.0121875,0.00379688,0.00392188,0.031875,0.0545,23.808,0.030875,0.0146875,0.010625,0.04075,0.0365,8.832,9.408,0.03125,0.04125
2017-03-03 08:08:00,6.77732,11.5567,1282.24,26.9167,30.0458,1657.82,0.256,0.32,174.08,0.324,0.238,0.22,0.04175,0.033,14.848,-0.00265625,0.00515625,0.00215625,0.02725,0.06025,23.68,0.031125,0.0100625,0.0129375,0.04075,0.034,8.832,9.408,0.031625,0.04525
2017-03-03 08:09:00,6.79002,11.5532,1319.52,26.9122,30.0364,1695.04,0.25,0.316,173.056,0.322,0.237,0.223,0.04475,0.03875,14.848,-0.000464844,0.0055625,0.007375,0.0285,0.0595,23.424,0.033,0.012375,0.0110625,0.029625,0.034,8.704,9.408,0.028875,0.0445
2017-03-03 08:10:00,6.77328,11.5318,1306.39,26.9026,30.0269,1641.41,0.251,0.314,173.056,0.324,0.231,0.221,0.0295,0.03675,14.912,-0.0098125,0.0075,0.0059375,0.024,0.06275,23.168,0.03475,0.0128125,0.0120625,0.04325,0.03425,8.896,9.344,0.031375,0.04275
2017-03-03 08:11:00,6.76745,11.519,1323.27,26.9047,30.0308,1685.66,0.253,0.318,173.056,0.32,0.239,0.221,0.043,0.038,14.848,-0.0058125,0.00346875,0.00465625,0.024625,0.05725,23.04,0.03225,0.0138125,0.0106875,0.028,0.03225,8.832,9.344,0.029875,0.04175
2017-03-03 08:12:00,6.75693,11.5258,1295.37,26.8921,30.0299,1610.93,0.253,0.318,173.056,0.32,0.235,0.221,0.04325,0.029625,14.912,-0.00334375,0.0043125,0.00628125,0.025125,0.056,22.784,0.03075,0.0121875,0.012,0.028375,0.03375,8.704,9.28,0.029625,0.042
2017-03-03 08:13:00,6.75101,11.5219,1285.99,26.8938,30.0381,1608.59,0.248,0.32,174.08,0.306,0.239,0.219,0.03675,0.035,14.912,-0.003875,0.00225,0.0054375,0.029125,0.053,22.528,0.03275,0.0124375,0.0089375,0.02775,0.031125,8.896,9.408,0.0285,0.04175
2017-03-03 08:14:00,6.75176,11.5138,1321.39,26.8671,30.0447,1664.56,0.245,0.31,174.08,0.322,0.235,0.223,0.04075,0.0365,14.912,-0.003875,0.0046875,0.00403125,0.03275,0.05825,22.4,0.0345,0.0121875,0.0120625,0.04075,0.0335,8.96,9.408,0.030875,0.04275
2017-03-03 08:15:00,6.73327,11.4919,1312.01,26.8798,30.0283,1653.13,0.254,0.314,174.08,0.324,0.237,0.22,0.04525,0.0495,14.912,-0.010875,0.0030625,0.0050625,0.02075,0.05725,22.016,0.04,0.0143125,0.0091875,0.043,0.038,8.896,9.408,0.031125,0.04275
2017-03-03 08:16:00,6.7193,11.4788,1306.39,26.8964,30.0493,1671.59,0.244,0.308,172.032,0.32,0.233,0.215,0.04375,0.0405,14.848,0.00270313,0.00553125,0.0070625,0.018375,0.05725,21.888,0.032,0.013875,0.0106875,0.04225,0.03375,8.768,9.408,0.031,0.04325
2017-03-03 08:17:00,6.73984,11.4929,1278.49,26.9136,30.0511,1606.25,0.25,0.316,173.056,0.324,0.233,0.213,0.03575,0.0465,14.912,-0.0069375,0.00490625,0.00515625,0.018875,0.06325,21.76,0.0355,0.013375,0.01875,0.0285,0.031125,8.768,9.28,0.03375,0.04225
2017-03-03 08:18:00,6.76444,11.502,1295.37,26.8877,30.0554,1617.97,0.248,0.314,171.008,0.32,0.234,0.216,0.0445,0.03725,14.848,-0.00295313,0.00575,0.00734375,0.025375,0.05625,21.504,0.031875,0.0146875,0.0118125,0.0405,0.03525,8.832,9.344,0.030125,0.043
2017-03-03 08:19:00,6.78645,11.5092,1317.64,26.8799,30.0616,1629.69,0.243,0.31,172.032,0.316,0.231,0.215,0.04,0.046,14.848,-0.00265625,0.00434375,0.00625,0.02175,0.0565,21.248,0.031625,0.0129375,0.011625,0.02825,0.03525,8.896,9.408,0.030125,0.043
2017-03-03 08:20:00,6.79473,11.5198,1300.76,26.8592,30.0572,1648.44,0.243,0.308,172.032,0.322,0.229,0.213,0.0415,0.03525,14.912,-0.00415625,0.00364063,0.00525,0.02825,0.06225,21.12,0.03125,0.013125,0.0111875,0.029375,0.03275,9.088,9.408,0.030875,0.04425
2017-03-03 08:21:00,6.77986,11.5292,1293.49,26.8633,30.0464,1601.56,0.254,0.318,172.032,0.316,0.234,0.216,0.0335,0.038,14.912,-0.00323438,0.0041875,0.0039375,0.024125,0.06,20.736,0.02525,0.012125,0.0093125,0.0275,0.0325,8.832,9.344,0.02775,0.04025
2017-03-03 08:22:00,6.79031,11.5255,1315.77,26.8629,30.0491,1622.66,0.251,0.316,172.032,0.318,0.229,0.214,0.030375,0.046,14.912,-0.00375,0.005625,0.0098125,0.020375,0.0655,20.608,0.03375,0.01675,0.0124375,0.0415,0.03525,8.704,9.344,0.03225,0.04175
2017-03-03 08:23:00,6.79812,11.5341,1280.37,26.8625,30.0598,1554.96,0.253,0.312,172.032,0.318,0.233,0.209,0.030375,0.03275,14.784,0.000217773,0.00332813,0.007375,0.026875,0.05,20.48,0.029125,0.01475,0.0100625,0.028875,0.0375,8.832,9.408,0.029375,0.04075
2017-03-03 08:24:00,6.80574,11.5371,1270.99,26.8634,30.0695,1527.12,0.251,0.31,172.032,0.322,0.232,0.215,0.03475,0.03975,14.912,-0.000804688,0.00540625,0.00653125,0.030875,0.0555,20.352,0.03,0.0146875,0.014375,0.029,0.03625,8.832,9.344,0.030625,0.04275
2017-03-03 08:25:00,6.82817,11.5363,1272.86,26.8327,30.08,1550.27,0.246,0.314,171.008,0.318,0.229,0.213,0.0395,0.03575,14.848,0.00325,0.00415625,0.0073125,0.026625,0.05775,20.096,0.027375,0.0121875,0.0115,0.029,0.0325,8.768,9.344,0.031625,0.0425
2017-03-03 08:26:00,6.8311,11.5443,1272.86,26.8298,30.0895,1543.24,0.247,0.31,171.008,0.318,0.234,0.213,0.04125,0.0445,14.848,0.00159375,0.006,0.00725,0.026,0.0605,19.84,0.026875,0.0141875,0.01175,0.028625,0.03625,8.896,9.408,0.030625,0.0435
2017-03-03 08:27:00,6.82657,11.5706,1312.01,26.8368,30.0803,1597.16,0.25,0.312,172.032,0.318,0.232,0.215,0.039,0.03925,14.912,-0.00553125,0.00546875,0.00509375,0.027875,0.0605,19.584,0.0325,0.01375,0.0114375,0.028625,0.03375,8.896,9.472,0.029625,0.043
2017-03-03 08:28:00,6.83336,11.5673,1321.39,26.8346,30.1037,1603.9,0.246,0.316,172.032,0.32,0.227,0.213,0.04375,0.03775,14.912,-0.000722656,0.004625,0.00625,0.025,0.0595,19.456,0.029625,0.012375,0.0114375,0.0405,0.03375,8.896,9.408,0.02975,0.04225
2017-03-03 08:29:00,6.84761,11.5711,1321.39,26.8305,30.1199,1617.97,0.262,0.328,172.032,0.326,0.238,0.215,0.046,0.03825,14.848,-0.00171094,0.004375,0.007875,0.027,0.05775,19.2,0.031625,0.0155625,0.012,0.042,0.03425,9.088,9.472,0.03075,0.042
2017-03-03 08:30:00,6.84355,11.5951,1323.27,26.8137,30.1144,1590.13,0.258,0.322,172.032,0.328,0.229,0.212,0.04325,0.0355,14.912,-0.002625,0.00403125,0.009375,0.029875,0.05925,19.2,0.0325,0.01325,0.01225,0.02975,0.0355,8.96,9.344,0.029625,0.04225
2017-03-03 08:31:00,6.85516,11.5882,1321.39,26.8108,30.1197,1564.34,0.258,0.32,172.032,0.332,0.227,0.211,0.037,0.03625,14.848,-0.00440625,0.00434375,0.00671875,0.027375,0.0565,18.944,0.031375,0.01425,0.0126875,0.029,0.03275,8.832,9.408,0.030125,0.04175
2017-03-03 08:32:00,6.85328,11.6177,1302.64,26.811,30.1236,1510.71,0.26,0.32,172.032,0.326,0.235,0.212,0.0435,0.03825,14.848,-0.00471875,0.006625,0.00725,0.026875,0.0585,18.688,0.030625,0.0135,0.0113125,0.04175,0.03425,8.768,9.408,0.029375,0.04175
2017-03-03 08:33:00,6.88371,11.7148,1280.37,26.8166,30.1251,1501.34,0.256,0.318,172.032,0.33,0.228,0.214,0.04575,0.03925,14.912,0.0038125,0.00425,0.00590625,0.024625,0.0575,18.56,0.03225,0.0133125,0.0101875,0.029625,0.03225,8.832,9.408,0.030875,0.04275
2017-03-03 08:34:00,6.94501,11.7312,1319.52,26.8251,30.1558,1536.5,0.258,0.32,173.056,1.344,0.231,0.212,0.047,0.037,14.912,0.00282813,0.005125,0.00640625,0.0245,0.057,18.304,0.03175,0.013375,0.01125,0.042,0.034,8.896,9.408,0.030125,0.042
2017-03-03 08:35:00,6.9603,11.7559,1289.74,26.8388,30.1975,1489.62,0.258,0.32,174.08,1.336,0.228,0.21,0.04375,0.039,14.912,-0.000945313,0.004,0.00628125,0.026625,0.05825,18.048,0.03075,0.013,0.0115,0.041,0.03375,8.832,9.408,0.02975,0.04225
2017-03-03 08:36:00,6.95545,11.8071,1321.39,26.8403,30.2539,1534.16,0.262,0.324,174.08,1.336,0.226,0.21,0.045,0.04,14.912,0.00190625,0.00471875,0.00609375,0.027375,0.0575,18.048,0.0305,0.0143125,0.0123125,0.04125,0.033,8.768,9.344,0.030125,0.0425
2017-03-03 08:37:00,6.99414,11.8427,1325.14,26.8356,30.275,1545.59,0.26,0.324,175.104,1.336,0.226,0.212,0.045,0.03525,14.848,0.00540625,0.00490625,0.00684375,0.028,0.05675,17.792,0.030375,0.0131875,0.0118125,0.029625,0.03475,8.768,9.344,0.03,0.04225
2017-03-03 08:38:00,6.99824,11.8757,1325.14,26.832,30.2927,1540.9,0.26,0.322,180.224,1.328,0.228,0.211,0.04675,0.039,14.912,-0.00135938,0.00534375,0.00615625,0.0285,0.0585,17.536,0.031625,0.0128125,0.0123125,0.04225,0.034,8.768,9.472,0.030625,0.0425
2017-03-03 08:39:00,6.92746,11.883,1297.01,26.8328,30.4173,1482.58,0.258,0.322,180.224,1.336,0.225,0.212,0.0425,0.03675,14.848,0.00425,0.00379688,0.00640625,0.02675,0.057,17.536,0.03225,0.0128125,0.0116875,0.02925,0.0345,8.96,9.408,0.0295,0.042
2017-03-03 08:40:00,6.91969,11.876,1319.52,26.8541,30.4437,1534.16,0.256,0.32,181.248,1.328,0.227,0.208,0.043,0.0395,14.848,0.00253125,0.0035625,0.005875,0.023,0.0595,17.152,0.0295,0.012875,0.011875,0.041,0.034,8.896,9.408,0.03075,0.0425
2017-03-03 08:41:00,6.92206,11.9216,1304.51,26.8536,30.4815,1452.4,0.254,0.32,181.248,1.328,0.225,0.21,0.04175,0.0355,14.912,0.000710938,0.0048125,0.00721875,0.027125,0.0575,17.024,0.03275,0.014125,0.011875,0.041,0.035,8.832,9.408,0.029875,0.04125
2017-03-03 08:42:00,6.95963,12.0197,1295.37,26.8744,30.5014,1445.37,0.253,0.326,184.32,1.328,0.225,0.209,0.04025,0.0415,14.912,-0.00126563,0.00384375,0.0074375,0.0245,0.05525,16.896,0.029375,0.012875,0.0118125,0.042,0.036,8.96,9.536,0.030125,0.04225
2017-03-03 08:43:00,6.9852,12.07,1317.64,26.9003,30.5833,1484.93,0.251,0.318,184.32,1.328,0.223,0.207,0.042,0.03625,14.912,0.00367188,0.00314063,0.00746875,0.024875,0.0545,16.64,0.027375,0.0145625,0.0133125,0.03025,0.037,8.832,9.408,0.030125,0.043
2017-03-03 08:44:00,7.01728,12.1588,1300.76,26.9464,30.6162,1447.71,0.256,0.322,193.536,1.328,0.231,0.211,0.04075,0.03375,14.848,0.00169531,0.00446875,0.0066875,0.02675,0.062,16.64,0.031875,0.0129375,0.011875,0.044,0.034,8.896,9.28,0.03,0.04275
2017-03-03 08:45:00,6.91504,12.2837,1345.54,26.9333,30.843,1503.68,0.247,0.316,193.536,1.32,0.227,0.208,0.045,0.04125,14.848,0.000259766,0.00428125,0.0065625,0.025,0.058,16.512,0.026625,0.013,0.011375,0.0305,0.0335,8.768,9.408,0.030125,0.04225
2017-03-03 08:46:00,7.03978,12.4537,1319.52,26.9064,30.8974,1545.59,0.256,0.32,193.536,1.328,0.227,0.209,0.04525,0.04825,14.912,0.011625,0.00528125,0.00264063,0.031125,0.05975,17.28,0.026875,0.013,0.011625,0.0445,0.03375,8.832,9.344,0.029125,0.0435
2017-03-03 08:47:00,7.15635,12.5522,1328.89,26.9153,30.8877,1540.9,0.253,0.322,194.56,1.32,0.223,0.211,0.04575,0.03925,14.912,0.00575,0.0056875,0.0054375,0.024375,0.0595,17.152,0.030625,0.012375,0.008875,0.04225,0.0355,8.96,9.344,0.026875,0.03975
2017-03-03 08:48:00,7.23593,12.6115,1354.92,26.9659,30.8805,1520.09,0.255,0.314,195.584,1.32,0.228,0.204,0.0425,0.03625,14.912,0.000125977,0.00320313,0.0025625,0.023625,0.06225,17.152,0.033,0.01225,0.01075,0.028375,0.03125,9.024,9.408,0.0285,0.04075
2017-03-03 08:49:00,7.18999,12.6387,1327.02,27.0426,30.9454,1498.99,0.253,0.314,207.872,1.328,0.222,0.205,0.04325,0.04025,14.784,-0.000170898,0.004625,0.0056875,0.0245,0.06325,17.28,0.0315,0.0118125,0.0113125,0.029125,0.034,8.96,9.408,0.03,0.043
2017-03-03 08:50:00,7.01033,12.6689,1321.39,27.0533,31.1812,1520.09,0.251,0.316,210.944,1.32,0.223,0.21,0.04375,0.03775,14.848,0.00234375,0.004875,0.008,0.027,0.0555,17.92,0.029875,0.0149375,0.0109375,0.04125,0.03525,8.704,9.408,0.029625,0.04275
2017-03-03 08:51:00,7.17576,12.6925,1308.26,27.0683,31.1273,1534.16,0.252,0.316,219.136,1.32,0.223,0.205,0.0425,0.03425,14.976,0.00553125,0.0048125,0.00728125,0.0225,0.063,18.816,0.03,0.011875,0.011375,0.02875,0.033,8.64,9.344,0.029625,0.04275
2017-03-03 08:52:00,6.92793,12.7012,1298.89,27.1194,31.2616,1540.9,0.252,0.318,219.136,1.32,0.221,0.207,0.04575,0.03825,14.912,0.00603125,0.00425,0.0071875,0.025125,0.05975,19.072,0.03025,0.01425,0.012125,0.0405,0.033,8.704,9.408,0.0295,0.042
2017-03-03 08:53:00,6.8244,12.7221,1323.27,27.1724,31.3969,1622.66,0.258,0.318,219.136,1.328,0.235,0.222,0.04425,0.03775,14.912,0.00190625,0.0044375,0.00775,0.0275,0.05975,20.352,0.035,0.0145625,0.0109375,0.041,0.03525,8.832,9.344,0.03125,0.04325
2017-03-03 08:54:00,6.84733,12.7427,1280.37,27.1813,31.3634,1587.78,0.254,0.318,218.112,1.32,0.236,0.221,0.0435,0.035,14.848,-4.29688E-05,0.003875,0.0069375,0.0275,0.06175,21.632,0.030625,0.0145,0.0126875,0.04175,0.0335,8.832,9.344,0.03125,0.0425
2017-03-03 08:55:00,6.87208,12.7555,1323.27,27.2748,31.2971,1671.59,0.258,0.324,218.112,1.336,0.242,0.223,0.0405,0.04025,14.848,0.00382813,0.0029375,0.0071875,0.02575,0.05525,22.144,0.03325,0.0145625,0.00675,0.04125,0.0345,8.832,9.344,0.030125,0.044
2017-03-03 08:56:00,6.88276,12.7506,1323.27,27.3342,31.3006,1676.28,0.256,0.316,219.136,1.336,0.239,0.219,0.04675,0.0375,14.912,-0.0043125,0.00329688,0.00684375,0.02875,0.0605,22.016,0.03125,0.0133125,0.012875,0.029,0.03375,8.832,9.344,0.030125,0.04375
2017-03-03 08:57:00,6.89696,12.7658,1304.51,27.3555,31.3752,1587.78,0.258,0.318,218.112,1.32,0.24,0.223,0.0445,0.039,14.848,0.0079375,0.0049375,0.0073125,0.02775,0.0625,21.888,0.032,0.014375,0.011875,0.029125,0.0325,8.832,9.344,0.030125,0.04225
2017-03-03 08:58:00,6.91912,12.8025,1342.02,27.359,31.422,1676.28,0.252,0.32,218.112,1.328,0.235,0.223,0.0395,0.039,14.912,0.00239063,0.00273438,0.00521875,0.032,0.0595,22.016,0.0275,0.0130625,0.0093125,0.029375,0.03225,8.768,9.344,0.028875,0.042
2017-03-03 08:59:00,6.93941,12.8174,1278.49,27.3829,31.4303,1632.03,0.254,0.316,218.112,1.328,0.239,0.22,0.04475,0.0395,14.912,0.00251563,0.00484375,0.00759375,0.026375,0.05975,22.4,0.0325,0.0139375,0.0113125,0.04075,0.03325,8.832,9.472,0.030375,0.044
2017-03-03 09:00:00,6.98292,12.8275,1304.51,27.3983,31.4073,1641.41,0.252,0.318,218.112,0.32,0.235,0.221,0.044,0.04,14.912,0.004,0.0054375,0.00703125,0.02925,0.06225,22.144,0.028625,0.0129375,0.01075,0.029125,0.0335,8.704,9.344,0.02975,0.044
2017-03-03 09:01:00,6.97388,12.8216,1328.89,27.4037,31.436,1666.9,0.252,0.32,218.112,0.322,0.237,0.224,0.056,0.0355,14.912,-0.00359375,-0.0055,0.00571875,0.029125,0.04125,22.4,0.03475,0.0131875,0.011125,0.0405,0.03425,8.768,9.344,0.031375,0.04475
2017-03-03 09:02:00,6.9813,12.8194,1297.01,27.4299,31.401,1606.25,0.252,0.312,217.088,0.324,0.235,0.219,0.039,0.0395,14.848,0.00102344,0.00220313,0.0084375,0.02675,0.05775,22.272,0.03425,0.01125,0.013125,0.043,0.03525,8.768,9.28,0.030125,0.043
2017-03-03 09:03:00,7.00052,12.8301,1349.29,27.475,31.4549,1676.28,0.249,0.316,218.112,0.322,0.233,0.219,0.04075,0.04225,14.848,-0.00248438,0.00160938,0.00434375,0.017625,0.05325,22.016,0.0315,0.012125,0.0088125,0.0285,0.0335,8.768,9.344,0.028375,0.042
2017-03-03 09:04:00,7.00214,12.8795,1325.14,27.4734,31.4689,1650.79,0.247,0.31,219.136,0.316,0.235,0.218,0.03725,0.03225,14.848,0.00259375,0.0035625,0.00259375,0.028875,0.0615,21.76,0.026125,0.014375,0.01225,0.029375,0.03675,8.832,9.344,0.02975,0.04425
2017-03-03 09:05:00,6.98501,12.9393,1306.39,27.4453,31.5642,1615.62,0.25,0.316,223.232,0.324,0.235,0.214,0.0475,0.04025,14.912,-0.00314063,0.0065,0.0040625,0.021625,0.072,22.016,0.02375,0.013875,0.013375,0.042,0.0305,8.832,9.344,0.030625,0.0445
2017-03-03 09:06:00,6.96191,12.9643,1308.26,27.4458,31.6337,1608.59,0.251,0.314,222.208,0.324,0.234,0.218,0.048,0.04175,14.848,0.00167969,0.00323438,0.00715625,0.024375,0.06,22.656,0.028375,0.01625,0.0115625,0.04275,0.031625,8.96,9.344,0.029625,0.04375
2017-03-03 09:07:00,6.97807,12.9954,1293.49,27.4836,31.5933,1606.25,0.253,0.32,223.232,0.32,0.231,0.22,0.06125,0.035,14.912,-0.009125,0.00267188,0.00471875,0.021875,0.06325,23.296,0.027625,0.012125,0.0109375,0.028125,0.0355,8.704,9.344,0.02975,0.04325
2017-03-03 09:08:00,7.00814,13.0151,1315.77,27.51,31.5744,1688,0.252,0.32,225.28,0.322,0.236,0.222,0.042,0.04,14.912,-0.0036875,0.00578125,0.00875,0.023375,0.061,24.192,0.0325,0.0141875,0.0105625,0.028625,0.033,8.896,9.344,0.030125,0.04325
2017-03-03 09:09:00,6.99519,13.0761,1302.64,27.546,31.5786,1639.07,0.242,0.312,227.328,0.328,0.234,0.219,0.05125,0.034,14.848,-0.00290625,0.0026875,0.00665625,0.0335,0.06025,24.064,0.03075,0.0140625,0.011,0.0415,0.035,8.768,9.344,0.030625,0.043
2017-03-03 09:10:00,6.98672,13.2046,1338.27,27.5734,31.6734,1762.73,0.252,0.312,227.328,0.32,0.235,0.224,0.04925,0.0335,14.784,0.0075625,0.00421875,0.0065,0.023125,0.06025,25.6,0.03275,0.0138125,0.0138125,0.04025,0.0335,8.832,9.408,0.0315,0.04375
2017-03-03 09:11:00,7.09444,13.3419,1338.27,27.6012,31.6482,1774.45,0.247,0.316,233.472,0.32,0.233,0.218,0.049,0.034,14.784,0.015375,0.00428125,0.00728125,0.02575,0.06175,26.24,0.03075,0.0145625,0.0116875,0.02825,0.03425,8.768,9.408,0.031875,0.043
2017-03-03 09:12:00,7.11081,13.4098,1308.26,27.6189,31.7148,1713.79,0.254,0.316,233.472,0.324,0.237,0.222,0.0435,0.0375,14.848,-0.0155625,0.00379688,0.00690625,0.025625,0.063,26.112,0.03,0.013625,0.0118125,0.0285,0.03325,8.896,9.28,0.030625,0.04275
2017-03-03 09:13:00,7.12575,13.4192,1343.66,27.6747,31.757,1806.98,0.249,0.314,233.472,0.324,0.234,0.221,0.0405,0.0335,14.848,-0.013125,0.00303125,0.00784375,0.02775,0.0615,27.52,0.034,0.017125,0.0114375,0.04175,0.0325,8.832,9.28,0.02825,0.04275
2017-03-03 09:14:00,7.12997,13.4297,1304.51,27.6748,31.7495,1727.56,0.249,1.464,234.496,0.324,0.236,0.218,0.047,0.036,14.912,-0.0143125,0.00509375,0.007375,0.024375,0.0615,28.16,0.031375,0.0145625,0.0120625,0.04025,0.03325,8.768,9.408,0.03175,0.04425
2017-03-03 09:15:00,7.12968,13.425,1313.89,27.7217,31.7459,1725.22,0.251,1.448,235.52,0.32,0.231,0.22,0.0405,0.03425,14.848,-0.022375,0.00478125,0.00753125,0.026,0.062,27.904,0.028875,0.0139375,0.011875,0.04025,0.032,8.64,9.408,0.031375,0.0435
2017-03-03 09:16:00,7.10248,13.4394,1340.15,27.761,31.8065,1785.88,0.254,1.464,237.568,0.322,0.236,0.222,0.04075,0.033,14.848,-0.0175,0.00207813,0.0040625,0.026875,0.06025,27.648,0.029,0.01225,0.010625,0.027625,0.031625,8.832,9.344,0.02975,0.041
2017-03-03 09:17:00,7.12882,13.4774,1332.64,27.7526,31.8666,1774.45,0.248,1.456,240.64,0.32,0.237,0.219,0.0425,0.03625,14.912,0.0114375,0.0050625,0.00659375,0.026375,0.0635,28.16,0.031375,0.0150625,0.0124375,0.04,0.0325,8.768,9.408,0.030375,0.04225
2017-03-03 09:18:00,7.09683,13.526,1338.27,27.7428,31.9132,1846.83,0.252,1.456,240.64,0.322,0.237,0.218,0.04525,0.0385,14.912,0.0109375,0.00490625,0.0070625,0.028375,0.06075,28.672,0.03275,0.0136875,0.0115,0.04075,0.03225,8.64,9.408,0.030125,0.043
2017-03-03 09:19:00,7.12575,13.5719,1330.77,27.7791,31.8662,1825.73,0.251,1.456,241.664,0.324,0.236,0.218,0.0445,0.0365,14.784,0.0115,0.00403125,0.00675,0.0245,0.064,28.672,0.028625,0.013875,0.0126875,0.04,0.0325,8.832,9.344,0.030375,0.04325
2017-03-03 09:20:00,7.14848,13.5989,1343.66,27.8437,31.9343,1839.8,0.246,1.448,242.688,0.32,0.238,0.219,0.0435,0.041,14.848,0.016375,0.004875,0.00784375,0.025875,0.0635,29.312,0.031625,0.0143125,0.01225,0.0395,0.03275,8.896,9.344,0.0305,0.043
2017-03-03 09:21:00,7.14321,13.6376,1325.14,27.8574,31.9647,1772.11,0.249,1.456,245.76,0.324,0.234,0.22,0.0435,0.0365,14.784,-0.011375,0.00559375,0.00715625,0.02525,0.06175,30.08,0.03175,0.013,0.011375,0.03975,0.033,8.896,9.28,0.031,0.0435
2017-03-03 09:22:00,7.11713,13.6751,1312.01,27.8856,32.0284,1758.04,0.251,1.448,245.76,0.318,0.24,0.226,0.0435,0.0375,14.784,-0.016125,0.004,0.006875,0.02975,0.0625,30.08,0.030375,0.0145,0.013,0.028625,0.033,8.96,9.344,0.031125,0.042
2017-03-03 09:23:00,7.15453,13.7002,1334.52,27.8754,32.0389,1846.83,0.251,1.448,246.784,0.318,0.236,0.216,0.045,0.038,14.784,0.016625,0.00484375,0.00640625,0.03,0.06125,30.08,0.03675,0.01525,0.0129375,0.041,0.03275,8.832,9.408,0.0325,0.04325
2017-03-03 09:24:00,7.17672,13.7208,1330.77,27.9024,32.0399,1799.95,0.248,1.448,247.808,0.32,0.233,0.222,0.04525,0.0335,14.848,-0.024625,0.00446875,0.00578125,0.025625,0.061,30.208,0.02825,0.0146875,0.0111875,0.04025,0.03275,8.96,9.344,0.0305,0.0425
2017-03-03 09:25:00,7.18047,13.7416,1312.01,27.9061,32.0624,1741.63,0.249,1.448,248.832,0.32,0.238,0.216,0.04175,0.041,14.848,-0.0225,0.00475,0.00753125,0.02725,0.062,30.08,0.030875,0.0136875,0.0110625,0.04025,0.034,8.704,9.408,0.031,0.0425
2017-03-03 09:26:00,7.19317,13.744,1345.54,27.9677,32.104,1848.88,0.25,1.456,247.808,0.322,0.236,0.217,0.045,0.03625,14.848,-0.0065625,0.00382813,0.00653125,0.025625,0.0625,30.08,0.03225,0.014,0.0121875,0.0395,0.0325,8.704,9.344,0.030625,0.044
2017-03-03 09:27:00,7.1998,13.7536,1338.27,28.0012,32.1544,1862.95,0.245,1.448,248.832,0.32,0.236,0.216,0.045,0.03625,14.784,0.014125,0.00509375,0.006,0.026625,0.06175,30.08,0.031,0.014,0.0113125,0.03975,0.033,8.896,9.344,0.03,0.044
2017-03-03 09:28:00,7.22041,13.8299,1330.77,28.0121,32.1805,1785.88,0.251,1.448,252.928,0.322,0.231,0.218,0.045,0.03575,14.976,-0.006125,0.004125,0.00525,0.027,0.061,29.952,0.031125,0.013,0.01125,0.04,0.0325,8.832,9.344,0.031125,0.04225
2017-03-03 09:29:00,7.22475,13.8651,1371.79,28.014,32.2382,1860.6,0.248,1.448,253.952,0.32,0.233,0.216,0.04725,0.0395,14.848,-0.023375,0.0063125,0.00571875,0.02575,0.064,30.08,0.0335,0.01825,0.012875,0.0405,0.03325,8.768,9.344,0.029,0.04025
2017-03-03 09:30:00,7.20548,13.9037,1319.52,27.917,32.2622,1797.6,0.247,1.448,254.976,0.32,0.23,0.216,0.0425,0.0385,14.784,0.0086875,0.0045625,0.00703125,0.026625,0.06275,30.08,0.03225,0.0145625,0.0129375,0.368,0.033,8.896,9.408,0.226,0.04325
2017-03-03 09:31:00,9.4002,13.9172,2444.79,26.9988,30.6959,3703.83,0.245,1.44,253.952,0.314,0.229,0.215,0.043,0.03525,14.592,-0.0154375,14.208,0.006625,0.02325,0.06225,30.08,0.0355,30.72,0.011375,8.192,8.192,8.896,9.344,9.216,8.704
2017-03-03 09:32:00,10.2308,13.9559,2524.97,26.5652,29.4356,3809.03,0.256,1.448,252.928,0.32,54.272,0.212,0.038,0.03575,14.72,-0.00340625,14.272,0.00571875,0.019,0.06375,30.08,0.03225,30.72,0.011125,8.128,8.256,9.088,9.344,9.28,8.64
2017-03-03 09:33:00,10.0194,13.8115,2489.57,26.3892,29.147,3634.08,0.247,1.448,250.88,0.326,95.744,0.211,0.04325,0.03925,14.592,0.0195,14.272,0.00696875,0.028625,0.06325,30.08,0.03175,30.72,0.0100625,8.384,8.64,8.832,9.344,9.216,8.64
2017-03-03 09:34:00,9.90902,13.6871,2526.84,26.2613,29.3135,3846.25,0.241,1.432,246.784,0.316,165.888,0.209,0.039,0.03525,14.656,0.0153125,14.336,0.00396875,0.02375,0.06075,30.08,0.02975,30.848,0.013375,8.32,8.448,8.896,9.408,9.216,8.576
2017-03-03 09:35:00,8.82987,13.787,2519.34,26.2892,29.9564,3722.58,0.248,1.448,246.784,0.32,87.04,0.21,0.04375,0.0355,14.656,-0.01925,14.336,0.0075,0.024625,0.0645,30.08,0.028875,30.72,0.010125,8.16,8.096,9.024,9.344,9.216,8.576
2017-03-03 09:36:00,8.79246,13.8531,2554.74,26.4087,29.1513,3834.52,0.246,1.44,247.808,0.316,167.936,0.207,0.04575,0.037,14.592,-0.0055625,14.272,0.0084375,0.0255,0.061,30.08,0.0295,30.72,0.0121875,8.16,8.256,9.024,9.408,9.28,8.704
2017-03-03 09:37:00,8.45503,13.8757,2521.22,26.4051,29.6185,3762.14,0.243,1.432,245.76,0.318,154.624,0.206,0.052,0.03525,14.656,0.00740625,14.336,0.0098125,0.025875,0.06325,30.08,0.030375,30.72,0.011125,8.32,8.16,8.96,9.408,9.28,8.576
2017-03-03 09:38:00,8.88528,13.9411,2543.72,26.3495,29.7987,3759.8,0.245,1.44,245.76,0.316,103.936,0.207,0.044,0.03925,14.656,-0.0124375,14.336,0.00546875,0.022625,0.06275,29.696,0.03375,30.848,0.0089375,8.192,8.384,8.896,9.408,9.28,8.64
2017-03-03 09:39:00,8.78018,13.9481,2565.99,26.3363,29.2471,3797.31,0.246,1.448,245.76,0.324,163.84,0.208,0.05075,0.0395,14.656,-0.0149375,14.272,0.014,0.02925,0.0665,29.568,0.033,30.208,0.0155,8.256,8.64,8.96,9.344,9.216,8.64
2017-03-03 09:40:00,8.49135,14.1091,2524.97,26.3397,29.6209,3708.52,0.246,0.306,246.784,0.318,164.864,0.204,0.04425,0.03325,14.656,0.01375,14.272,0.0066875,0.0265,0.06375,29.184,0.027875,30.08,0.0108125,8.32,8.192,9.088,9.472,9.28,8.576
2017-03-03 09:41:00,8.88876,14.0754,2532.47,26.3602,29.8721,3673.64,0.253,0.314,251.904,0.32,101.888,0.209,0.0325,0.04475,14.72,0.0124375,14.272,0.0096875,0.0285,0.065,29.056,0.0325,29.696,0.0135625,8.16,8.192,8.704,9.408,9.344,8.64
2017-03-03 09:42:00,8.77242,14.0822,2519.34,26.3472,29.3727,3624.71,0.245,0.304,251.904,0.314,150.528,0.205,0.0395,0.029875,14.592,-0.00225,14.336,0.008625,0.03675,0.0595,28.8,0.03625,29.44,0.017125,8.128,8.384,8.832,9.344,9.344,8.64
2017-03-03 09:43:00,8.44998,14.1453,2560.37,26.338,29.5601,3785.59,0.241,0.302,251.904,0.318,176.128,0.203,0.0525,0.0315,14.656,-0.0255,14.272,0.00740625,0.026,0.071,28.672,0.03325,29.312,0.006625,8.064,8.256,8.896,9.408,9.28,8.704
2017-03-03 09:44:00,8.76372,14.1925,2586.62,26.3339,29.9231,3743.68,0.246,0.31,252.928,0.314,95.232,0.209,0.03925,0.03575,14.656,-0.00728125,14.272,0.00825,0.027125,0.06075,28.16,0.037,28.928,0.013375,8.256,8.192,8.832,9.344,9.216,8.704
2017-03-03 09:45:00,8.9737,14.2603,2554.74,26.3296,29.4877,3697.09,0.246,0.308,253.952,0.322,152.576,0.209,0.04275,0.036,14.656,0.008625,14.272,0.0064375,0.0255,0.0625,28.032,0.029625,28.544,0.013375,8.384,8.32,8.896,9.344,9.28,8.576
2017-03-03 09:46:00,8.78585,14.2778,2918.81,26.3337,28.792,5460.9,0.243,0.304,252.928,0.316,195.584,0.204,0.052,0.03525,14.528,0.00875,12.032,11.904,0.029125,0.0705,27.648,0.0345,28.544,28.16,8.192,8.192,8.768,9.344,9.216,8.512
2017-03-03 09:47:00,9.11801,14.2697,2886.93,26.3493,28.955,5257.82,0.246,0.312,251.904,0.312,117.248,50.688,0.03325,0.0345,14.528,0.0126875,12.032,11.904,0.027625,0.06125,27.52,0.030125,28.032,27.776,8.16,8.256,8.832,9.408,9.28,8.576
2017-03-03 09:48:00,9.46258,14.303,2898.18,26.4312,29.014,5325.51,0.243,0.308,252.928,0.314,149.504,85.504,0.0455,0.037,14.528,0.017125,12.032,11.904,0.031,0.062,27.136,0.031,27.776,27.648,8.192,8.256,8.704,9.472,9.28,8.576
2017-03-03 09:49:00,9.12111,14.3761,2898.18,26.5733,28.977,5234.67,0.246,0.314,254.976,0.304,192.512,167.936,0.04925,0.030125,14.528,-0.00675,12.032,11.84,0.028,0.05875,26.88,0.023625,27.52,27.264,8.128,8.384,9.024,9.408,9.28,8.576
2017-03-03 09:50:00,8.09243,14.4798,2881.3,26.5387,30.006,5255.48,0.239,0.308,256,0.316,138.24,189.44,0.0425,0.0365,14.464,0.010625,12.032,11.84,0.0255,0.06225,26.624,0.030625,27.392,27.136,8.128,8.384,9.024,9.408,9.344,8.448
