time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-03 09:51:00,7.60925,14.5144,2933.58,26.4858,30.1615,5316.14,0.252,0.304,256,0.31,155.648,204.8,0.0505,0.0355,14.528,0.0063125,12.032,11.84,0.028375,0.0575,26.496,0.03425,27.136,26.88,8,8.384,8.896,9.472,9.024,8.512
2017-03-03 09:52:00,7.43782,14.5101,2929.83,26.4993,30.1836,5262.51,0.25,0.306,256,0.32,175.104,194.56,0.0485,0.03225,14.464,-0.0105625,11.968,11.904,0.031375,0.062,26.368,0.02725,26.88,26.624,8.064,8.16,8.832,9.408,9.088,8.512
2017-03-03 09:53:00,7.31963,14.4852,2875.91,26.5624,30.4506,5176.36,1.288,0.314,257.024,0.316,149.504,200.704,0.048,0.03675,14.464,0.011,12.032,11.904,0.02475,0.0615,25.984,0.02725,26.624,26.496,8.192,8.256,8.896,9.472,9.216,8.512
2017-03-03 09:54:00,7.40255,14.3949,2892.56,26.7891,30.5735,5227.64,1.28,0.308,257.024,0.318,173.056,201.728,0.0395,0.035,14.528,0.00778125,12.032,11.84,0.037,0.05925,25.728,0.028875,26.368,26.112,8.096,8.384,9.024,9.344,9.344,8.704
2017-03-03 09:55:00,7.17711,14.3124,2894.43,26.9509,30.6599,5169.32,1.28,0.308,257.024,0.308,152.576,201.728,0.04275,0.0445,14.592,0.000617188,12.032,11.904,0.020625,0.0575,25.472,0.031375,26.112,25.984,7.968,8.384,8.896,9.344,9.216,8.64
2017-03-03 09:56:00,7.28527,14.2609,2875.91,27.0044,30.83,5145.88,1.288,0.306,256,0.318,162.816,202.752,0.04075,0.0395,14.528,0.00059375,12.032,11.84,0.023875,0.0615,25.344,0.030125,25.856,25.728,8.096,8.384,9.024,9.344,9.024,8.576
2017-03-03 09:57:00,7.1386,14.2214,2896.31,27.0096,30.8142,5087.56,1.288,0.314,256,0.316,158.72,202.752,0.03925,0.03675,14.528,0.013875,12.032,11.904,0.025375,0.06075,25.088,0.03025,25.6,25.6,8.16,8.192,9.024,9.344,9.152,8.576
2017-03-03 09:58:00,7.1552,14.1673,2911.31,26.9879,30.8078,5169.32,1.296,0.308,256,0.318,158.72,202.752,0.04575,0.03975,14.528,0.0149375,12.032,11.84,0.02925,0.0615,24.832,0.028875,25.472,25.344,8.128,8.192,8.896,9.408,9.088,8.384
2017-03-03 09:59:00,7.14081,14.0847,2866.53,26.941,30.7767,5059.43,1.288,0.314,252.928,0.318,153.6,201.728,0.04125,0.0375,14.592,0.00471875,12.032,11.84,0.02725,0.06225,24.576,0.030375,25.088,25.088,8.032,8.096,9.024,9.28,9.024,8.448
2017-03-03 10:00:00,7.14225,14.0084,2862.78,26.9192,30.7099,5141.19,1.288,0.314,252.928,0.318,153.6,201.728,0.04125,0.0375,14.592,0.00471875,12.032,11.84,0.02725,0.06225,24.576,0.030375,25.088,25.088,8.032,8.096,8.96,9.28,9.024,8.448
2017-03-03 10:01:00,7.0931,13.9231,3478.64,26.8924,30.6607,6403.61,1.288,0.314,251.904,0.318,148.48,199.68,16.32,0.042,13.504,0.0165,11.648,11.456,23.68,0.242,23.936,0.03,24.576,24.576,8.064,8.16,8.896,9.408,9.216,8.32
2017-03-03 10:02:00,8.37081,14.0366,3582.96,26.8471,29.7851,6494.45,1.28,1.312,252.928,0.318,146.432,192.512,16.256,0.0405,13.504,0.0073125,11.648,11.456,23.68,0.06325,23.936,0.02975,24.448,24.192,8.16,8.384,9.024,9.472,9.152,8.512
2017-03-03 10:03:00,8.32388,12.5825,3523.41,26.8946,29.753,6419.73,1.248,79.872,250.88,0.308,146.432,191.488,16.32,0.04125,13.44,0.0125625,11.648,11.456,23.552,0.07,23.552,0.03225,24.32,24.064,8.096,8.32,8.832,9.408,9.024,8.512
2017-03-03 10:04:00,8.36353,12.5703,3603.59,27.0024,29.8163,6573.86,1.24,83.968,250.88,0.31,146.432,192.512,16.32,0.04875,13.504,0.0093125,11.648,11.456,23.296,0.068,23.424,0.021875,23.936,24.064,8,8.448,8.832,9.344,9.152,8.576
2017-03-03 10:05:00,8.31273,12.5565,3547.56,26.8893,29.8219,6447.86,1.24,105.984,250.88,0.308,147.456,194.56,16.256,0.045,13.504,0.026375,11.648,11.456,23.168,0.073,23.296,0.031125,23.808,23.808,8.064,8.256,9.024,9.344,9.152,8.384
2017-03-03 10:06:00,7.70547,12.5856,3564.44,26.8187,30.0717,6478.04,1.24,156.672,248.832,0.308,146.432,193.536,16.32,0.04075,13.504,0.026,11.648,11.456,22.912,0.0715,23.04,0.024875,23.424,23.552,8,8.32,8.96,9.344,9.216,8.704
2017-03-03 10:07:00,7.08898,12.5558,3571.94,26.7959,30.384,6412.69,1.232,180.224,248.832,0.302,145.408,192.512,16.192,0.04325,13.44,0.018375,11.648,11.456,22.656,0.0715,22.912,0.03,23.424,23.296,8,8.064,8.768,9.408,9.216,8.64
2017-03-03 10:08:00,7.0209,12.5146,3545.69,26.7476,30.3907,6340.6,1.248,175.104,247.808,0.31,141.312,193.536,16.32,0.03475,13.504,0.0245,11.648,11.456,22.4,0.071,22.528,0.02475,23.04,23.168,8.096,8.32,8.896,9.344,9.216,8.448
2017-03-03 10:09:00,7.03206,12.5313,3540.06,26.7375,30.4095,6366.1,1.232,176.128,248.832,0.302,141.312,192.512,16.32,0.041,13.44,0.025875,11.648,11.456,22.272,0.079,22.4,0.026625,22.912,22.784,8.032,8.16,8.832,9.408,9.152,8.448
2017-03-03 10:10:00,7.01309,12.5566,3592.34,26.7966,30.4603,6408.3,1.248,178.176,248.832,0.306,141.312,192.512,16.256,0.04025,13.44,0.02975,11.648,11.456,22.016,0.0725,22.272,0.020375,22.784,22.528,8,8.32,8.832,9.408,9.152,8.512
2017-03-03 10:11:00,7.01242,12.4542,3551.31,26.8936,30.509,6347.64,1.248,178.176,246.784,0.308,142.336,192.512,16.256,0.03425,13.44,0.027,11.648,11.456,21.888,0.073,22.016,0.022875,22.528,22.272,8,8.128,8.96,9.344,9.024,8.512
2017-03-03 10:12:00,6.9698,12.3598,3575.69,26.9025,30.5889,6352.03,1.248,180.224,245.76,0.308,143.36,185.344,16.32,0.04025,13.44,0.020375,11.648,11.456,21.632,0.0735,21.76,0.03325,22.272,22.272,8.032,8.256,9.088,9.344,9.088,8.512
2017-03-03 10:13:00,6.93069,12.2357,3549.44,26.9052,30.5477,6172.4,1.24,180.224,245.76,0.306,142.336,185.344,16.256,0.03225,13.504,0.025625,11.648,11.456,21.504,0.078,21.376,0.025375,22.016,21.888,8.064,8.192,8.96,9.344,8.96,8.704
2017-03-03 10:14:00,6.90396,12.159,3538.18,26.9434,30.5562,6237.75,1.248,180.224,244.736,0.31,142.336,185.344,16.256,0.031875,13.504,0.03325,11.648,11.456,21.248,0.072,21.376,0.034,21.888,21.76,8.16,8.32,8.832,9.408,9.088,8.448
2017-03-03 10:15:00,6.89402,12.0798,3568.19,26.9314,30.5788,6293.72,1.248,179.2,242.688,0.312,142.336,186.368,16.256,0.03825,13.504,0.021375,11.648,11.456,20.992,0.07,21.248,0.02925,21.76,21.632,8.064,8.32,8.768,9.28,9.024,8.448
2017-03-03 10:16:00,6.84167,12.0508,3588.59,26.9155,30.5783,6214.6,1.256,180.224,241.664,0.308,142.336,186.368,16.256,0.038,13.504,0.02625,11.648,11.456,20.736,0.0685,20.992,0.0325,21.504,21.376,7.936,8.384,8.896,9.408,9.216,8.512
2017-03-03 10:17:00,6.76388,12.0169,3558.81,26.9316,30.5464,6277.6,1.264,178.176,240.64,0.31,141.312,178.176,16.32,0.03925,13.504,0.02125,11.648,11.456,20.608,0.075,20.736,0.031125,21.376,21.248,8.064,8.32,8.832,9.344,9.216,8.64
2017-03-03 10:18:00,6.75759,11.9775,3566.31,26.9232,30.5503,6137.53,1.248,179.2,240.64,0.304,141.312,179.2,16.256,0.049,13.504,0.023875,11.648,11.456,20.48,0.073,20.608,0.030625,20.992,20.864,8.096,8.384,8.832,9.344,9.216,8.64
2017-03-03 10:19:00,6.78221,11.9249,3564.44,26.8882,30.5264,6254.16,1.248,179.2,236.544,0.314,140.288,180.224,16.32,0.03875,13.44,0.029,11.648,11.456,20.224,0.068,20.352,0.030125,20.864,20.736,8.032,8.32,8.896,9.408,9.152,8.512
2017-03-03 10:20:00,6.75139,11.9109,3534.43,26.8546,30.4814,6074.52,0.23,178.176,236.544,0.308,140.288,180.224,16.256,0.03875,13.504,0.022625,11.648,11.456,19.968,0.0715,20.224,0.03075,20.736,20.608,8.192,8.384,8.768,9.344,9.024,8.448
2017-03-03 10:21:00,6.7134,11.8271,3555.06,26.8625,30.4336,6118.77,0.229,179.2,235.52,0.31,136.192,177.152,16.32,0.041,13.568,0.02325,11.648,11.456,19.84,0.0735,20.096,0.029375,20.352,20.352,8.192,8.448,8.96,9.408,9.024,8.576
2017-03-03 10:22:00,6.72474,11.8029,3573.82,26.86,30.4121,6128.15,0.229,178.176,231.424,0.312,135.168,172.032,16.256,0.04175,13.44,0.027625,11.648,11.456,19.584,0.071,19.84,0.03125,20.352,20.224,8.128,8.256,8.704,9.408,9.216,8.576
2017-03-03 10:23:00,6.76191,11.7503,3523.41,26.7908,30.3766,6013.86,0.231,178.176,231.424,0.31,135.168,172.032,16.256,0.04225,13.44,0.028,11.648,11.456,19.456,0.073,19.584,0.029875,20.096,19.968,8.16,8.384,8.768,9.408,9.28,8.448
2017-03-03 10:24:00,6.75402,11.7992,3525.29,26.7785,30.3037,5983.39,0.232,178.176,231.424,0.31,130.56,172.032,16.32,0.04075,13.504,0.022625,11.648,11.456,19.2,0.069,19.328,0.0305,19.84,19.584,8.128,8.32,8.896,9.408,9.28,8.704
2017-03-03 10:25:00,6.79699,11.7383,3517.79,26.7441,30.2812,5978.7,0.231,178.176,227.328,0.308,130.56,168.96,16.256,0.04075,13.504,0.02525,11.648,11.392,19.072,0.071,19.2,0.029875,19.712,19.712,8.096,8.16,8.832,9.344,9.152,8.448
2017-03-03 10:26:00,6.77648,11.7635,3555.06,26.6856,30.2581,5934.45,0.232,179.2,228.352,0.292,133.12,169.984,16.32,0.04075,13.504,0.021375,11.648,11.456,18.816,0.073,19.072,0.028875,19.456,19.2,8.128,8.128,8.96,9.408,9.152,8.448
2017-03-03 10:27:00,6.77789,11.7318,3558.81,26.6552,30.2357,6018.55,0.227,179.2,225.28,0.306,133.12,169.984,16.32,0.03925,13.504,0.021,11.648,11.456,18.688,0.0685,18.688,0.03275,19.2,19.072,8.096,8.096,8.896,9.344,9.088,8.448
2017-03-03 10:28:00,6.80499,11.7697,3570.07,26.6761,30.2315,5988.08,0.229,178.176,223.232,0.308,132.096,169.984,16.32,0.033,13.568,0.03625,11.648,11.456,18.56,0.0685,18.688,0.02475,19.2,19.072,8.128,8.16,8.896,9.408,9.088,8.576
2017-03-03 10:29:00,6.8179,11.7816,3527.17,26.6864,30.2259,5862.07,0.232,178.176,222.208,0.31,132.096,168.96,16.256,0.0425,13.504,0.02625,11.712,11.456,18.304,0.066,18.432,0.02425,18.816,18.816,8,8.128,9.088,9.344,9.152,8.512
2017-03-03 10:30:00,6.81234,11.7224,3529.04,26.6931,30.2487,5852.99,0.233,179.2,220.16,0.308,132.096,168.96,16.32,0.05025,13.504,0.023,11.648,11.456,18.176,0.0655,18.304,0.025875,18.56,18.56,8,8.192,8.832,9.408,9.216,8.64
2017-03-03 10:31:00,6.83402,11.7219,3594.21,26.6928,30.2649,5943.83,0.228,178.176,221.184,0.308,131.072,169.984,16.256,0.03875,13.504,0.021,11.648,11.456,17.92,0.0705,18.048,0.03275,18.56,18.432,7.968,8.16,8.896,9.408,9.152,8.576
2017-03-03 10:32:00,6.85564,12.0444,3573.82,26.6798,30.2615,5890.2,0.231,178.176,221.184,0.31,131.072,168.96,16.256,0.047,13.568,0.02275,11.648,11.456,17.792,0.073,17.92,0.0335,18.304,18.176,7.968,8.192,8.96,9.408,9.088,8.384
2017-03-03 10:33:00,6.93154,12.2981,3562.56,26.6795,30.2636,5822.51,0.234,179.2,222.208,0.312,131.072,168.96,16.256,0.04825,13.504,0.028125,11.648,11.456,17.536,0.0715,17.792,0.031625,18.176,18.048,8.096,8.256,8.896,9.344,9.088,8.512
2017-03-03 10:34:00,6.98035,12.3282,3547.56,26.6661,30.2879,5789.98,0.234,178.176,224.256,1.272,134.144,169.984,16.256,0.034,13.504,0.021,11.648,11.456,17.408,0.0725,17.536,0.026625,17.92,17.792,8.032,8.256,8.96,9.408,9.344,8.512
2017-03-03 10:35:00,6.97626,12.3042,3571.94,26.6442,30.3278,5794.38,0.231,180.224,226.304,1.28,134.144,172.032,16.256,0.04025,13.504,0.025,11.712,11.456,17.152,0.0725,17.28,0.02775,17.664,17.664,8.032,8.256,8.832,9.344,9.152,8.576
2017-03-03 10:36:00,6.98767,12.2949,3547.56,26.6466,30.3744,5745.44,0.232,179.2,226.304,1.272,134.144,178.176,16.192,0.04175,13.504,0.02175,11.648,11.456,17.024,0.0695,17.152,0.028,17.664,17.536,8.064,8.192,8.896,9.344,9.152,8.512
2017-03-03 10:37:00,6.96657,12.2864,3573.82,26.6674,30.4212,5845.95,0.235,179.2,225.28,1.272,134.144,177.152,16.256,0.04075,13.504,0.022125,11.648,11.456,16.896,0.0685,17.152,0.027625,17.408,17.28,8.128,8.448,8.896,9.344,9.024,8.448
2017-03-03 10:38:00,6.92481,12.3138,3558.81,26.6778,30.4513,5726.98,0.226,179.2,226.304,1.264,134.144,176.128,16.32,0.0385,13.504,0.020875,11.648,11.456,16.64,0.075,16.768,0.027375,17.152,17.152,8.16,8.256,9.024,9.408,9.152,8.384
2017-03-03 10:39:00,6.92699,12.3084,3553.19,26.7245,30.4932,5726.98,0.232,179.2,226.304,1.272,134.144,177.152,16.256,0.047,13.504,0.0255,11.648,11.392,16.512,0.073,16.768,0.0355,17.024,16.896,8.192,8.512,9.024,9.408,9.216,8.64
2017-03-03 10:40:00,6.96305,12.2984,3530.92,26.7302,30.5418,5677.75,0.23,180.224,226.304,1.272,137.216,177.152,16.192,0.042,13.504,0.025625,11.648,11.392,16.384,0.072,16.512,0.03,16.896,16.768,8.192,8.384,8.896,9.472,9.152,8.384
2017-03-03 10:41:00,6.9396,12.3255,3525.29,26.7295,30.5698,5584.56,0.232,180.224,228.352,1.272,137.216,176.128,16.256,0.0415,13.568,0.0285,11.648,11.456,16.256,0.072,16.384,0.029125,16.768,16.64,8.192,8.448,8.768,9.344,9.152,8.448
2017-03-03 10:42:00,6.9231,12.31,3553.19,26.7781,30.6156,5572.84,0.224,180.224,228.352,1.272,137.216,176.128,16.256,0.04,13.504,0.034,11.648,11.392,16.064,0.0685,16.192,0.03225,16.512,16.512,8.16,8.256,8.768,9.344,9.152,8.448
2017-03-03 10:43:00,6.92993,12.3015,3588.59,26.8085,30.6936,5724.63,0.23,180.224,228.352,1.272,137.216,176.128,16.384,0.0385,13.504,0.0265,11.648,11.456,15.936,0.07,16.064,0.03175,16.32,16.32,8.064,8.32,8.768,9.344,9.088,8.448
2017-03-03 10:44:00,6.947,12.3068,3566.31,26.8232,30.7236,5572.84,0.227,180.224,228.352,1.264,142.336,177.152,16.192,0.04975,13.504,0.0285,11.648,11.456,15.808,0.075,15.808,0.02425,16.256,16.192,8.096,8.192,8.96,9.344,9.024,8.576
2017-03-03 10:45:00,6.92926,12.3018,3590.46,26.8375,30.7449,5677.75,0.231,180.224,228.352,1.256,142.336,176.128,16.256,0.04075,13.504,0.0265,11.584,11.456,15.552,0.0695,15.68,0.0475,16,15.872,8.16,8.32,8.896,9.344,9.088,8.576
2017-03-03 10:46:00,6.91656,12.3117,3530.92,26.8699,30.7964,5545,0.235,180.224,229.376,1.272,139.264,176.128,16.256,0.0395,13.504,0.02525,11.648,11.456,15.488,0.069,15.552,0.027375,15.936,15.808,8.128,8.32,8.96,9.408,9.28,8.576
2017-03-03 10:47:00,6.93163,12.3427,3584.83,26.8773,30.8042,5612.4,0.23,181.248,229.376,1.28,139.264,177.152,16.256,0.04,13.568,0.024375,11.648,11.456,15.296,0.0695,15.36,0.02975,15.68,15.616,8.128,8.16,8.704,9.28,9.28,8.384
2017-03-03 10:48:00,6.97141,12.3409,3581.08,26.8975,30.8611,5593.94,0.233,180.224,229.376,1.272,139.264,177.152,16.256,0.0395,13.504,0.0265,11.648,11.456,15.104,0.0705,15.168,0.0315,15.488,15.424,8.096,8.384,8.832,9.408,8.96,8.448
2017-03-03 10:49:00,7.00043,12.3332,3586.71,26.8886,30.8904,5565.81,0.231,180.224,229.376,1.272,139.264,177.152,16.256,0.039,13.568,0.02525,11.648,11.456,15.04,0.0695,15.104,0.0325,15.488,15.36,8.128,7.904,8.96,9.28,8.96,8.512
2017-03-03 10:50:00,6.93628,12.3346,3590.46,26.8904,30.9234,5530.93,0.232,185.344,229.376,1.272,139.264,176.128,16.32,0.039,13.504,0.027375,11.648,11.456,14.72,0.0715,14.912,0.0305,15.232,15.104,8.096,8.256,8.896,9.344,9.152,8.448
2017-03-03 10:51:00,6.93628,12.3699,3594.21,26.9081,30.9407,5516.87,0.221,185.344,229.376,1.272,139.264,177.152,16.256,0.04,13.568,0.03275,11.712,11.456,14.656,0.0675,14.72,0.02625,15.04,14.976,8.096,8.032,8.832,9.344,9.216,8.576
2017-03-03 10:52:00,6.9832,12.3592,3566.31,26.9182,30.9774,5395.55,0.232,185.344,228.352,1.272,139.264,178.176,16.256,0.03875,13.568,0.023125,11.648,11.456,14.528,0.075,14.592,0.0345,14.912,14.848,8.16,8.128,8.896,9.344,9.152,8.512
2017-03-03 10:53:00,7.00538,12.3651,3555.06,26.9265,30.9982,5367.42,0.23,187.392,229.376,1.272,140.288,178.176,16.256,0.04075,13.568,0.0275,11.648,11.456,14.272,0.069,14.4,0.03125,14.72,14.656,8.128,8.192,8.896,9.408,9.088,8.448
2017-03-03 10:54:00,6.95802,12.3628,3553.19,26.9571,31.0473,5306.76,0.236,188.416,230.4,1.28,142.336,179.2,16.32,0.03925,13.568,0.026875,11.648,11.456,14.208,0.071,14.272,0.0335,14.656,14.528,8.192,8.16,8.832,9.408,9.152,8.576
2017-03-03 10:55:00,6.92007,12.3774,3551.31,26.9273,31.1073,5306.76,0.232,187.392,230.4,1.264,143.36,182.272,16.256,0.04475,13.504,0.0315,11.648,11.456,14.08,0.07,14.08,0.03025,14.4,14.208,8.032,8.256,8.832,9.408,9.28,8.576
2017-03-03 10:56:00,6.93258,12.3739,3527.17,26.9179,31.1342,5229.98,0.232,187.392,230.4,1.272,142.336,185.344,16.256,0.04025,13.568,0.026,11.648,11.456,13.824,0.0715,13.888,0.030875,14.336,14.208,8.096,8.032,8.704,9.344,9.216,8.448
2017-03-03 10:57:00,6.94425,12.4054,3562.56,26.9413,31.1692,5288.3,0.232,187.392,230.4,1.272,143.36,184.32,16.256,0.0385,13.568,0.027625,11.648,11.456,13.76,0.073,13.824,0.02975,14.144,14.016,8.096,8.256,8.768,9.408,9.088,8.512
2017-03-03 10:58:00,6.90093,12.4142,3586.71,26.923,31.1968,5355.99,0.229,187.392,230.4,1.264,143.36,183.296,16.256,0.03825,13.568,0.031625,11.648,11.456,13.632,0.0745,13.632,0.03125,13.888,13.824,8.032,8.192,8.704,9.344,9.152,8.704
2017-03-03 10:59:00,6.90358,12.4036,3592.34,26.9111,31.201,5339.58,0.233,187.392,229.376,1.272,142.336,184.32,16.256,0.0465,13.504,0.032,11.648,11.456,13.376,0.0675,13.504,0.029375,13.888,13.696,8.128,8.192,9.024,9.344,9.216,8.384
2017-03-03 11:00:00,6.94416,12.4213,3562.56,26.9173,31.2489,5267.2,0.231,187.392,230.4,1.272,143.36,186.368,16.256,0.04375,13.504,0.03025,11.648,11.456,13.312,0.071,13.312,0.027875,13.696,13.632,8.128,8.192,8.704,9.28,9.152,8.448
2017-03-03 11:01:00,6.95631,12.4092,3547.56,26.9385,31.2725,5190.13,0.228,187.392,229.376,0.308,142.336,184.32,16.256,0.04175,13.568,0.0305,11.648,11.392,13.184,0.075,13.184,0.027,13.44,13.44,8.192,8.064,8.896,9.344,9.024,8.384
2017-03-03 11:02:00,6.90803,12.4092,3579.44,26.9932,31.3069,5267.2,0.229,188.416,232.448,0.312,143.36,184.32,16.192,0.03975,13.504,0.02875,11.584,11.456,12.992,0.072,13.056,0.0305,13.376,13.312,8.192,8.384,8.96,9.344,9.152,8.512
2017-03-03 11:03:00,6.91874,12.4249,3549.44,26.9716,31.3237,5174.01,0.23,187.392,231.424,0.31,143.36,184.32,16.256,0.042,13.504,0.022,11.648,11.392,12.8,0.071,12.928,0.02975,13.248,13.056,8.192,8.032,8.896,9.344,9.088,8.576
2017-03-03 11:04:00,6.96258,12.4286,3586.71,26.9901,31.3595,5162.29,0.231,187.392,234.496,0.314,140.288,184.32,16.192,0.0415,13.504,0.03575,11.648,11.392,12.672,0.067,12.864,0.030125,12.992,12.928,8.16,8.256,8.896,9.28,9.28,8.512
2017-03-03 11:05:00,6.98073,12.4067,3545.69,26.9822,31.3873,5040.97,0.231,187.392,235.52,0.304,140.288,181.248,16.192,0.0405,13.568,0.028625,11.648,11.392,12.544,0.073,12.672,0.0255,12.992,12.864,8.128,8,9.024,9.344,9.28,8.448
2017-03-03 11:06:00,6.94311,12.4019,3579.44,26.9921,31.3992,5155.26,0.23,187.392,235.52,0.312,140.288,182.272,16.256,0.0385,13.568,0.026375,11.648,11.392,12.48,0.0725,12.48,0.03,12.736,12.672,8.032,8.256,9.024,9.28,9.088,8.384
2017-03-03 11:07:00,6.95897,12.4218,3594.21,27.0083,31.4062,5115.4,0.23,187.392,235.52,0.312,140.288,180.224,16.192,0.035,13.568,0.026,11.648,11.456,12.288,0.067,12.352,0.0305,12.736,12.608,8.032,7.968,8.896,9.408,9.024,8.448
2017-03-03 11:08:00,7.00842,12.4103,3547.56,27.0079,31.4301,5038.63,0.232,187.392,237.568,0.308,140.288,181.248,16.256,0.04025,13.568,0.028875,11.648,11.392,12.096,0.075,12.224,0.03275,12.544,12.48,8.032,8.064,8.832,9.28,9.152,8.448
2017-03-03 11:09:00,6.99376,12.4478,3586.71,27.0423,31.4864,5099.29,0.235,187.392,238.592,0.312,140.288,180.224,16.256,0.03925,13.504,0.025625,11.648,11.456,11.968,0.0715,12.032,0.02925,12.288,12.288,7.968,8.16,8.832,9.408,9.152,8.448
2017-03-03 11:10:00,6.98739,12.4567,3571.94,27.0417,31.5242,5054.74,0.231,188.416,239.616,0.314,140.288,180.224,16.256,0.0405,13.504,0.0305,11.648,11.456,11.904,0.073,11.968,0.029375,12.224,12.16,8.032,8.064,8.832,9.344,9.152,8.448
2017-03-03 11:11:00,7.00995,12.4694,3571.94,27.0709,31.541,5066.47,0.234,188.416,239.616,0.312,140.288,182.272,16.192,0.03975,13.568,0.02775,11.648,11.392,11.776,0.0715,11.84,0.029375,12.096,12.032,8.096,8.256,8.832,9.344,9.152,8.384
2017-03-03 11:12:00,7.03549,12.4663,3558.81,27.1507,31.6329,4956.87,0.229,188.416,242.688,0.312,140.288,184.32,16.256,0.042,13.568,0.03,11.712,11.456,11.584,0.074,11.776,0.028625,11.968,11.904,8.064,8.096,8.832,9.408,9.216,8.64
2017-03-03 11:13:00,7.03301,12.487,3605.47,27.1801,31.7323,5048,0.23,189.44,241.664,0.312,140.288,185.344,16.256,0.041,13.504,0.03025,11.648,11.392,11.456,0.074,11.584,0.02925,11.712,11.776,8.128,8.32,8.704,9.472,9.024,8.576
2017-03-03 11:14:00,6.9871,12.5009,3568.19,27.1582,31.7429,4896.21,0.234,189.44,241.664,0.308,140.288,185.344,16.192,0.04025,13.504,0.028875,11.648,11.392,11.456,0.0695,11.584,0.029875,11.84,11.648,8.16,8.192,8.704,9.344,9.024,8.448
2017-03-03 11:15:00,6.98843,12.5083,3562.56,27.1873,31.7767,4929.03,0.234,190.464,243.712,0.314,140.288,186.368,16.256,0.03875,13.568,0.029125,11.648,11.456,11.456,0.071,11.584,0.02975,11.776,11.648,8.032,8.32,9.024,9.344,9.152,8.448
2017-03-03 11:16:00,7.01395,12.4992,3582.96,27.205,31.8128,4949.83,0.234,189.44,243.712,0.312,140.288,186.368,16.256,0.03975,13.504,0.03,11.648,11.392,11.52,0.072,11.584,0.027875,11.84,11.712,7.904,8.192,8.896,9.28,9.088,8.448
2017-03-03 11:17:00,7.02891,12.5075,3581.08,27.2785,31.8511,5003.46,0.234,190.464,244.736,0.312,140.288,186.368,16.192,0.03875,13.504,0.02825,11.648,11.456,11.52,0.0725,11.584,0.0325,11.776,11.776,7.968,8.32,8.896,9.344,9.216,8.576
2017-03-03 11:18:00,6.99443,12.5318,3540.06,27.3334,31.8844,4882.14,0.235,190.464,243.712,0.312,143.36,186.368,16.192,0.03975,13.568,0.027625,11.648,11.456,11.456,0.073,11.52,0.0315,11.776,11.712,8.096,8.256,8.768,9.344,9.088,8.576
2017-03-03 11:19:00,7.00062,12.5196,3577.57,27.3662,31.9107,4938.11,0.233,190.464,244.736,0.308,143.36,191.488,16.256,0.041,13.504,0.02825,11.648,11.456,11.456,0.0705,11.52,0.0315,11.84,11.648,8.096,8.256,8.832,9.344,9.024,8.32
2017-03-03 11:20:00,7.00071,12.5593,3547.56,27.3854,31.9662,4947.49,0.231,190.464,245.76,0.316,143.36,191.488,16.256,0.0395,13.568,0.03325,11.648,11.456,11.456,0.0735,11.52,0.02925,11.776,11.648,8.16,8.128,8.832,9.344,9.088,8.384
2017-03-03 11:21:00,6.99976,12.5619,3609.22,27.3883,32.0017,5024.56,0.236,191.488,245.76,0.312,143.36,190.464,16.192,0.04075,13.504,0.0315,11.648,11.456,11.392,0.071,11.52,0.0325,11.776,11.712,8.192,8.192,8.768,9.344,9.088,8.384
2017-03-03 11:22:00,6.97293,12.5564,3570.07,27.3919,32.0174,4949.83,0.237,194.56,248.832,0.31,143.36,191.488,16.256,0.0405,13.504,0.02925,11.648,11.456,11.456,0.071,11.52,0.029,11.84,11.712,8.096,8.16,8.832,9.408,9.088,8.448
2017-03-03 11:23:00,6.96581,12.5734,3611.09,27.4335,32.0695,5022.22,0.229,194.56,248.832,0.31,143.36,196.608,16.256,0.04,13.568,0.03025,11.712,11.456,11.456,0.0715,11.52,0.03275,11.776,11.712,8,8.192,9.024,9.344,9.28,8.512
2017-03-03 11:24:00,6.96866,12.5556,3586.71,27.4441,32.1332,5019.87,0.234,193.536,248.832,0.314,143.36,196.608,16.256,0.03825,13.568,0.0305,11.648,11.456,11.456,0.0735,11.584,0.031,11.84,11.712,8.032,8.128,8.704,9.408,9.152,8.448
2017-03-03 11:25:00,6.9564,12.5641,3592.34,27.4356,32.1447,4879.8,0.228,194.56,249.856,0.318,143.36,194.56,16.256,0.03575,13.504,0.0305,11.648,11.456,11.456,0.073,11.52,0.029875,11.776,11.776,8.16,8.192,8.768,9.344,9.088,8.512
2017-03-03 11:26:00,6.93173,12.5605,3560.69,27.4694,32.1395,4966.25,0.237,194.56,250.88,0.31,145.408,195.584,16.32,0.03925,13.504,0.032,11.648,11.456,11.456,0.072,11.52,0.03,11.84,11.648,8.16,8.192,8.768,9.344,9.088,8.512
2017-03-03 11:27:00,6.92414,12.5472,3599.84,27.4985,32.1894,5003.46,0.231,194.56,250.88,0.312,146.432,197.632,16.256,0.04,13.504,0.02725,11.648,11.456,11.456,0.0715,11.52,0.0285,11.776,11.712,8.096,8.192,8.768,9.344,9.152,8.512
2017-03-03 11:28:00,6.93448,12.5641,3590.46,27.5102,32.2227,4949.83,0.229,194.56,250.88,0.312,147.456,196.608,16.256,0.0405,13.504,0.02975,11.648,11.456,11.456,0.073,11.52,0.02975,11.776,11.712,8.096,8.32,8.832,9.28,9.024,8.512
2017-03-03 11:29:00,6.93192,12.5553,3622.34,27.5435,32.231,5052.69,0.232,193.536,249.856,0.308,147.456,195.584,16.192,0.0395,13.568,0.028375,11.648,11.392,11.456,0.0745,11.52,0.03025,11.712,11.712,8.032,8.384,8.896,9.408,8.96,8.384
2017-03-03 11:30:00,6.90349,12.585,3556.94,27.5652,32.2745,4917.31,0.23,194.56,249.856,0.312,147.456,195.584,16.256,0.041,13.568,0.029375,11.648,11.456,11.456,0.0725,11.584,0.031125,11.776,11.648,8,8.32,8.896,9.216,9.216,8.512
2017-03-03 11:31:00,6.91846,12.558,3562.56,27.5813,32.2864,4917.31,0.228,194.56,249.856,0.314,146.432,196.608,16.192,0.0395,13.568,0.033,11.648,11.456,11.456,0.0725,11.52,0.029625,11.84,11.712,8,8.192,8.832,9.344,9.28,8.512
2017-03-03 11:32:00,6.95137,12.5662,3611.09,27.6087,32.3136,4989.69,0.23,195.584,250.88,0.308,146.432,196.608,16.192,0.038,13.568,0.026,11.648,11.456,11.456,0.0725,11.52,0.030125,11.776,11.712,8.128,8.192,8.64,9.28,9.024,8.576
2017-03-03 11:33:00,6.94843,12.5808,3579.44,27.617,32.348,4952.18,0.237,194.56,250.88,0.3,146.432,186.368,16.256,0.04125,13.568,0.03175,11.648,11.392,11.456,0.072,11.584,0.029375,11.776,11.712,8.16,8.064,8.768,9.408,9.152,8.448
2017-03-03 11:34:00,6.97075,12.5795,3556.94,27.6063,32.3014,4945.15,0.232,195.584,250.88,0.312,146.432,192.512,16.192,0.04125,13.568,0.030875,11.648,11.456,11.52,0.072,11.52,0.03275,11.776,11.712,8.032,8.128,8.768,9.344,9.152,8.512
2017-03-03 11:35:00,6.96847,12.589,3603.59,27.6439,32.3311,5022.22,0.232,197.632,250.88,0.312,146.432,193.536,16.192,0.0405,13.568,0.03025,11.648,11.456,11.456,0.071,11.584,0.029625,11.776,11.648,8.032,8.16,8.768,9.28,9.088,8.384
2017-03-03 11:36:00,6.98301,12.5967,3605.47,27.6547,32.3812,4982.66,0.233,195.584,252.928,0.312,146.432,193.536,16.192,0.03975,13.504,0.02925,11.712,11.392,11.456,0.0735,11.456,0.028625,11.712,11.648,7.936,8.192,8.96,9.28,9.088,8.384
2017-03-03 11:37:00,6.97921,12.6025,3612.97,27.6844,32.4089,5029.25,0.234,197.632,253.952,0.312,146.432,192.512,16.192,0.041,13.504,0.028375,11.648,11.456,11.456,0.072,11.52,0.027375,11.84,11.648,8.096,8.32,8.832,9.28,9.088,8.448
2017-03-03 11:38:00,6.94435,12.6104,3586.71,27.7049,32.4167,4907.93,0.234,198.656,253.952,0.298,146.432,192.512,16.256,0.0385,13.504,0.02725,11.648,11.456,11.456,0.0725,11.456,0.027625,11.84,11.712,8.192,8.32,8.896,9.344,9.152,8.384
2017-03-03 11:39:00,6.93182,12.6091,3596.09,27.7316,32.4532,4992.03,0.234,200.704,254.976,0.308,146.432,194.56,16.192,0.03975,13.568,0.02425,11.648,11.392,11.456,0.0735,11.52,0.029375,11.776,11.648,8.16,8.32,8.896,9.28,9.024,8.512
2017-03-03 11:40:00,6.95897,12.611,3590.46,27.7524,32.5173,4987.34,0.227,199.68,253.952,0.312,146.432,196.608,16.192,0.0395,13.568,0.028125,11.648,11.456,11.456,0.0755,11.52,0.026625,11.776,11.648,8.16,8.384,8.768,9.344,9.024,8.576
2017-03-03 11:41:00,6.95298,12.6087,3577.57,27.7435,32.5332,4898.55,0.229,198.656,253.952,0.31,146.432,195.584,16.256,0.043,13.504,0.0295,11.648,11.456,11.456,0.073,11.52,0.029375,11.776,11.712,8.16,8.256,8.896,9.28,9.088,8.32
2017-03-03 11:42:00,6.91675,12.6044,3622.34,27.7416,32.5178,5022.22,0.234,199.68,253.952,0.312,146.432,194.56,16.192,0.04075,13.504,0.0325,11.648,11.456,11.456,0.071,11.52,0.02825,11.776,11.648,8.192,8.32,8.96,9.344,9.216,8.576
2017-03-03 11:43:00,6.91533,12.5893,3618.59,27.7445,32.537,4994.08,0.233,200.704,253.952,0.314,147.456,196.608,16.256,0.042,13.568,0.028625,11.648,11.456,11.456,0.0745,11.52,0.031375,11.776,11.648,8.128,8.256,8.704,9.344,9.152,8.448
2017-03-03 11:44:00,6.94359,12.5821,3555.06,27.7564,32.55,4917.31,0.234,200.704,253.952,0.312,147.456,197.632,16.256,0.0415,13.568,0.031,11.648,11.392,11.456,0.0715,11.52,0.030875,11.776,11.648,8.032,8.256,8.832,9.344,9.152,8.512
2017-03-03 11:45:00,6.9415,12.5837,3627.74,27.8202,32.5795,5036.28,0.233,199.68,253.952,0.314,147.456,196.608,16.256,0.04175,13.504,0.02875,11.648,11.456,11.456,0.072,11.52,0.030125,11.776,11.648,8.064,8.192,8.768,9.344,9.216,8.512
2017-03-03 11:46:00,6.91476,12.5938,3590.46,27.807,32.6059,4968.59,0.236,199.68,253.952,0.312,147.456,195.584,16.32,0.0385,13.568,0.032,11.648,11.392,11.456,0.0725,11.584,0.03125,11.776,11.712,8.128,8.32,8.832,9.408,8.96,8.512
2017-03-03 11:47:00,6.90746,12.5971,3605.47,27.7853,32.5848,5022.22,0.234,199.68,253.952,0.31,147.456,197.632,16.256,0.0405,13.568,0.0305,11.648,11.456,11.456,0.0725,11.52,0.029125,11.776,11.712,8.192,8.192,8.96,9.28,9.024,8.512
2017-03-03 11:48:00,6.92632,12.5912,3573.82,27.8209,32.5688,4898.55,0.233,199.68,253.952,0.314,147.456,197.632,16.192,0.0405,13.568,0.02975,11.648,11.456,11.456,0.0755,11.52,0.03225,11.776,11.712,8.16,8.256,8.704,9.28,8.96,8.448
2017-03-03 11:49:00,6.93476,12.5925,3562.56,27.793,32.5678,4917.31,0.234,199.68,253.952,0.316,147.456,195.584,16.256,0.0375,13.568,0.031375,11.648,11.456,11.456,0.0735,11.52,0.029875,11.776,11.712,8.128,8.192,8.96,9.28,9.088,8.384
2017-03-03 11:50:00,6.90936,12.5875,3555.06,27.8326,32.5609,4924.34,0.236,200.704,253.952,0.318,147.456,195.584,16.256,0.04025,13.504,0.0315,11.648,11.456,11.456,0.0735,11.584,0.03125,11.776,11.712,8.064,8.128,8.96,9.344,9.152,8.448
2017-03-03 11:51:00,6.90756,12.5924,3538.18,27.8276,32.5644,4942.8,0.232,199.68,253.952,0.316,147.456,195.584,16.32,0.04,13.568,0.027875,11.648,11.456,11.392,0.074,11.584,0.02675,11.776,11.712,8,8.128,9.024,9.344,9.088,8.448
2017-03-03 11:52:00,6.92737,12.5906,3592.34,27.8266,32.5817,4952.18,0.23,200.704,254.976,0.316,147.456,196.608,16.192,0.0405,13.568,0.03325,11.648,11.456,11.456,0.072,11.584,0.02775,11.776,11.712,7.968,8.096,8.768,9.28,9.152,8.384
2017-03-03 11:53:00,6.92964,12.5906,3584.83,27.8259,32.6133,4985,0.23,200.704,254.976,0.312,147.456,195.584,16.256,0.04175,13.568,0.030125,11.648,11.456,11.392,0.074,11.52,0.033,11.776,11.712,8,8.192,8.832,9.344,9.152,8.448
2017-03-03 11:54:00,6.90453,12.5699,3626.1,27.7677,32.5876,4994.08,0.24,199.68,253.952,0.316,147.456,195.584,16.256,0.04275,13.44,0.026875,11.648,11.456,11.456,0.072,11.584,0.029875,11.84,11.648,8.192,8.192,8.832,9.344,9.28,8.448
2017-03-03 11:55:00,7.06747,12.5818,3558.81,27.7534,32.5334,4900.9,0.239,121.344,252.928,0.32,147.456,195.584,16.32,0.0405,13.568,0.023625,11.648,11.456,11.456,0.0695,11.52,0.0305,11.776,11.776,8.128,8.192,8.768,9.344,9.28,8.64
2017-03-03 11:56:00,8.52473,13.6749,3594.21,27.7862,31.5824,5036.28,0.254,1.192,251.904,0.328,147.456,195.584,16.256,0.03725,13.568,0.0125625,11.648,11.456,11.456,0.0645,11.584,0.029,11.776,11.712,8.256,8.192,8.832,9.344,9.152,8.704
2017-03-03 11:57:00,8.36353,13.6745,3196.85,27.7816,31.4868,4382.8,0.253,1.16,253.952,0.328,147.456,195.584,14.848,0.576,11.584,0.01275,12.032,11.776,11.456,0.494,11.456,0.030875,11.84,11.712,8.192,8.16,8.896,9.408,9.088,8.448
2017-03-03 11:58:00,7.30075,13.7405,3090.42,27.7232,32.3835,4214.89,0.254,0.438,262.144,0.328,148.48,195.584,13.888,0.04075,11.456,0.016,11.904,11.712,10.048,0.06025,10.112,0.030625,11.84,11.776,8.192,8.256,9.024,9.28,9.024,8.384
2017-03-03 11:59:00,8.56731,13.8597,3724.79,27.7035,31.9945,4877.45,0.256,0.436,254.976,0.332,152.576,195.584,16.896,0.03925,14.144,0.01425,11.52,11.328,11.328,0.0595,11.456,0.030875,11.84,11.712,8.16,8.32,8.96,9.28,9.024,8.576
2017-03-03 12:00:00,8.65024,13.9722,3879.75,27.5819,31.4117,4949.83,0.249,0.436,248.832,0.332,151.552,194.56,16.896,0.0375,14.144,0.0129375,11.584,11.328,11.328,0.0595,11.392,0.03075,11.776,11.712,8.064,8.384,8.96,9.408,9.216,8.32
2017-03-03 12:01:00,8.68037,13.9894,3663.37,27.4257,31.2489,4886.83,0.253,0.438,247.808,0.332,151.552,193.536,16.896,0.0395,14.144,0.00975,11.52,11.328,11.328,0.062,11.392,0.0325,11.776,11.712,8.064,8.384,8.768,9.408,9.088,8.64
2017-03-03 12:02:00,8.70397,14.1133,4051.36,27.4008,31.2383,4975.62,0.255,0.438,247.808,0.33,152.576,193.536,16.896,0.037,14.08,0.011375,11.52,11.328,11.392,0.05875,11.52,0.0345,11.776,11.712,8.192,8.256,8.896,9.408,9.152,8.512
2017-03-03 12:03:00,8.8285,14.1683,3881.63,27.4605,31.1542,4949.83,0.253,0.438,247.808,0.328,152.576,196.608,16.768,0.0405,14.144,0.0121875,11.584,11.328,11.456,0.06025,11.52,0.030875,11.776,11.712,8.192,8.192,8.832,9.344,9.216,8.576
2017-03-03 12:04:00,8.87906,14.2357,3819.97,27.4269,31.1428,4884.49,0.256,0.322,248.832,0.332,152.576,197.632,16.896,0.039,14.144,0.017,11.52,11.328,11.392,0.05925,11.52,0.03,11.84,11.776,8.096,8.128,8.896,9.408,9.152,8.384
2017-03-03 12:05:00,8.88243,14.3097,3739.79,27.3475,31.1261,4956.87,0.255,0.318,249.856,0.328,153.6,197.632,16.896,0.0385,14.144,0.0126875,11.52,11.328,11.392,0.061,11.52,0.0325,11.84,11.648,8.064,8.096,8.896,9.408,9.088,8.64
2017-03-03 12:06:00,7.60138,14.3748,3112.92,27.2875,31.4169,4224.27,0.252,0.318,264.192,0.328,155.648,199.68,13.952,0.038,11.456,0.0165,11.904,11.712,10.048,0.063,10.112,0.026,11.84,11.712,8,8.192,8.832,9.408,9.024,8.512
2017-03-03 12:07:00,7.62491,14.4603,3112.92,27.2905,31.9408,4182.36,0.253,0.316,274.432,0.33,162.816,209.92,13.952,0.03925,11.52,0.0141875,11.904,11.712,10.048,0.063,10.176,0.027625,11.84,11.648,8.032,8.128,8.704,9.408,9.088,8.512
2017-03-03 12:08:00,7.68085,14.6075,3170.59,27.2785,32.0513,4238.33,0.255,0.324,276.48,0.334,175.104,220.16,13.952,0.03975,11.456,0.013875,11.904,11.712,9.984,0.06125,10.112,0.02825,11.84,11.712,8,8.096,8.64,9.344,9.216,8.64
2017-03-03 12:09:00,7.61063,14.6812,3142.7,27.2134,32.2218,4245.37,0.255,0.32,278.528,0.33,174.08,221.184,13.952,0.0415,11.456,0.0156875,11.904,11.776,10.048,0.06025,10.112,0.0325,11.84,11.712,8.192,8.128,8.832,9.344,9.216,8.64
2017-03-03 12:10:00,7.67561,14.7313,3148.32,27.1918,32.2093,4214.89,0.256,0.324,278.528,0.33,169.984,222.208,13.888,0.0385,11.52,0.0145625,11.904,11.712,10.112,0.061,10.112,0.028625,11.84,11.712,8.128,8.192,8.96,9.28,9.28,8.512
2017-03-03 12:11:00,7.68806,14.8106,3017.74,27.2444,32.2419,4144.85,0.253,0.316,278.528,0.326,169.984,222.208,13.952,0.03825,11.456,0.014125,11.904,11.712,10.496,0.0615,10.56,0.031125,12.416,12.352,8.064,8.192,8.832,9.28,9.088,8.512
2017-03-03 12:12:00,7.47725,14.8497,2971.09,27.3117,32.2239,4074.82,0.253,0.32,272.384,0.324,172.032,231.424,0.05125,0.03925,14.592,0.01225,11.968,11.84,0.027375,0.059,12.992,0.031375,13.312,13.248,8.096,8.384,8.832,9.408,9.152,8.32
2017-03-03 12:13:00,7.54097,14.8578,3120.19,27.3192,32.648,4499.43,0.249,0.308,278.528,0.322,174.08,231.424,13.952,0.0385,11.456,0.01875,11.904,11.712,11.968,0.062,12.032,0.031625,14.08,14.016,8,8.256,8.96,9.344,9.024,8.512
2017-03-03 12:14:00,7.71447,14.8713,3152.07,27.324,32.1973,4709.54,0.248,0.312,278.528,0.324,174.08,230.4,13.952,0.03725,11.456,0.011875,11.904,11.712,12.736,0.06125,12.864,0.03075,15.104,14.976,8.064,8.32,8.768,9.28,8.96,8.384
2017-03-03 12:15:00,7.70982,14.8316,3202.48,27.3836,32.0735,4798.33,1.304,0.314,278.528,0.326,173.056,229.376,13.952,0.04025,11.52,0.01325,11.904,11.712,13.44,0.06125,13.504,0.028375,15.808,15.808,8.096,8.32,9.024,9.344,9.152,8.512
2017-03-03 12:16:00,7.6461,14.7867,3155.82,27.4623,32.056,4795.99,1.312,0.314,278.528,0.332,173.056,229.376,13.952,0.03725,11.52,0.0185,11.904,11.776,13.312,0.06075,13.376,0.0315,15.68,15.552,8.128,8.192,8.832,9.408,9.152,8.512
2017-03-03 12:17:00,7.60974,14.7704,3157.7,27.5717,32.1221,4770.2,1.312,0.316,278.528,0.326,175.104,228.352,13.952,0.03925,11.456,0.0154375,11.904,11.776,13.056,0.06225,13.312,0.03225,15.424,15.36,8.128,8.192,8.768,9.344,9.28,8.512
2017-03-03 12:18:00,7.61417,14.7414,3123.94,27.5899,32.1951,4732.99,1.312,0.318,278.528,0.328,175.104,229.376,13.888,0.03575,11.456,0.014375,11.968,11.776,12.992,0.059,13.056,0.03275,15.36,15.232,8.064,8,8.704,9.28,9.216,8.512
2017-03-03 12:19:00,7.63989,14.727,3129.57,27.5867,32.2225,4658.26,1.312,0.318,278.528,0.328,175.104,229.376,13.888,0.03575,11.456,0.0128125,11.904,11.712,12.864,0.06275,12.928,0.03275,15.168,15.04,7.968,8.16,8.896,9.28,9.088,8.448
2017-03-03 12:20:00,7.61555,14.7082,3152.07,27.5319,32.2353,4728.3,1.304,0.312,278.528,0.328,174.08,229.376,13.952,0.04,11.456,0.015875,11.904,11.776,12.736,0.05925,12.864,0.029875,14.976,14.912,8.064,8.128,8.768,9.28,9.024,8.384
2017-03-03 12:21:00,7.59872,14.6865,3122.07,27.5481,32.2113,4625.44,1.304,0.314,278.528,0.324,175.104,227.328,13.952,0.04075,11.52,0.0175,11.84,11.776,12.544,0.06125,12.672,0.030875,14.848,14.72,8.16,8.32,8.832,9.408,9.088,8.512
2017-03-03 12:22:00,7.57042,14.6841,3138.94,27.5628,32.2131,4688.44,1.312,0.314,278.528,0.328,174.08,228.352,13.952,0.04,11.456,0.01675,11.904,11.712,12.416,0.0605,12.672,0.029125,14.72,14.656,8.096,8.128,8.704,9.28,9.024,8.256
2017-03-03 12:23:00,7.57818,14.695,3094.17,27.5866,32.2339,4772.55,1.304,0.316,278.528,0.32,173.056,228.352,13.952,0.0375,11.456,0.01375,11.968,11.776,13.312,0.0645,13.504,0.031625,15.808,15.616,8.064,8.32,8.704,9.28,9.024,8.512
2017-03-03 12:24:00,7.57867,14.7116,2952.34,27.5983,32.1713,4338.55,1.312,0.324,272.384,0.324,174.08,231.424,0.05175,0.03825,14.656,0.01425,12.032,11.84,0.030375,0.05875,15.424,0.0295,15.744,15.616,8,8.128,8.64,9.28,9.152,8.512
2017-03-03 12:25:00,7.38913,14.7866,2944.83,27.6379,32.4846,4429.69,1.32,0.32,272.384,0.326,174.08,235.52,0.04725,0.03775,14.656,0.007,12.032,11.904,0.02625,0.05925,16.512,0.030125,16.768,16.512,8,8.128,8.896,9.344,9.088,8.32
2017-03-03 12:26:00,7.36474,14.1969,2954.21,27.6605,32.4946,4583.53,1.312,0.324,272.384,0.328,175.104,234.496,0.0455,0.03725,14.656,0.0071875,12.032,11.904,0.033,0.06,17.408,0.02725,17.92,17.792,8,8.32,8.832,9.28,9.152,8.512
2017-03-03 12:27:00,7.39185,14.1225,2954.21,27.6537,32.4276,4567.12,1.312,0.318,272.384,0.33,176.128,234.496,0.04775,0.03725,14.656,0.0095,12.032,11.904,0.027375,0.06,17.536,0.03025,18.048,17.92,8.032,8.064,8.64,9.28,9.024,8.512
2017-03-03 12:28:00,8.33238,14.0765,3805.2,27.6435,32.4897,5780.6,1.312,0.316,268.288,0.324,176.128,232.448,16.896,0.038,14.208,0.0091875,11.584,11.328,17.152,0.061,17.28,0.028625,17.664,17.536,8.064,8.256,8.896,9.344,9.28,8.448
2017-03-03 12:29:00,9.07032,14.9194,3868.5,27.6376,31.4349,5715.26,1.224,0.318,268.288,0.328,171.008,230.4,16.896,0.03625,14.208,0.011375,11.584,11.392,16.896,0.06025,17.152,0.03075,17.536,17.536,8.16,8.064,8.896,9.344,9.152,8.384
2017-03-03 12:30:00,9.05892,13.8322,3506.53,27.7644,31.3677,5687.12,64,0.314,264.192,0.324,172.032,229.376,16.896,0.037,14.144,0.0135625,11.584,11.328,16.768,0.0695,16.896,0.03275,17.408,17.28,8.128,8.192,8.768,9.28,9.152,8.448
2017-03-03 12:31:00,8.72038,13.7636,3612.97,27.881,31.5241,5710.57,153.6,0.314,262.144,0.318,171.008,223.232,16.896,0.036,14.144,0.0185,11.584,11.392,16.64,0.079,16.768,0.029625,17.28,17.152,8.032,7.968,8.768,9.344,9.088,8.384
2017-03-03 12:32:00,7.80458,13.6822,3751.05,27.8425,32.0819,5591.59,202.752,0.31,262.144,0.308,169.984,222.208,17.024,0.039,14.144,0.023875,11.584,11.392,16.512,0.083,16.64,0.03175,16.896,16.896,7.968,8.16,8.832,9.408,9.088,8.448
2017-03-03 12:33:00,7.52275,13.6317,3788.32,27.7551,32.3619,5698.85,229.376,0.31,260.096,0.322,168.96,222.208,17.024,0.0405,14.144,0.0285,11.584,11.392,16.32,0.088,16.384,0.0315,16.896,16.768,7.968,7.936,8.64,9.28,9.152,8.448
2017-03-03 12:34:00,7.49945,13.5939,3849.98,27.739,32.4013,5673.06,229.376,0.308,260.096,0.32,167.936,223.232,16.896,0.04025,14.144,0.02475,11.584,11.392,16.192,0.086,16.32,0.0325,16.64,16.512,8.032,8.32,8.96,9.28,8.96,8.448
2017-03-03 12:35:00,7.48947,13.5442,3747.3,27.7459,32.4887,5523.9,229.376,0.306,260.096,0.32,168.96,222.208,17.024,0.03475,14.208,0.02775,11.584,11.392,16,0.0875,16.128,0.02925,16.512,16.384,8.16,8.256,8.96,9.344,9.088,8.384
2017-03-03 12:36:00,7.46807,13.5292,3792.07,27.866,32.5288,5514.52,230.4,0.31,262.144,0.318,163.84,218.112,16.896,0.03575,14.208,0.029625,11.584,11.392,15.936,0.089,15.936,0.03025,16.384,16.384,8.128,8.448,8.96,9.28,9.088,8.448
2017-03-03 12:37:00,7.4422,13.5093,3810.83,27.9639,32.5922,5526.25,230.4,0.31,262.144,1.288,163.84,219.136,16.896,0.0325,14.144,0.02675,11.584,11.392,15.616,0.086,15.744,0.031375,16.192,16.064,8.032,8.256,8.768,9.28,9.088,8.448
2017-03-03 12:38:00,7.42427,13.4357,3764.18,28.0476,32.6749,5549.4,228.352,0.308,261.12,1.296,163.84,221.184,16.896,0.038,14.144,0.0275,11.584,11.392,15.488,0.087,15.552,0.031,16.064,15.872,7.968,8.32,8.704,9.216,9.152,8.448
2017-03-03 12:39:00,7.40771,13.3618,3819.97,28.0892,32.7686,5540.31,228.352,0.306,261.12,1.288,163.84,221.184,16.896,0.0355,14.144,0.030625,11.584,11.328,15.296,0.0855,15.488,0.031875,15.872,15.808,8,8.192,8.896,9.344,9.216,8.512
2017-03-03 12:40:00,7.27503,13.2648,3766.05,28.0958,32.8357,5465.59,231.424,0.304,261.12,1.288,163.84,220.16,16.896,0.03475,14.144,0.029,11.584,11.392,15.168,0.086,15.36,0.0315,15.68,15.424,8.128,8.256,8.832,9.344,9.088,8.768
2017-03-03 12:41:00,7.11904,13.2237,3751.05,28.1338,32.9293,5449.18,231.424,0.304,261.12,1.28,162.816,215.04,16.896,0.036,14.144,0.028875,11.584,11.392,14.976,0.0885,15.104,0.030625,15.488,15.36,8.16,8.128,8.704,9.344,9.152,8.512
2017-03-03 12:42:00,7.0776,13.1488,3808.95,28.2003,32.9331,5474.96,229.376,0.304,260.096,1.288,159.744,210.944,16.896,0.038,14.144,0.028125,11.584,11.392,14.848,0.086,15.04,0.03125,15.36,15.296,8.192,8.384,9.024,9.408,9.024,8.384
2017-03-03 12:43:00,7.0997,13.1033,3827.47,28.189,32.959,5477.31,230.4,0.308,259.072,1.288,158.72,211.968,16.896,0.0375,14.144,0.030625,11.584,11.392,14.656,0.0855,14.784,0.031125,15.168,15.04,8.096,8.192,8.896,9.344,9.152,8.384
2017-03-03 12:44:00,7.11512,13.0369,3816.22,28.1849,32.9961,5407.27,230.4,0.3,256,1.288,158.72,211.968,16.896,0.03675,14.144,0.024875,11.584,11.392,14.528,0.087,14.592,0.028875,15.04,14.912,8.032,8.128,8.832,9.216,9.088,8.384
2017-03-03 12:45:00,7.09453,13.0016,3778.94,28.1692,33.0053,5404.93,237.568,0.308,254.976,1.288,154.624,205.824,16.896,0.036,14.144,0.035,11.584,11.392,14.336,0.0875,14.528,0.029125,14.912,14.72,8,8.16,8.832,9.28,9.024,8.448
2017-03-03 12:46:00,7.04036,12.9828,3784.57,28.1694,32.9761,5358.33,236.544,0.302,253.952,1.28,154.624,204.8,16.896,0.0385,14.144,0.02625,11.584,11.328,14.208,0.087,14.4,0.031125,14.656,14.528,8.064,8.16,8.832,9.344,9.024,8.512
2017-03-03 12:47:00,7.02977,12.9754,3812.7,28.2136,33.0003,5423.68,239.616,0.304,254.976,1.288,154.624,214.016,16.896,0.0365,14.208,0.031125,11.584,11.392,14.016,0.0855,14.144,0.030375,14.528,14.4,8.032,8.16,8.832,9.28,9.024,8.448
2017-03-03 12:48:00,7.09099,12.9559,3726.67,28.2439,33.0588,5278.92,239.616,0.306,254.976,1.288,154.624,215.04,16.896,0.03925,14.144,0.026875,11.584,11.392,13.888,0.0875,14.08,0.028875,14.4,14.272,8.192,8.192,8.832,9.408,9.088,8.576
2017-03-03 12:49:00,7.00928,12.9272,3777.07,28.1919,33.1112,5276.58,239.616,0.308,254.976,1.288,153.6,210.944,16.896,0.039,14.144,0.03325,11.584,11.392,13.76,0.087,13.824,0.029375,14.208,14.144,8.128,8.16,8.704,9.344,9.152,8.32
2017-03-03 12:50:00,7.04265,12.8869,3760.42,28.2052,33.0451,5194.82,241.664,0.306,252.928,1.288,153.6,210.944,16.896,0.03525,14.144,0.0345,11.584,11.328,13.696,0.0875,13.76,0.0325,14.08,13.952,8.096,8.064,9.024,9.344,8.96,8.448
2017-03-03 12:51:00,6.99633,12.8914,3795.82,28.1817,33.0658,5234.67,242.688,0.306,251.904,1.28,153.6,211.968,16.896,0.037,14.208,0.035,11.648,11.392,13.44,0.0885,13.632,0.02875,13.952,13.888,7.968,8.32,8.768,9.28,9.024,8.448
2017-03-03 12:52:00,6.99176,12.8746,3795.82,28.1602,33.0526,5253.13,243.712,0.308,251.904,1.28,153.6,220.16,16.768,0.039,14.208,0.02825,11.584,11.392,13.312,0.088,13.376,0.031125,13.76,13.696,7.872,8.16,8.704,9.28,9.152,8.256
2017-03-03 12:53:00,6.98178,12.8247,3808.95,28.1191,33.1119,5278.92,241.664,0.304,250.88,1.28,153.6,206.848,16.896,0.0355,14.144,0.028875,11.584,11.328,13.248,0.0885,13.312,0.03225,13.632,13.568,8.096,8.192,8.768,9.408,9.024,8.448
2017-03-03 12:54:00,6.90945,12.7893,3745.42,28.1112,33.0873,5141.19,242.688,1.424,248.832,1.28,153.6,211.968,16.896,0.03375,14.208,0.03275,11.584,11.392,13.12,0.0875,13.12,0.028,13.504,13.376,8.128,8.064,8.896,9.408,9.024,8.448
2017-03-03 12:55:00,6.97455,12.7311,3788.32,28.0998,33.0547,5257.82,241.664,1.416,246.784,1.264,153.6,211.968,16.896,0.034,14.144,0.03325,11.584,11.328,12.864,0.0855,12.928,0.029125,13.312,13.312,8.032,8.096,8.896,9.344,9.024,8.384
2017-03-03 12:56:00,6.83817,12.7153,3799.58,28.0728,33.0398,5138.85,242.688,1.424,244.736,1.288,151.552,209.92,16.896,0.03775,14.144,0.031,11.584,11.392,12.736,0.0885,12.864,0.0325,13.184,13.12,8.032,8.192,8.768,9.344,9.152,8.384
2017-03-03 12:57:00,6.95849,12.6711,3732.29,28.0388,33.0283,5059.43,240.64,1.424,242.688,1.288,148.48,210.944,16.896,0.03675,14.144,0.03,11.584,11.392,12.544,0.088,12.736,0.0285,12.992,12.992,8.16,8.448,8.896,9.408,9.28,8.64
2017-03-03 12:58:00,6.89251,12.6663,3812.7,28.0035,32.9374,5176.36,241.664,1.424,241.664,1.28,147.456,206.848,16.896,0.0385,14.208,0.03225,11.584,11.392,12.416,0.087,12.544,0.029625,12.864,12.8,8.096,8.384,8.96,9.344,9.152,8.32
2017-03-03 12:59:00,6.93514,12.6353,3743.55,27.9529,32.8974,5008.15,240.64,1.424,240.64,1.288,147.456,198.656,16.896,0.0405,14.208,0.0325,11.584,11.392,12.288,0.088,12.416,0.0305,12.736,12.608,8.192,8.256,8.96,9.28,9.088,8.384
2017-03-03 13:00:00,6.93514,12.6177,3749.17,27.9529,32.8974,4952.18,238.592,1.424,240.64,1.288,148.48,204.8,16.768,0.038,14.208,0.03225,11.584,11.392,12.16,0.0845,12.224,0.029,12.608,12.544,8.128,8.192,8.832,9.344,9.216,8.448
2017-03-03 13:01:00,6.94036,12.5872,3775.19,27.8243,32.8204,4994.08,237.568,1.424,239.616,1.288,148.48,204.8,16.896,0.0345,14.144,0.028875,11.584,11.392,11.968,0.086,12.16,0.027875,12.416,12.416,7.968,8.064,8.896,9.344,9.088,8.448
2017-03-03 13:02:00,6.93875,12.5881,3786.45,27.7671,32.7634,5040.97,237.568,1.424,236.544,1.28,147.456,205.824,16.896,0.0385,14.144,0.0325,11.584,11.328,11.904,0.0845,11.968,0.034,12.352,12.224,8,8.096,8.768,9.344,9.152,8.512
2017-03-03 13:03:00,6.91921,12.5704,3792.07,27.7209,32.7208,5015.18,238.592,1.416,236.544,1.28,147.456,204.8,16.896,0.0365,14.144,0.030875,11.584,11.328,11.712,0.0865,11.84,0.0295,12.16,12.032,8,8.032,8.768,9.344,9.344,8.384
2017-03-03 13:04:00,6.87983,12.5543,3719.4,27.7076,32.6865,4940.46,238.592,1.416,236.544,1.28,143.36,206.848,16.896,0.037,14.144,0.031875,11.584,11.328,11.648,0.088,11.776,0.030125,12.032,11.904,8.16,8.32,8.832,9.344,9.088,8.448
2017-03-03 13:05:00,6.89478,12.5512,3751.05,27.6431,32.6554,4849.62,235.52,1.424,234.496,0.316,143.36,206.848,16.896,0.03725,14.208,0.029125,11.584,11.328,11.456,0.0875,11.648,0.030125,11.904,11.84,8.192,8.256,8.768,9.344,9.088,8.448
2017-03-03 13:06:00,6.9397,12.5474,3736.04,27.6104,32.6058,4889.18,235.52,1.416,233.472,0.314,143.36,209.92,16.896,0.03725,14.144,0.03475,11.584,11.328,11.392,0.0855,11.52,0.03175,11.776,11.712,8.064,8.384,8.896,9.344,9.152,8.448
2017-03-03 13:07:00,6.86877,12.5251,3771.44,27.5585,32.6366,4959.21,235.52,1.416,233.472,0.314,143.36,194.56,16.896,0.03775,14.08,0.029125,11.584,11.328,11.392,0.0855,11.52,0.030875,11.776,11.712,8.096,8.128,8.96,9.344,9.216,8.64
2017-03-03 13:08:00,6.91571,12.5338,3739.79,27.5392,32.5088,4863.68,235.52,1.416,231.424,0.316,143.36,197.632,16.896,0.038,14.144,0.029,11.584,11.328,11.392,0.086,11.52,0.0285,11.776,11.648,8.032,8.32,8.64,9.28,9.088,8.576
2017-03-03 13:09:00,6.91789,12.5349,3736.04,27.4804,32.4717,4933.42,233.472,1.416,232.448,0.316,143.36,198.656,16.896,0.03625,14.144,0.029375,11.584,11.328,11.456,0.085,11.52,0.030875,11.776,11.712,8.256,8.256,8.896,9.216,8.96,8.512
2017-03-03 13:10:00,6.91864,12.4895,3722.92,27.4377,32.4557,4863.68,231.424,1.416,232.448,0.316,143.36,197.632,16.896,0.037,14.144,0.03075,11.52,11.328,11.392,0.085,11.52,0.031625,11.776,11.648,8.256,8.16,8.896,9.344,9.088,8.384
2017-03-03 13:11:00,6.90728,12.4551,3715.65,27.4191,32.4047,4868.37,233.472,1.416,232.448,0.314,140.288,198.656,16.896,0.0365,14.144,0.026125,11.52,11.328,11.392,0.0855,11.52,0.03075,11.84,11.648,8.128,8.192,8.896,9.344,9.152,8.384
2017-03-03 13:12:00,6.87255,12.4776,3721.04,27.3848,32.3813,4777.23,233.472,1.416,232.448,0.314,138.24,197.632,16.896,0.0385,14.144,0.029875,11.648,11.328,11.456,0.088,11.456,0.0305,11.776,11.648,8.16,8.192,8.768,9.28,9.152,8.448
2017-03-03 13:13:00,6.87718,12.4871,3764.18,27.3603,32.3168,4919.65,231.424,1.424,229.376,0.308,138.24,197.632,16.896,0.03675,14.144,0.0265,11.584,11.328,11.392,0.085,11.52,0.032,11.776,11.648,8.256,8.448,8.832,9.28,9.152,8.576
2017-03-03 13:14:00,6.9231,12.4386,3737.92,27.3626,32.2827,4872.77,228.352,1.408,229.376,0.314,138.24,199.68,16.896,0.03425,14.144,0.02725,11.52,11.328,11.392,0.085,11.52,0.031875,11.776,11.712,8.16,8.192,8.704,9.344,9.216,8.64
2017-03-03 13:15:00,6.93457,12.4363,3751.05,27.3352,32.2568,4872.77,230.4,1.416,228.352,0.314,139.264,196.608,16.896,0.03575,14.144,0.02625,11.584,11.328,11.392,0.084,11.456,0.02925,11.776,11.648,8.096,8.32,8.704,9.344,9.088,8.384
2017-03-03 13:16:00,6.88087,12.4437,3769.57,27.307,32.2404,4975.62,230.4,1.408,228.352,0.314,139.264,192.512,16.768,0.03775,14.144,0.030125,11.584,11.328,11.392,0.0835,11.52,0.03,11.776,11.648,7.968,8.064,8.704,9.28,9.216,8.384
2017-03-03 13:17:00,6.88664,12.4351,3743.55,27.3219,32.2203,4844.93,232.448,1.408,229.376,0.318,139.264,193.536,16.896,0.038,14.144,0.027,11.584,11.328,11.392,0.086,11.52,0.02875,11.776,11.648,8.096,8.256,8.896,9.344,9.152,8.512
2017-03-03 13:18:00,6.88995,12.4369,3734.17,27.3065,32.2202,4805.37,231.424,1.416,228.352,0.316,139.264,192.512,16.896,0.03925,14.144,0.034,11.52,11.328,11.392,0.0855,11.456,0.0305,11.84,11.648,8.16,8.32,8.768,9.344,9.088,8.512
2017-03-03 13:19:00,6.85866,12.3914,3724.79,27.2733,32.2499,4863.68,231.424,1.416,226.304,0.312,139.264,192.512,16.896,0.035,14.144,0.030625,11.584,11.328,11.392,0.0845,11.52,0.030375,11.776,11.712,8.096,8.256,9.024,9.344,9.024,8.512
