time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-03 13:20:00,6.8787,12.409,3754.8,27.2586,32.1945,4891.52,231.424,1.416,224.256,0.314,139.264,188.416,16.896,0.036,14.144,0.026875,11.584,11.328,11.392,0.084,11.52,0.030875,11.84,11.712,8.064,8.32,8.832,9.28,9.28,8.512
2017-03-03 13:21:00,6.86905,12.4259,3745.42,27.2393,32.1522,4870.42,232.448,1.416,224.256,0.316,147.456,188.416,16.896,0.03925,14.08,0.031875,11.52,11.328,11.392,0.0855,11.52,0.030125,11.776,11.712,8.192,8.096,8.896,9.28,9.024,8.384
2017-03-03 13:22:00,6.83129,12.4141,3749.17,27.2362,32.1911,4856.65,231.424,1.408,223.232,0.314,143.36,189.44,16.896,0.0365,14.144,0.028875,11.584,11.392,11.392,0.085,11.52,0.031125,11.776,11.712,8.16,8.192,8.832,9.28,9.088,8.576
2017-03-03 13:23:00,6.85299,12.4217,3734.17,27.2576,32.1658,4805.37,232.448,0.298,224.256,0.314,139.264,189.44,16.896,0.035,14.144,0.02925,11.584,11.328,11.392,0.086,11.52,0.031,11.776,11.712,8,8.256,8.768,9.344,9.088,8.448
2017-03-03 13:24:00,6.87359,12.4213,3737.92,27.2718,32.1104,4882.14,231.424,0.304,223.232,0.314,139.264,186.368,16.768,0.037,14.144,0.03,11.584,11.328,11.392,0.084,11.456,0.029625,11.712,11.648,8.064,8.384,8.832,9.344,9.152,8.576
2017-03-03 13:25:00,6.87009,12.3953,3769.57,27.2826,32.0787,4982.66,230.4,0.304,224.256,0.316,139.264,183.296,16.896,0.03775,14.208,0.027,11.584,11.328,11.392,0.085,11.456,0.0305,11.776,11.648,8.128,8.256,8.832,9.344,9.152,8.256
2017-03-03 13:26:00,6.89591,12.4072,3762.3,27.3126,32.1069,4963.9,231.424,0.302,222.208,0.308,135.168,186.368,16.768,0.0375,14.144,0.03375,11.584,11.328,11.456,0.0815,11.52,0.031375,11.776,11.712,8.064,8.192,8.896,9.28,9.152,8.384
2017-03-03 13:27:00,6.90775,12.3933,3721.04,27.3613,32.0769,4833.21,230.4,0.3,224.256,0.312,137.216,187.392,16.896,0.036,14.144,0.026,11.584,11.328,11.392,0.083,11.52,0.03,11.776,11.712,8.064,8.256,8.768,9.344,9.088,8.32
2017-03-03 13:28:00,6.93619,12.4019,3773.32,27.3671,32.1186,4959.21,229.376,0.3,221.184,0.316,137.216,186.368,16.896,0.03425,14.144,0.030125,11.584,11.392,11.456,0.084,11.456,0.0305,11.776,11.712,8,8.192,8.704,9.216,9.152,8.32
2017-03-03 13:29:00,6.91808,12.3845,3751.05,27.373,32.1077,4879.8,229.376,0.304,222.208,0.31,137.216,181.248,16.896,0.0385,14.144,0.02675,11.52,11.328,11.392,0.0855,11.456,0.031,11.776,11.712,8.032,8.256,8.704,9.344,9.152,8.384
2017-03-03 13:30:00,6.93277,12.4173,3737.92,27.3746,32.087,4812.11,228.352,0.306,221.184,0.31,137.216,182.272,16.896,0.039,14.144,0.030125,11.584,11.328,11.392,0.082,11.52,0.030875,11.776,11.776,8.192,8.032,8.896,9.28,9.216,8.512
2017-03-03 13:31:00,6.97465,12.4147,3728.54,27.3507,32.0817,4893.86,228.352,0.3,220.16,0.314,137.216,183.296,16.768,0.03725,14.144,0.028125,11.584,11.328,11.392,0.0825,11.456,0.0325,11.776,11.712,8.16,8.256,8.896,9.344,9.088,8.448
2017-03-03 13:32:00,6.99414,12.3922,3778.94,27.345,32.0797,4956.87,227.328,0.298,218.112,0.314,137.216,181.248,16.896,0.036,14.144,0.029875,11.584,11.328,11.392,0.083,11.52,0.030875,11.776,11.712,8,8.128,8.768,9.344,9.152,8.512
2017-03-03 13:33:00,6.99995,12.4156,3758.55,27.3479,32.02,4882.14,227.328,0.298,217.088,0.304,137.216,181.248,16.896,0.035,14.144,0.030125,11.584,11.328,11.392,0.0835,11.52,0.029625,11.776,11.712,7.936,8.512,8.896,9.344,9.024,8.384
2017-03-03 13:34:00,6.995,12.4367,3762.3,27.3425,32.0279,4903.24,227.328,0.298,217.088,0.316,137.216,182.272,16.896,0.03575,14.144,0.031875,11.584,11.328,11.52,0.0845,11.456,0.029,11.776,11.648,8,8.128,8.768,9.344,8.96,8.384
2017-03-03 13:35:00,7.02052,12.4401,3766.05,27.3237,32.0623,4956.87,227.328,0.298,217.088,0.312,137.216,184.32,16.896,0.036,14.144,0.027,11.584,11.328,11.392,0.083,11.52,0.0275,11.776,11.648,8.096,8.32,8.832,9.28,9.088,8.448
2017-03-03 13:36:00,7.02557,12.4115,3766.05,27.3195,32.0652,4966.25,230.4,0.3,216.064,0.314,136.192,184.32,16.896,0.0395,14.144,0.0295,11.584,11.328,11.392,0.085,11.456,0.029,11.776,11.648,8.096,8.192,8.768,9.28,8.96,8.512
2017-03-03 13:37:00,6.99919,12.4285,3758.55,27.3317,32.039,4966.25,229.376,0.3,217.088,0.314,136.192,184.32,16.896,0.0375,14.144,0.029625,11.584,11.392,11.392,0.084,11.456,0.03,11.84,11.712,8.064,8.192,8.896,9.344,8.96,8.384
2017-03-03 13:38:00,6.9911,12.46,3730.42,27.3361,32.0423,4809.76,230.4,0.298,217.088,0.312,136.192,183.296,16.896,0.03275,14.144,0.028,11.584,11.328,11.392,0.083,11.52,0.029875,11.776,11.712,8.032,8.16,8.896,9.344,9.088,8.384
2017-03-03 13:39:00,7.02729,12.4566,3777.07,27.355,32.0688,4924.34,229.376,0.3,217.088,0.316,136.192,185.344,16.896,0.03775,14.144,0.02875,11.584,11.392,11.392,0.083,11.456,0.029875,11.776,11.712,8.064,8.16,8.896,9.28,9.024,8.32
2017-03-03 13:40:00,7.0415,12.4612,3754.8,27.3882,32.1052,4924.34,231.424,0.302,218.112,0.314,136.192,184.32,16.896,0.03675,14.144,0.026625,11.584,11.392,11.392,0.0845,11.456,0.029,11.776,11.648,8.128,8.256,8.832,9.344,9.024,8.448
2017-03-03 13:41:00,7.00747,12.4625,3736.04,27.3435,32.1795,4844.93,231.424,0.302,221.184,0.312,136.192,183.296,16.896,0.0365,14.144,0.03025,11.584,11.328,11.456,0.0845,11.456,0.028375,11.776,11.648,8.128,8.192,8.896,9.344,9.088,8.32
2017-03-03 13:42:00,7.00204,12.4878,3784.57,27.3792,32.2011,4905.59,231.424,0.304,222.208,0.312,136.192,183.296,16.896,0.033,14.144,0.032,11.584,11.328,11.392,0.0845,11.52,0.0315,11.776,11.712,8.096,8.32,8.832,9.344,9.088,8.576
2017-03-03 13:43:00,7.00804,12.4962,3766.05,27.3895,32.1823,4954.52,232.448,0.302,224.256,0.314,138.24,185.344,16.768,0.0355,14.144,0.031625,11.584,11.328,11.456,0.087,11.52,0.031125,11.776,11.648,8.032,8.064,8.768,9.344,9.088,8.384
2017-03-03 13:44:00,6.98815,12.5129,3784.57,27.4046,32.2501,4977.97,232.448,0.302,225.28,0.306,140.288,185.344,16.896,0.0365,14.144,0.030875,11.584,11.392,11.456,0.085,11.456,0.029,11.776,11.712,8.064,8.32,8.896,9.344,8.96,8.448
2017-03-03 13:45:00,6.96163,12.4729,3760.42,27.4297,32.2486,4907.93,231.424,0.294,224.256,0.31,140.288,183.296,16.896,0.03775,14.144,0.028625,11.584,11.328,11.392,0.085,11.456,0.030125,11.84,11.776,8.064,8.192,8.768,9.28,9.28,8.448
2017-03-03 13:46:00,6.95783,12.4677,3749.17,27.4292,32.2236,4765.51,230.4,0.302,224.256,0.316,140.288,184.32,16.896,0.039,14.144,0.02625,11.584,11.328,11.392,0.086,11.52,0.027875,11.776,11.712,8.128,8.384,8.96,9.344,9.216,8.448
2017-03-03 13:47:00,6.98073,12.4878,3769.57,27.4344,32.2645,4816.79,229.376,0.3,225.28,0.316,143.36,186.368,16.896,0.038,14.144,0.0285,11.584,11.328,11.392,0.084,11.52,0.028,11.776,11.712,8.16,8.064,8.704,9.28,9.088,8.448
2017-03-03 13:48:00,6.9621,12.4708,3799.58,27.4698,32.2668,4952.18,230.4,0.302,225.28,0.312,143.36,184.32,16.768,0.03775,14.08,0.031,11.584,11.328,11.392,0.0835,11.456,0.032,11.776,11.712,8.032,8.192,8.832,9.344,9.152,8.512
2017-03-03 13:49:00,6.92765,12.483,3741.67,27.4888,32.2817,4833.21,231.424,0.302,225.28,0.312,144.384,184.32,16.896,0.0385,14.144,0.033,11.584,11.328,11.456,0.0845,11.52,0.029125,11.712,11.648,8,8.064,8.768,9.28,9.152,8.384
2017-03-03 13:50:00,6.92045,12.4649,3737.92,27.5272,32.3103,4847.27,231.424,0.304,226.304,0.312,144.384,185.344,16.896,0.03475,14.144,0.0275,11.584,11.328,11.456,0.085,11.456,0.027375,11.84,11.712,8.096,8.256,8.832,9.28,9.152,8.384
2017-03-03 13:51:00,6.92803,12.4455,3734.17,27.5404,32.3421,4849.62,230.4,0.3,226.304,0.308,144.384,185.344,16.896,0.034,14.144,0.0275,11.52,11.328,11.392,0.0835,11.52,0.02875,11.776,11.712,8.16,8.256,8.832,9.344,9.216,8.32
2017-03-03 13:52:00,6.95583,12.458,3797.7,27.5566,32.3787,5001.12,230.4,0.298,226.304,0.31,144.384,183.296,16.896,0.03625,14.08,0.02875,11.584,11.328,11.392,0.085,11.456,0.02725,11.84,11.712,8.16,8.192,8.896,9.408,9.088,8.384
2017-03-03 13:53:00,6.9322,12.4571,3730.42,27.5756,32.367,4875.11,229.376,0.3,226.304,0.296,144.384,181.248,16.896,0.03625,14.144,0.030875,11.52,11.328,11.392,0.0835,11.52,0.030375,11.84,11.712,8,8.32,8.704,9.344,9.024,8.32
2017-03-03 13:54:00,6.93343,12.4412,3764.18,27.6095,32.3648,4987.34,230.4,0.304,225.28,0.312,144.384,182.272,16.896,0.03825,14.144,0.028625,11.52,11.328,11.392,0.0835,11.456,0.031875,11.776,11.712,8.064,8.16,8.96,9.28,9.088,8.384
2017-03-03 13:55:00,6.95507,12.4236,3762.3,27.613,32.4331,4947.49,231.424,0.3,225.28,0.312,143.36,184.32,16.896,0.03575,14.144,0.0295,11.584,11.328,11.392,0.084,11.52,0.031375,11.776,11.712,8.096,8.384,8.832,9.344,9.088,8.448
2017-03-03 13:56:00,6.94624,12.4054,3754.8,27.6039,32.4666,4977.97,231.424,0.302,224.256,0.31,144.384,183.296,16.896,0.0355,14.144,0.03125,11.584,11.328,11.392,0.0835,11.52,0.030875,11.776,11.776,8.096,8,8.704,9.344,9.024,8.448
2017-03-03 13:57:00,6.93799,12.44,3812.7,27.6342,32.4717,5036.28,231.424,0.3,223.232,0.312,143.36,183.296,16.896,0.04025,14.144,0.0265,11.584,11.328,11.392,0.085,11.52,0.02875,11.776,11.712,8.064,8.096,8.768,9.344,9.024,8.384
2017-03-03 13:58:00,6.92443,12.4507,3777.07,27.6226,32.4685,4907.93,231.424,0.302,223.232,0.308,143.36,184.32,16.896,0.035,14.144,0.03075,11.584,11.392,11.52,0.0825,11.456,0.03275,11.776,11.712,7.936,8.064,8.896,9.344,9.088,8.32
2017-03-03 13:59:00,6.95118,12.446,3739.79,27.6392,32.5066,4863.68,231.424,0.298,223.232,0.312,143.36,184.32,16.896,0.03775,14.144,0.027625,11.584,11.328,11.392,0.0855,11.52,0.034,11.776,11.648,7.936,8.128,8.768,9.344,8.96,8.512
2017-03-03 14:00:00,6.97455,12.4666,3767.69,27.6893,32.5054,4970.93,231.424,0.298,224.256,0.29,143.36,184.32,16.896,0.035,14.144,0.029375,11.584,11.328,11.392,0.085,11.52,0.02925,11.776,11.712,8,8.192,8.64,9.408,9.088,8.448
2017-03-03 14:01:00,6.95517,12.4743,3764.18,27.7172,32.5289,4922,232.448,0.296,224.256,0.314,142.336,183.296,16.896,0.0375,14.144,0.029125,11.584,11.392,11.392,0.087,11.52,0.031,11.84,11.776,8.032,8.192,8.768,9.344,9.216,8.448
2017-03-03 14:02:00,6.95602,12.4721,3734.17,27.7419,32.5115,4847.27,230.4,0.298,220.16,0.314,143.36,184.32,16.896,0.03625,14.144,0.028375,11.584,11.328,11.392,0.0835,11.456,0.02775,11.84,11.712,8.032,8.384,8.768,9.408,9.024,8.448
2017-03-03 14:03:00,7.01014,12.453,3778.94,27.7617,32.5138,4980.31,230.4,0.3,221.184,0.314,143.36,186.368,16.768,0.03525,14.144,0.026875,11.584,11.328,11.328,0.0845,11.52,0.02925,11.776,11.712,8.096,8.16,8.896,9.28,9.152,8.32
2017-03-03 14:04:00,7.00614,12.4472,3756.67,27.7736,32.5432,4814.45,230.4,0.3,221.184,0.308,143.36,185.344,16.896,0.0345,14.144,0.02925,11.584,11.328,11.392,0.0835,11.52,0.030875,11.776,11.712,8.128,8.192,8.768,9.344,9.024,8.448
2017-03-03 14:05:00,6.98967,12.4673,3737.92,27.7897,32.5596,4910.27,231.424,0.304,221.184,0.308,143.36,183.296,16.896,0.03575,14.144,0.028,11.52,11.328,11.392,0.084,11.456,0.030625,11.776,11.712,8.128,8.128,8.704,9.344,9.152,8.384
2017-03-03 14:06:00,6.96856,12.4693,3767.69,27.791,32.5694,4917.31,232.448,0.3,222.208,0.312,143.36,185.344,16.896,0.0385,14.144,0.030875,11.584,11.328,11.392,0.0835,11.52,0.026125,11.84,11.712,8.128,8.16,8.768,9.28,9.088,8.384
2017-03-03 14:07:00,6.99452,12.4569,3778.94,27.7912,32.5673,4942.8,231.424,0.296,222.208,0.31,143.36,186.368,16.896,0.03825,14.144,0.030625,11.584,11.328,11.392,0.084,11.456,0.03075,11.776,11.712,8.096,8.16,8.704,9.344,9.024,8.448
2017-03-03 14:08:00,7.01747,12.4964,3710.02,27.8427,32.6048,4889.18,231.424,0.306,221.184,0.308,143.36,184.32,16.768,0.03725,14.144,0.025375,11.584,11.328,11.392,0.0825,11.52,0.0295,11.776,11.712,8.032,8.192,8.704,9.344,9.024,8.384
2017-03-03 14:09:00,7.017,12.4992,3773.32,27.8896,32.6102,4959.21,231.424,0.298,221.184,0.31,143.36,184.32,16.896,0.035,14.144,0.031,11.584,11.328,11.392,0.0825,11.456,0.02975,11.776,11.712,7.936,8.16,8.768,9.408,9.088,8.32
2017-03-03 14:10:00,7.00842,12.5147,3780.82,27.8823,32.6313,4952.18,232.448,0.302,220.16,0.308,149.504,184.32,16.768,0.035,14.144,0.0275,11.584,11.328,11.392,0.0865,11.456,0.0295,11.776,11.712,8,8.128,8.832,9.28,9.216,8.448
2017-03-03 14:11:00,7.03177,12.513,3816.22,27.9247,32.6886,4942.8,231.424,0.3,220.16,0.308,147.456,186.368,16.896,0.0355,14.208,0.031125,11.584,11.328,11.392,0.0855,11.52,0.0295,11.776,11.712,8.064,8.256,8.896,9.28,9.088,8.448
2017-03-03 14:12:00,7.015,12.521,3780.82,27.9241,32.7306,4975.62,233.472,0.296,220.16,0.316,146.432,187.392,16.896,0.03475,14.144,0.03,11.584,11.392,11.392,0.0855,11.52,0.029375,11.712,11.712,8.032,8.256,8.768,9.28,9.024,8.448
2017-03-03 14:13:00,6.99909,12.5137,3771.44,27.9346,32.7471,4826.17,234.496,0.3,221.184,0.314,146.432,187.392,16.896,0.037,14.144,0.0275,11.584,11.392,11.392,0.0825,11.52,0.0305,11.776,11.712,8.128,8.192,8.768,9.28,9.152,8.448
2017-03-03 14:14:00,6.9949,12.5227,3743.55,27.9445,32.7432,4868.37,234.496,0.298,221.184,0.31,143.36,188.416,16.896,0.03625,14.208,0.03025,11.584,11.392,11.392,0.0855,11.456,0.031,11.84,11.648,8.032,8.256,8.832,9.344,9.088,8.512
2017-03-03 14:15:00,7.05534,12.53,3752.92,27.9739,32.773,4840.24,233.472,0.298,223.232,0.31,142.336,190.464,16.896,0.03725,14.144,0.02775,11.584,11.392,11.392,0.0845,11.52,0.03,11.776,11.648,8.064,8.096,8.832,9.408,8.96,8.32
2017-03-03 14:16:00,7.0668,12.5445,3793.95,28.0336,32.7995,4931.08,233.472,0.3,222.208,0.31,142.336,188.416,17.024,0.036,14.144,0.02775,11.584,11.392,11.392,0.0855,11.52,0.0305,11.776,11.712,8,8.192,8.768,9.28,9.024,8.384
2017-03-03 14:17:00,7.05047,12.5571,3769.57,28.0862,32.8316,4931.08,233.472,0.302,224.256,0.314,142.336,189.44,16.896,0.034,14.144,0.028875,11.584,11.392,11.392,0.085,11.456,0.029375,11.776,11.712,8.096,8.16,8.96,9.408,9.152,8.512
2017-03-03 14:18:00,7.04942,12.5994,3754.8,28.1188,32.883,4910.27,235.52,0.296,225.28,0.312,142.336,190.464,16.896,0.036,14.208,0.032,11.584,11.328,11.392,0.0855,11.456,0.029875,11.776,11.712,8.064,8.256,8.768,9.28,9.088,8.448
2017-03-03 14:19:00,7.08755,12.5739,3790.2,28.1149,32.9248,4898.55,236.544,0.302,225.28,0.312,142.336,193.536,16.896,0.03425,14.144,0.026,11.648,11.392,11.392,0.086,11.52,0.030625,11.776,11.712,8.032,8.192,8.896,9.344,8.96,8.384
2017-03-03 14:20:00,7.09692,12.6022,3807.08,28.1155,32.966,4900.9,235.52,0.298,225.28,0.308,142.336,192.512,16.896,0.037,14.08,0.03225,11.584,11.392,11.392,0.085,11.52,0.031375,11.712,11.712,7.936,8.192,8.896,9.28,9.088,8.384
2017-03-03 14:21:00,7.06833,12.6187,3810.83,28.1796,32.9803,4998.77,237.568,0.296,225.28,0.312,145.408,191.488,16.896,0.0355,14.208,0.03075,11.584,11.328,11.392,0.0855,11.52,0.028,11.776,11.648,7.968,8.256,8.832,9.344,9.088,8.512
2017-03-03 14:22:00,7.04255,12.6301,3764.18,28.1999,33.0341,4929.03,235.52,0.3,226.304,0.312,145.408,192.512,16.896,0.0355,14.144,0.031875,11.584,11.392,11.392,0.0845,11.52,0.0295,11.776,11.712,7.936,8.16,8.832,9.344,8.96,8.32
2017-03-03 14:23:00,7.05677,12.6472,3805.2,28.1841,33.0526,4926.69,236.544,0.304,231.424,0.308,147.456,193.536,16.896,0.0355,14.208,0.02975,11.584,11.392,11.392,0.084,11.52,0.0285,11.712,11.712,8.032,8.16,8.896,9.216,9.024,8.32
2017-03-03 14:24:00,7.04389,12.6651,3764.18,28.2125,33.1155,4922,236.544,0.296,232.448,0.31,147.456,194.56,16.896,0.0355,14.144,0.027125,11.584,11.392,11.392,0.085,11.52,0.028625,11.776,11.648,7.936,8.128,8.832,9.28,9.024,8.448
2017-03-03 14:25:00,7.01481,12.6667,3775.19,28.2338,33.127,4823.83,236.544,0.302,232.448,0.31,147.456,193.536,16.896,0.03675,14.144,0.03075,11.584,11.392,11.392,0.085,11.456,0.027875,11.776,11.648,7.968,8.192,8.832,9.344,8.96,8.448
2017-03-03 14:26:00,7.00481,12.6516,3754.8,28.2535,33.1597,4877.45,236.544,0.302,232.448,0.308,147.456,194.56,16.896,0.0365,14.144,0.031125,11.52,11.328,11.392,0.085,11.52,0.029,11.712,11.712,7.936,8.064,8.768,9.344,9.024,8.448
2017-03-03 14:27:00,7.03206,12.6602,3752.92,28.2634,33.1972,4858.99,236.544,0.3,232.448,0.31,150.528,195.584,16.896,0.03275,14.144,0.028625,11.584,11.392,11.392,0.083,11.456,0.029,11.776,11.712,8.032,8.192,8.96,9.28,9.088,8.384
2017-03-03 14:28:00,7.04122,12.663,3747.3,28.3345,33.2668,4863.68,236.544,0.298,232.448,0.312,150.528,195.584,16.896,0.037,14.144,0.029375,11.584,11.328,11.392,0.085,11.456,0.028,11.776,11.712,8,8.064,8.768,9.344,9.152,8.384
2017-03-03 14:29:00,7.01709,12.6569,3752.92,28.3878,33.2797,4889.18,235.52,0.3,232.448,0.312,150.528,193.536,16.896,0.037,14.144,0.02925,11.584,11.328,11.456,0.0855,11.456,0.028375,11.776,11.648,8.064,8.16,8.832,9.28,9.088,8.384
2017-03-03 14:30:00,7.00795,12.6547,3751.05,28.4052,33.3048,4856.65,235.52,0.298,232.448,0.312,150.528,195.584,16.768,0.03675,14.144,0.027125,11.584,11.328,11.392,0.0855,11.456,0.031625,11.776,11.712,7.968,8.192,8.832,9.28,9.088,8.32
2017-03-03 14:31:00,7.03902,12.6559,3775.19,28.3825,33.3553,4933.42,236.544,0.3,232.448,0.31,150.528,198.656,16.768,0.035,14.144,0.030375,11.584,11.328,11.392,0.085,11.456,0.027,11.776,11.648,8.032,8.32,8.832,9.408,9.088,8.512
2017-03-03 14:32:00,7.01881,12.6562,3784.57,28.4068,33.3798,4940.46,236.544,0.296,232.448,0.312,150.528,198.656,16.896,0.037,14.144,0.02925,11.584,11.328,11.392,0.085,11.52,0.032,11.84,11.712,8.064,8.256,8.768,9.344,9.088,8.576
2017-03-03 14:33:00,7.04646,12.7104,3764.18,28.4655,33.3444,4844.93,236.544,0.302,232.448,0.314,150.528,197.632,16.768,0.036,14.144,0.027625,11.584,11.392,11.392,0.0865,11.52,0.029125,11.776,11.712,7.968,8.128,8.832,9.344,9.088,8.384
2017-03-03 14:34:00,7.02405,12.6794,3756.67,28.4717,33.3948,4866.03,239.616,0.3,232.448,0.308,150.528,201.728,16.896,0.03725,14.08,0.031,11.584,11.328,11.392,0.086,11.456,0.03075,11.776,11.712,8.032,8.192,8.768,9.344,9.152,8.384
2017-03-03 14:35:00,7.04284,12.6717,3766.05,28.4932,33.4156,4882.14,239.616,0.3,233.472,0.306,150.528,209.92,16.896,0.036,14.144,0.03025,11.584,11.328,11.456,0.0855,11.456,0.030375,11.776,11.712,8,8,8.704,9.344,9.088,8.512
2017-03-03 14:36:00,7.07292,12.6828,3803.33,28.4974,33.4632,4912.62,239.616,0.294,234.496,0.312,154.624,206.848,16.896,0.03475,14.144,0.03,11.584,11.392,11.392,0.086,11.52,0.029125,11.776,11.648,8,8.256,8.832,9.216,9.024,8.448
2017-03-03 14:37:00,6.9678,12.7161,3754.8,28.5139,33.5233,4835.55,239.616,0.3,235.52,0.31,152.576,204.8,16.768,0.03625,14.016,0.032,11.584,11.328,11.328,0.0855,11.52,0.0285,11.776,11.648,8.032,8.096,8.768,9.344,9.024,8.32
2017-03-03 14:38:00,6.99215,12.6945,3773.32,28.5397,33.4992,4952.18,241.664,0.298,235.52,0.312,152.576,203.776,16.896,0.0355,14.144,0.03025,11.584,11.328,11.392,0.086,11.456,0.028875,11.712,11.712,8.032,8.192,8.704,9.28,9.024,8.32
2017-03-03 14:39:00,6.9775,12.7108,3780.82,28.5608,33.5313,4914.96,242.688,0.298,236.544,0.31,152.576,204.8,16.896,0.03525,14.144,0.029,11.584,11.328,11.392,0.087,11.456,0.03275,11.776,11.648,8.032,8.192,8.832,9.28,9.088,8.384
2017-03-03 14:40:00,6.99576,12.7376,3771.44,28.5887,33.5456,4933.42,242.688,0.302,235.52,0.284,152.576,205.824,16.896,0.0315,14.144,0.026125,11.584,11.328,11.392,0.0825,11.456,0.028,11.712,11.648,7.968,8.064,8.704,9.216,9.152,8.512
2017-03-03 14:41:00,7.02119,12.6989,3795.82,28.5505,33.5622,4998.77,242.688,0.296,236.544,0.306,152.576,203.776,16.896,0.036,14.144,0.029875,11.584,11.328,11.392,0.087,11.456,0.03175,11.84,11.648,8.032,8.256,8.704,9.28,9.152,8.448
2017-03-03 14:42:00,6.9989,12.6846,3812.7,28.503,33.5405,4917.31,240.64,0.298,235.52,0.308,152.576,203.776,16.896,0.03625,14.08,0.03225,11.584,11.328,11.392,0.086,11.52,0.029875,11.776,11.712,8.096,8.256,8.832,9.28,9.216,8.384
2017-03-03 14:43:00,6.98301,12.6578,3778.94,28.5001,33.4883,4985,241.664,0.294,233.472,0.314,152.576,202.752,16.896,0.0385,14.144,0.02975,11.584,11.328,11.392,0.086,11.52,0.0285,11.84,11.712,7.968,8.32,8.832,9.28,9.216,8.384
2017-03-03 14:44:00,6.97655,12.6578,3793.95,28.4893,33.445,4907.93,241.664,0.3,233.472,0.31,152.576,202.752,16.896,0.038,14.144,0.030375,11.584,11.328,11.392,0.0865,11.456,0.029125,11.712,11.712,8.032,8.128,8.832,9.28,9.088,8.384
2017-03-03 14:45:00,6.98159,12.6442,3790.2,28.4217,33.4654,4914.96,241.664,0.298,233.472,0.312,151.552,202.752,16.896,0.03525,14.144,0.029125,11.584,11.392,11.392,0.086,11.52,0.028875,11.776,11.712,8.032,8.32,8.768,9.28,9.088,8.384
2017-03-03 14:46:00,6.93505,12.646,3737.92,28.3607,33.4069,4837.89,242.688,0.3,233.472,1.264,145.408,202.752,16.896,0.032,14.144,0.026625,11.584,11.328,11.392,0.0855,11.456,0.02925,11.84,11.584,7.936,8.16,8.96,9.28,9.152,8.32
2017-03-03 14:47:00,6.95431,12.6186,3784.57,28.3405,33.3286,4942.8,241.664,0.298,233.472,1.272,145.408,202.752,16.896,0.03725,14.144,0.032,11.584,11.328,11.392,0.089,11.456,0.0285,11.712,11.648,7.904,8.256,8.896,9.28,9.088,8.448
2017-03-03 14:48:00,6.97265,12.6083,3801.45,28.3575,33.3086,4905.59,242.688,0.302,233.472,1.272,145.408,202.752,16.896,0.038,14.144,0.03025,11.584,11.328,11.392,0.0855,11.52,0.02875,11.712,11.648,8,8.128,8.832,9.344,9.088,8.32
2017-03-03 14:49:00,6.93789,12.5768,3752.92,28.3775,33.293,4823.83,241.664,1.408,233.472,1.272,145.408,202.752,16.768,0.03725,14.144,0.031,11.584,11.328,11.456,0.0865,11.52,0.028375,11.776,11.648,8.096,8.16,8.64,9.216,9.152,8.512
2017-03-03 14:50:00,6.93002,12.5707,3766.05,28.3936,33.2704,4877.45,240.64,1.408,233.472,1.264,146.432,199.68,16.896,0.0355,14.08,0.03025,11.584,11.328,11.392,0.0845,11.392,0.02925,11.776,11.776,8.128,8.256,8.896,9.28,8.96,8.256
2017-03-03 14:51:00,6.95241,12.5837,3780.82,28.4055,33.2878,4933.42,241.664,1.408,233.472,1.264,145.408,200.704,16.768,0.03725,14.144,0.029625,11.584,11.328,11.392,0.084,11.52,0.02975,11.776,11.712,8.096,8.192,8.768,9.28,8.896,8.448
2017-03-03 14:52:00,6.95935,12.5518,3784.57,28.4106,33.2458,4933.42,240.64,1.4,233.472,1.272,145.408,199.68,16.896,0.035,14.208,0.031625,11.52,11.328,11.392,0.0865,11.52,0.0305,11.776,11.712,8,8.256,8.768,9.28,9.152,8.576
2017-03-03 14:53:00,6.96191,12.5614,3722.92,28.3552,33.2296,4907.93,240.64,1.408,232.448,1.264,145.408,199.68,16.896,0.0345,14.144,0.028875,11.584,11.328,11.456,0.087,11.456,0.03,11.84,11.712,8.16,8.064,8.768,9.344,9.088,8.384
2017-03-03 14:54:00,6.94188,12.5865,3795.82,28.3423,33.2311,4966.25,235.52,1.408,232.448,1.264,145.408,200.704,16.896,0.03425,14.144,0.03075,11.584,11.328,11.392,0.0845,11.456,0.031,11.776,11.712,8.064,8.192,8.832,9.28,8.96,8.384
2017-03-03 14:55:00,6.99881,12.5407,3767.69,28.3585,33.2215,4931.08,235.52,1.408,232.448,1.264,145.408,201.728,16.896,0.0355,14.144,0.027875,11.584,11.328,11.328,0.083,11.456,0.0295,11.776,11.712,8.032,8.192,8.768,9.344,8.96,8.384
2017-03-03 14:56:00,6.98216,12.5195,3777.07,28.3541,33.2075,4982.66,236.544,1.408,232.448,1.264,145.408,198.656,16.896,0.03725,14.144,0.03075,11.584,11.328,11.392,0.086,11.456,0.028625,11.776,11.776,8,8.032,8.96,9.28,8.96,8.32
2017-03-03 14:57:00,6.95631,12.5775,3788.32,28.317,33.1879,4945.15,237.568,1.416,232.448,1.264,145.408,201.728,16.896,0.034,14.144,0.03025,11.584,11.328,11.328,0.085,11.52,0.02825,11.776,11.776,8.096,8.256,8.704,9.344,8.96,8.512
2017-03-03 14:58:00,6.95317,12.5731,3801.45,28.301,33.1934,5008.15,234.496,1.408,233.472,1.272,145.408,202.752,16.896,0.0375,14.144,0.03175,11.584,11.328,11.392,0.0845,11.52,0.03225,11.776,11.712,8.064,8.16,8.832,9.344,8.896,8.448
2017-03-03 14:59:00,6.96799,12.5456,3754.8,28.329,33.2018,4875.11,235.52,1.4,235.52,1.256,145.408,200.704,16.768,0.0355,14.144,0.02925,11.584,11.328,11.392,0.084,11.456,0.02725,11.776,11.712,8,8.256,8.704,9.344,8.832,8.384
2017-03-03 15:00:00,6.95792,12.5527,3801.45,28.3116,33.2054,4931.08,234.496,1.408,234.496,1.264,145.408,200.704,16.896,0.03575,14.144,0.02875,11.584,11.328,11.392,0.0855,11.456,0.0325,11.776,11.648,8.032,8.064,8.704,9.344,9.152,8.512
2017-03-03 15:01:00,6.93268,12.5272,3784.57,28.2653,33.1427,4938.11,234.496,1.408,234.496,1.264,145.408,201.728,16.896,0.0365,14.144,0.032,11.584,11.328,11.392,0.085,11.52,0.030875,11.776,11.712,7.904,8.192,8.704,9.216,9.024,8.384
2017-03-03 15:02:00,6.96856,12.569,3803.33,28.2559,33.1723,4977.97,234.496,1.4,234.496,1.272,139.264,201.728,16.768,0.03825,14.144,0.0325,11.584,11.328,11.392,0.0855,11.52,0.02925,11.776,11.712,8,8.192,8.704,9.344,8.96,8.448
2017-03-03 15:03:00,7.02176,12.5564,3807.08,28.2203,33.1206,4949.83,234.496,1.4,235.52,1.264,146.432,200.704,16.896,0.034,14.144,0.032,11.52,11.328,11.392,0.0855,11.456,0.03025,11.776,11.712,8,8.096,8.768,9.344,9.152,8.448
2017-03-03 15:04:00,6.9396,12.5165,3752.92,28.2817,33.133,4903.24,234.496,1.4,235.52,1.248,146.432,200.704,16.896,0.035,14.144,0.02775,11.584,11.328,11.392,0.0815,11.52,0.028,11.776,11.776,8.064,8.16,8.768,9.28,9.152,8.512
2017-03-03 15:05:00,6.93751,12.5593,3808.95,28.2522,33.1381,4938.11,232.448,1.4,234.496,1.272,146.432,201.728,16.896,0.036,14.144,0.030125,11.584,11.328,11.392,0.086,11.456,0.02775,11.776,11.712,8.032,8.064,8.704,9.28,9.088,8.32
2017-03-03 15:06:00,6.98044,12.5631,3766.05,28.2353,33.1342,4907.93,232.448,1.392,235.52,1.264,146.432,200.704,17.024,0.03675,14.144,0.03275,11.584,11.328,11.392,0.0855,11.456,0.0295,11.776,11.648,8.032,8.16,8.768,9.28,9.152,8.32
2017-03-03 15:07:00,6.98006,12.5872,3780.82,28.1928,33.1004,4998.77,232.448,1.408,234.496,1.272,145.408,196.608,16.896,0.03625,14.144,0.02875,11.584,11.328,11.392,0.0845,11.456,0.032,11.776,11.712,8.032,8.192,8.896,9.408,8.896,8.32
2017-03-03 15:08:00,6.96362,12.5743,3739.79,28.2074,33.0492,4882.14,232.448,1.4,234.496,1.256,145.408,198.656,16.896,0.03575,14.08,0.025875,11.584,11.328,11.392,0.085,11.456,0.028625,11.776,11.712,8.032,8.32,8.896,9.28,8.896,8.512
2017-03-03 15:09:00,6.96296,12.5695,3801.45,28.2377,33.0901,4935.77,234.496,1.4,233.472,1.272,145.408,197.632,16.896,0.03675,14.208,0.02875,11.584,11.392,11.392,0.0845,11.456,0.028375,11.776,11.776,8.096,8.064,8.768,9.344,9.088,8.384
2017-03-03 15:10:00,6.98225,12.5366,3752.92,28.2698,33.1317,4863.68,233.472,1.4,233.472,1.264,145.408,197.632,16.896,0.03625,14.144,0.03275,11.584,11.392,11.392,0.087,11.456,0.029875,11.776,11.712,8.128,8.256,8.896,9.344,9.088,8.448
2017-03-03 15:11:00,6.97122,12.5576,3782.7,28.2805,33.1253,4875.11,233.472,1.392,233.472,1.264,145.408,194.56,16.896,0.037,14.144,0.026625,11.584,11.328,11.392,0.083,11.456,0.031,11.84,11.712,8.064,8.128,8.832,9.28,9.088,8.32
2017-03-03 15:12:00,6.96277,12.5593,3784.57,28.246,33.0975,4952.18,235.52,1.4,232.448,0.308,145.408,196.608,16.896,0.03625,14.144,0.02775,11.584,11.328,11.392,0.0855,11.456,0.03175,11.712,11.712,8,8.32,8.832,9.28,9.216,8.32
2017-03-03 15:13:00,6.96704,12.5615,3762.3,28.1912,33.0843,4861.34,235.52,1.4,232.448,0.31,145.408,202.752,16.896,0.03675,14.208,0.029375,11.584,11.392,11.392,0.084,11.52,0.02925,11.776,11.648,7.936,8.16,8.768,9.28,9.088,8.512
2017-03-03 15:14:00,6.95213,12.5502,3833.1,28.1781,33.0562,4985,237.568,1.4,231.424,0.31,148.48,199.68,16.896,0.0355,14.144,0.033,11.584,11.392,11.392,0.0835,11.456,0.03,11.776,11.712,8,8.192,8.768,9.344,9.024,8.448
2017-03-03 15:15:00,6.93505,12.5666,3805.2,28.1866,33.0808,5015.18,236.544,1.4,230.4,0.31,147.456,200.704,16.896,0.0335,14.144,0.0315,11.584,11.392,11.392,0.0855,11.52,0.028,11.776,11.712,8.032,7.968,8.768,9.216,9.152,8.448
2017-03-03 15:16:00,6.9105,12.5275,3775.19,28.2136,33.0773,4922,237.568,0.294,230.4,0.302,147.456,203.776,16.896,0.03575,14.144,0.02875,11.584,11.392,11.392,0.085,11.456,0.027625,11.776,11.648,8.096,8.192,8.832,9.344,9.088,8.448
2017-03-03 15:17:00,6.93012,12.588,3790.2,28.1955,33.0775,4924.34,237.568,0.302,230.4,0.308,147.456,202.752,16.896,0.03575,14.144,0.03425,11.584,11.392,11.392,0.087,11.52,0.03225,11.776,11.712,8.096,8.064,8.704,9.344,8.896,8.448
2017-03-03 15:18:00,6.95108,12.5276,3782.7,28.1696,33.0965,4970.93,240.64,0.304,230.4,0.31,146.432,201.728,16.896,0.03625,14.144,0.03075,11.584,11.328,11.52,0.0855,11.456,0.027375,11.776,11.776,8.096,8.192,8.832,9.216,9.024,8.448
2017-03-03 15:19:00,6.90301,12.5367,3777.07,28.1764,33.075,4807.42,239.616,0.292,230.4,0.304,147.456,201.728,16.768,0.0375,14.144,0.031375,11.584,11.328,11.392,0.086,11.456,0.0285,11.776,11.712,8.096,8.192,8.832,9.344,9.024,8.384
2017-03-03 15:20:00,6.9014,12.556,3752.92,28.1711,33.0841,4898.55,238.592,0.296,231.424,0.308,147.456,203.776,16.896,0.03625,14.08,0.02975,11.584,11.328,11.392,0.086,11.52,0.0325,11.712,11.712,7.968,8.16,8.704,9.344,9.216,8.448
2017-03-03 15:21:00,6.92509,12.5134,3766.05,28.1764,33.073,4889.18,238.592,0.3,231.424,0.312,145.408,202.752,16.896,0.0345,14.208,0.027,11.584,11.328,11.328,0.0855,11.456,0.027625,11.776,11.648,8.096,8.064,8.768,9.216,9.216,8.576
2017-03-03 15:22:00,6.94416,12.5542,3775.19,28.2079,33.0773,4875.11,237.568,0.294,230.4,0.308,145.408,201.728,16.896,0.038,14.144,0.03075,11.584,11.392,11.328,0.085,11.52,0.027625,11.776,11.648,8.096,8.128,8.896,9.28,9.088,8.448
2017-03-03 15:23:00,6.93761,12.5472,3797.7,28.2335,33.1101,4992.03,237.568,0.296,230.4,0.31,145.408,202.752,16.896,0.03475,14.144,0.031375,11.584,11.328,11.392,0.0855,11.52,0.031875,11.776,11.712,8.16,8.192,8.896,9.28,9.28,8.384
2017-03-03 15:24:00,6.93628,12.5362,3767.69,28.2011,33.1384,4886.83,239.616,0.296,230.4,0.308,145.408,202.752,16.768,0.036,14.144,0.031375,11.584,11.328,11.392,0.083,11.456,0.027625,11.84,11.712,8.096,8.32,8.96,9.28,9.024,8.384
2017-03-03 15:25:00,6.9378,12.5253,3799.58,28.1855,33.1245,4963.9,238.592,0.296,230.4,0.308,146.432,202.752,16.896,0.0395,14.144,0.02725,11.584,11.392,11.392,0.0875,11.456,0.03,11.84,11.712,8.064,8.192,8.64,9.28,8.96,8.448
2017-03-03 15:26:00,6.90964,12.5053,3745.42,28.196,33.0969,4879.8,236.544,0.296,229.376,0.312,146.432,201.728,16.896,0.03575,14.144,0.03,11.584,11.328,11.392,0.086,11.52,0.027125,11.776,11.776,8.096,8.192,8.768,9.152,9.088,8.384
2017-03-03 15:27:00,6.89014,12.508,3814.34,28.2283,33.0724,4844.93,236.544,0.294,230.4,0.308,146.432,201.728,16.896,0.03725,14.144,0.030375,11.584,11.328,11.328,0.085,11.456,0.02875,11.776,11.712,8.096,8.192,8.768,9.28,9.152,8.576
2017-03-03 15:28:00,6.92272,12.5126,3819.97,28.2186,33.0635,4938.11,236.544,0.296,230.4,0.31,146.432,201.728,16.896,0.03675,14.144,0.02825,11.584,11.392,11.392,0.086,11.52,0.028125,11.776,11.776,8.128,8.128,8.832,9.28,9.152,8.256
2017-03-03 15:29:00,6.93069,12.4929,3751.05,28.2097,33.0581,4917.31,235.52,0.296,229.376,0.306,145.408,199.68,16.896,0.03625,14.144,0.02925,11.584,11.328,11.328,0.085,11.456,0.02725,11.776,11.648,8.064,8.128,8.704,9.216,9.216,8.384
2017-03-03 15:30:00,6.90813,12.5285,3737.92,28.1975,33.0675,4851.96,235.52,0.298,229.376,0.308,146.432,201.728,16.896,0.037,14.144,0.026,11.584,11.328,11.392,0.085,11.456,0.029875,11.84,11.712,7.968,8.064,8.832,9.28,8.96,8.448
2017-03-03 15:31:00,6.91732,12.4865,3797.7,28.198,33.0599,4935.77,234.496,0.294,228.352,0.306,145.408,200.704,16.896,0.034,14.144,0.032,11.584,11.328,11.392,0.0835,11.456,0.03025,11.776,11.648,7.936,8.064,8.832,9.216,8.896,8.32
2017-03-03 15:32:00,6.93287,12.508,3777.07,28.1971,33.0556,4912.62,235.52,0.294,229.376,0.308,145.408,200.704,16.896,0.03525,14.144,0.028875,11.584,11.328,11.392,0.086,11.52,0.030375,11.712,11.712,8,8.192,8.768,9.28,8.96,8.256
2017-03-03 15:33:00,6.91296,12.5148,3751.05,28.195,33.0217,4935.77,233.472,0.294,229.376,0.308,145.408,198.656,16.896,0.0355,14.144,0.02875,11.584,11.328,11.392,0.0855,11.52,0.028625,11.84,11.712,8.064,8.192,8.832,9.344,9.152,8.384
2017-03-03 15:34:00,6.9068,12.5183,3795.82,28.181,33.008,4994.08,234.496,0.3,229.376,0.31,145.408,200.704,16.896,0.03675,14.208,0.03225,11.584,11.392,11.392,0.084,11.52,0.0285,11.776,11.712,7.968,8.256,8.704,9.28,9.024,8.32
2017-03-03 15:35:00,6.89771,12.4964,3797.7,28.1122,32.9885,4966.25,234.496,0.294,229.376,0.304,145.408,200.704,16.896,0.03575,14.144,0.029875,11.584,11.328,11.392,0.0835,11.456,0.02875,11.776,11.712,7.904,8.192,8.832,9.344,9.088,8.448
2017-03-03 15:36:00,6.90822,12.4902,3751.05,28.0561,32.9599,4858.99,235.52,0.296,229.376,0.308,144.384,200.704,16.768,0.0345,14.144,0.030125,11.584,11.328,11.328,0.084,11.456,0.02925,11.776,11.648,8.096,8.32,8.704,9.216,9.216,8.32
2017-03-03 15:37:00,6.8751,12.4658,3784.57,28.016,32.8989,5022.22,230.4,0.296,229.376,0.308,145.408,200.704,16.896,0.03725,14.08,0.03,11.584,11.328,11.392,0.083,11.52,0.030375,11.776,11.712,8.096,8.128,8.704,9.216,9.152,8.448
2017-03-03 15:38:00,6.88721,12.4528,3741.67,27.9916,32.8922,4835.55,230.4,0.298,228.352,0.304,145.408,200.704,16.896,0.035,14.144,0.02525,11.584,11.328,11.392,0.0835,11.456,0.02975,11.712,11.712,8.192,8.192,8.768,9.216,9.216,8.256
2017-03-03 15:39:00,6.91675,12.4933,3773.32,28.0141,32.8968,4924.34,230.4,0.3,229.376,0.31,144.384,201.728,16.896,0.03725,14.144,0.03075,11.584,11.328,11.392,0.0845,11.456,0.031625,11.776,11.648,8.128,8.32,8.832,9.344,8.96,8.64
2017-03-03 15:40:00,6.92348,12.4796,3812.7,28.0463,32.9224,4945.15,230.4,0.294,229.376,0.308,145.408,197.632,16.896,0.03625,14.144,0.03525,11.584,11.328,11.328,0.0825,11.52,0.029375,11.776,11.712,8.096,8.192,8.896,9.344,9.024,8.32
2017-03-03 15:41:00,6.91846,12.491,3777.07,28.1063,32.9553,4982.66,230.4,0.292,228.352,0.306,145.408,199.68,16.896,0.0365,14.144,0.030125,11.584,11.328,11.456,0.0845,11.456,0.028375,11.776,11.776,8.032,8.192,8.832,9.28,9.088,8.448
2017-03-03 15:42:00,6.93201,12.468,3754.8,28.1618,32.9542,4856.65,229.376,0.296,229.376,0.31,144.384,199.68,16.896,0.0365,14.08,0.031375,11.584,11.328,11.392,0.0835,11.456,0.03225,11.776,11.648,8.064,8.128,8.896,9.28,9.152,8.512
2017-03-03 15:43:00,6.9697,12.4981,3786.45,28.1701,32.9985,4961.56,230.4,0.296,229.376,0.308,141.312,198.656,16.896,0.03825,14.144,0.027875,11.584,11.328,11.392,0.0845,11.456,0.03,11.84,11.712,8.032,8.192,8.896,9.28,9.024,8.576
2017-03-03 15:44:00,6.98368,12.444,3751.05,28.1372,32.9441,4875.11,230.4,0.298,229.376,0.308,142.336,193.536,16.768,0.037,14.144,0.0275,11.584,11.328,11.392,0.085,11.456,0.031125,11.84,11.712,8.128,8.128,8.768,9.28,9.088,8.64
2017-03-03 15:45:00,6.95251,12.4972,3769.57,28.0738,32.9026,4889.18,230.4,0.292,229.376,0.304,142.336,192.512,16.768,0.03375,14.144,0.029375,11.52,11.328,11.392,0.0815,11.52,0.029125,11.84,11.712,8.192,8.32,8.832,9.216,9.088,8.32
2017-03-03 15:46:00,6.93012,12.4575,3782.7,28.0931,32.8896,4940.46,229.376,0.296,229.376,0.304,142.336,193.536,16.896,0.03375,14.144,0.027875,11.584,11.328,11.392,0.085,11.52,0.027125,11.776,11.712,8.096,8.064,8.832,9.344,9.216,8.448
2017-03-03 15:47:00,6.936,12.4865,3777.07,28.0691,32.8995,4912.62,229.376,0.302,229.376,0.306,142.336,192.512,16.896,0.035,14.144,0.03,11.584,11.328,11.392,0.0855,11.52,0.031125,11.84,11.712,8,8.32,8.896,9.28,9.152,8.576
2017-03-03 15:48:00,6.91135,12.421,3777.07,28.027,32.8894,4968.59,229.376,0.296,228.352,0.308,142.336,191.488,16.896,0.0375,14.08,0.033,11.584,11.328,11.392,0.0835,11.456,0.031625,11.84,11.712,7.968,8.096,8.832,9.28,9.088,8.576
2017-03-03 15:49:00,6.9015,12.4577,3741.67,27.9276,32.8675,4877.45,230.4,0.3,229.376,0.304,142.336,192.512,16.896,0.033,14.144,0.0325,11.584,11.328,11.392,0.083,11.52,0.03025,11.776,11.712,8.032,8.256,8.704,9.28,9.152,8.384
2017-03-03 15:50:00,6.90462,12.4347,3795.82,27.8644,32.792,4942.8,229.376,0.298,229.376,0.31,142.336,192.512,16.896,0.03525,14.144,0.031875,11.584,11.328,11.392,0.0855,11.456,0.03175,11.776,11.712,8.064,8.064,8.768,9.344,9.088,8.576
2017-03-03 15:51:00,6.90964,12.4913,3745.42,27.8048,32.7571,4893.86,230.4,0.296,229.376,0.308,142.336,190.464,16.768,0.0355,14.144,0.026875,11.584,11.328,11.392,0.084,11.52,0.027625,11.776,11.712,8,8.16,8.704,9.28,9.024,8.512
2017-03-03 15:52:00,6.88456,12.4699,3775.19,27.7806,32.7119,4973.28,229.376,0.296,230.4,0.308,143.36,190.464,16.896,0.03625,14.144,0.02975,11.584,11.328,11.392,0.0855,11.456,0.028875,11.776,11.712,7.968,8,8.768,9.28,8.896,8.32
2017-03-03 15:53:00,6.88418,12.4841,3792.07,27.7838,32.6448,4917.31,230.4,0.294,228.352,0.304,143.36,191.488,16.896,0.036,14.144,0.031625,11.584,11.328,11.328,0.083,11.52,0.03075,11.776,11.712,7.872,8.096,8.768,9.28,8.96,8.448
2017-03-03 15:54:00,6.92196,12.4528,3745.42,27.8175,32.6358,4854.3,229.376,0.3,228.352,0.308,143.36,190.464,16.896,0.0345,14.144,0.03,11.584,11.328,11.392,0.082,11.52,0.030625,11.776,11.648,7.936,8.16,8.832,9.344,9.088,8.512
2017-03-03 15:55:00,6.90159,12.4397,3773.32,27.7813,32.5962,4940.46,229.376,0.298,227.328,0.308,142.336,180.224,16.896,0.03675,14.144,0.027875,11.584,11.328,11.392,0.0845,11.456,0.029125,11.776,11.648,8,8.192,8.768,9.28,9.088,8.512
2017-03-03 15:56:00,6.89099,12.4195,3751.05,27.6727,32.459,5001.12,229.376,0.3,226.304,0.308,142.336,181.248,16.896,0.0365,14.144,0.0275,11.584,11.264,11.392,0.082,11.52,0.0325,11.776,11.712,7.968,8.32,8.768,9.216,9.024,8.384
2017-03-03 15:57:00,6.91912,12.4005,3769.57,27.5815,32.4026,4858.99,228.352,0.294,224.256,0.31,142.336,180.224,16.896,0.03575,14.144,0.03325,11.584,11.328,11.392,0.083,11.456,0.029625,11.776,11.712,8.032,8.128,8.96,9.344,9.088,8.384
2017-03-03 15:58:00,6.92073,12.3399,3743.55,27.4833,32.3489,4942.8,228.352,0.298,224.256,0.306,142.336,182.272,16.768,0.035,14.144,0.030375,11.584,11.328,11.392,0.0825,11.456,0.031375,11.84,11.712,8,8.16,8.896,9.344,9.024,8.384
2017-03-03 15:59:00,6.89374,12.3412,3752.92,27.3751,32.2599,4851.96,225.28,0.298,224.256,0.31,142.336,184.32,16.768,0.03675,14.08,0.027,11.584,11.328,11.392,0.0825,11.52,0.0315,11.776,11.712,7.968,7.872,8.896,9.28,9.088,8.448
2017-03-03 16:00:00,6.83195,12.3111,3777.07,27.2977,32.1883,4947.49,226.304,0.3,224.256,0.304,141.312,182.272,16.896,0.03475,14.144,0.0305,11.584,11.328,11.392,0.0825,11.52,0.030125,11.776,11.712,8.064,8.192,8.832,9.344,9.024,8.448
2017-03-03 16:01:00,6.82893,12.2995,3752.92,27.2169,32.1086,4788.96,224.256,0.296,224.256,0.306,141.312,183.296,16.896,0.03625,14.08,0.0315,11.584,11.328,11.392,0.084,11.52,0.029875,11.84,11.712,8.192,8,8.896,9.344,9.024,8.448
2017-03-03 16:02:00,6.84468,12.3084,3780.82,27.161,32.0343,4926.69,226.304,0.298,221.184,0.312,141.312,183.296,16.896,0.0375,14.144,0.029125,11.584,11.328,11.392,0.081,11.52,0.0325,11.776,11.712,8.192,8.192,8.832,9.408,8.96,8.704
2017-03-03 16:03:00,6.84704,12.2343,3741.67,27.0921,31.9496,4896.21,224.256,0.296,221.184,0.308,141.312,182.272,16.896,0.03525,14.08,0.030375,11.584,11.392,11.392,0.085,11.52,0.029625,11.84,11.648,8.128,8.064,8.832,9.408,8.96,8.384
2017-03-03 16:04:00,6.80047,12.2295,3795.82,27.0237,31.8946,4910.27,223.232,0.304,218.112,0.306,141.312,179.2,16.896,0.036,14.08,0.02525,11.584,11.328,11.392,0.0825,11.52,0.030375,11.776,11.648,8.032,8.256,9.024,9.408,9.088,8.64
2017-03-03 16:05:00,6.82497,12.2142,3752.92,26.929,31.8286,4842.58,223.232,0.3,216.064,0.306,141.312,179.2,16.896,0.0345,14.144,0.03225,11.584,11.328,11.392,0.083,11.52,0.029375,11.776,11.776,8.192,8.128,9.024,9.344,9.152,8.576
2017-03-03 16:06:00,6.83506,12.1917,3799.58,26.8908,31.7071,4989.69,219.136,0.298,216.064,0.312,137.216,180.224,16.896,0.0355,14.144,0.02625,11.584,11.392,11.392,0.0835,11.52,0.03,11.776,11.712,8.128,8.256,8.96,9.28,9.088,8.448
2017-03-03 16:07:00,6.8597,12.1788,3807.08,26.8392,31.5979,4992.03,218.112,0.3,215.04,0.31,136.192,179.2,16.896,0.03375,14.144,0.028625,11.584,11.328,11.392,0.0835,11.52,0.030375,11.776,11.648,8.064,8.064,8.768,9.344,9.088,8.576
2017-03-03 16:08:00,6.81272,12.1329,3764.18,26.7889,31.5309,4849.62,218.112,0.302,214.016,0.312,133.12,178.176,16.896,0.0345,14.144,0.02875,11.584,11.328,11.392,0.083,11.52,0.029875,11.84,11.712,8.096,8.128,8.768,9.28,9.088,8.384
2017-03-03 16:09:00,6.81856,12.1465,3766.05,26.7535,31.4082,4949.83,218.112,0.3,214.016,0.308,133.12,178.176,16.896,0.03775,14.08,0.024125,11.584,11.328,11.392,0.082,11.52,0.029375,11.84,11.712,8,7.904,8.768,9.344,9.024,8.512
2017-03-03 16:10:00,6.82308,12.1314,3782.7,26.7145,31.3448,4884.49,218.112,0.3,212.992,0.31,133.12,177.152,16.768,0.035,14.144,0.02725,11.584,11.328,11.392,0.0825,11.456,0.02825,11.776,11.712,8.096,8.096,8.768,9.28,9.088,8.448
2017-03-03 16:11:00,6.82638,12.1025,3773.32,26.6646,31.2918,4919.65,218.112,0.296,208.896,0.31,133.12,177.152,16.896,0.0355,14.144,0.026,11.584,11.328,11.392,0.083,11.52,0.030625,11.84,11.712,8.16,8.032,8.768,9.28,9.024,8.512
2017-03-03 16:12:00,6.82355,12.086,3713.77,26.6299,31.2692,4870.42,215.04,0.302,208.896,0.31,133.12,177.152,16.896,0.035,14.144,0.02775,11.584,11.328,11.392,0.0825,11.52,0.030625,11.776,11.712,8.192,8.256,8.832,9.408,9.024,8.448
2017-03-03 16:13:00,6.88333,12.0817,3801.45,26.6363,31.1968,4954.52,211.968,0.298,207.872,0.312,133.12,177.152,16.896,0.0375,14.08,0.027125,11.584,11.328,11.392,0.0845,11.52,0.03025,11.776,11.712,8.128,8.128,8.832,9.28,8.832,8.448
2017-03-03 16:14:00,6.89639,12.0895,3724.79,26.6492,31.1533,4840.24,212.992,0.294,207.872,0.31,133.12,176.128,16.896,0.036,14.144,0.029125,11.584,11.328,11.52,0.082,11.52,0.028625,11.776,11.648,8,8.192,8.896,9.28,8.96,8.576
2017-03-03 16:15:00,6.85696,12.0861,3756.67,26.6689,31.1444,4919.65,216.064,0.302,207.872,0.314,133.12,173.056,16.896,0.03725,14.144,0.028875,11.584,11.328,11.392,0.08,11.52,0.028625,11.776,11.648,7.936,8.256,8.832,9.344,9.024,8.512
2017-03-03 16:16:00,6.86045,12.0718,3737.92,26.7201,31.1755,4872.77,215.04,0.296,206.848,0.314,132.096,173.056,16.896,0.037,14.144,0.028375,11.584,11.328,11.456,0.0825,11.52,0.033,11.776,11.712,8.064,8.256,8.768,9.28,9.024,8.576
2017-03-03 16:17:00,6.8751,12.0134,3706.27,26.7601,31.2311,4875.11,214.016,0.302,205.824,0.308,132.096,173.056,16.768,0.03625,14.08,0.02725,11.52,11.328,11.328,0.0805,11.52,0.028625,11.84,11.712,8.032,8.192,8.832,9.408,8.96,8.512
2017-03-03 16:18:00,6.89828,11.9746,3777.07,26.8155,31.2559,4882.14,207.872,0.3,204.8,0.308,132.096,173.056,16.896,0.03625,14.144,0.02625,11.584,11.264,11.392,0.0805,11.456,0.030125,11.84,11.712,8.096,8.192,8.832,9.28,9.152,8.512
2017-03-03 16:19:00,7.04312,11.9094,3724.79,26.7994,31.0947,4837.89,230.4,0.306,204.8,0.312,128.512,169.984,16.768,0.03775,14.08,0.031,11.584,11.264,11.392,0.083,11.456,0.02975,11.776,11.712,8.096,8.256,8.896,9.344,9.088,8.256
2017-03-03 16:20:00,6.92983,11.9127,3766.05,26.8054,31.1751,4931.08,212.992,0.302,204.8,0.312,128.512,169.984,16.768,0.036,14.144,0.028375,11.584,11.264,11.392,0.0795,11.52,0.027625,11.776,11.712,8.192,8.192,8.832,9.408,9.088,8.704
2017-03-03 16:21:00,6.97274,11.9246,3721.04,26.8385,31.2035,4849.62,214.016,0.302,205.824,0.296,129.024,171.008,16.768,0.0355,14.144,0.02625,11.52,11.264,11.392,0.078,11.52,0.030125,11.776,11.712,8.192,8.384,8.96,9.28,9.088,8.576
2017-03-03 16:22:00,6.94065,11.9289,3708.15,26.8545,31.2586,4938.11,214.016,0.302,209.92,0.306,129.024,169.984,16.768,0.03625,14.144,0.02675,11.52,11.264,11.392,0.0805,11.52,0.02925,11.776,11.712,8.192,8.192,8.896,9.28,9.216,8.384
2017-03-03 16:23:00,6.86896,11.9451,3766.05,26.8699,31.3262,4905.59,214.016,0.298,208.896,0.314,130.56,167.936,16.768,0.03625,14.08,0.026625,11.52,11.328,11.392,0.082,11.52,0.03225,11.776,11.712,8.16,8.192,8.768,9.344,9.088,8.64
2017-03-03 16:24:00,6.87208,11.9541,3775.19,26.8847,31.3408,4945.15,212.992,0.296,208.896,0.314,131.072,168.96,16.896,0.03525,14.144,0.030875,11.52,11.264,11.456,0.0795,11.52,0.029375,11.776,11.712,8.096,8.256,8.896,9.28,9.024,8.512
2017-03-03 16:25:00,6.91391,11.9325,3739.79,26.9622,31.3828,4877.45,212.992,0.3,208.896,0.312,131.072,168.96,16.896,0.0365,14.08,0.029875,11.584,11.328,11.392,0.081,11.52,0.03175,11.776,11.776,8.064,8.32,8.832,9.28,8.96,8.448
2017-03-03 16:26:00,6.92623,11.9169,3756.67,27.022,31.3983,4844.93,210.944,0.302,207.872,0.312,130.56,164.864,16.768,0.036,14.144,0.028625,11.52,11.264,11.392,0.082,11.52,0.03175,11.84,11.712,8.16,8.16,8.832,9.28,9.024,8.384
2017-03-03 16:27:00,6.9286,11.925,3741.67,27.1058,31.4107,4886.83,207.872,0.302,208.896,0.31,131.072,165.888,16.896,0.03525,14.08,0.022,11.52,11.328,11.392,0.0785,11.52,0.03,11.776,11.776,8.16,8.192,8.832,9.344,9.088,8.448
2017-03-03 16:28:00,7.093,11.9494,3795.82,27.1527,31.315,4998.77,227.328,0.298,207.872,0.31,134.144,166.912,16.768,0.03325,14.144,0.02625,11.52,11.328,11.392,0.0825,11.456,0.027125,11.84,11.712,8.16,8.032,8.768,9.28,8.96,8.448
2017-03-03 16:29:00,6.93334,11.9356,3736.04,27.1758,31.5206,4828.52,219.136,0.298,208.896,0.31,134.144,167.936,16.896,0.03475,14.144,0.02625,11.584,11.328,11.392,0.081,11.52,0.0295,11.776,11.712,8.064,8.16,8.96,9.344,9.024,8.384
2017-03-03 16:30:00,6.92983,11.9432,3775.19,27.1469,31.5775,4903.24,218.112,0.3,207.872,0.31,133.12,166.912,16.768,0.033,14.144,0.026625,11.52,11.328,11.392,0.0825,11.52,0.032,11.84,11.776,8.032,8.064,8.896,9.28,9.088,8.384
2017-03-03 16:31:00,6.9069,11.95,3762.3,27.1544,31.5722,4933.42,216.064,0.3,204.8,0.31,134.144,166.912,16.896,0.0355,14.144,0.02975,11.584,11.328,11.392,0.083,11.52,0.029125,11.776,11.776,8.128,8.192,8.768,9.408,8.96,8.512
2017-03-03 16:32:00,6.94871,11.9768,3769.57,27.1349,31.547,4905.59,216.064,0.302,202.752,0.314,133.12,166.912,16.896,0.03775,14.144,0.0255,11.584,11.328,11.392,0.082,11.456,0.029625,11.776,11.648,8.128,8.192,8.896,9.28,8.96,8.32
2017-03-03 16:33:00,7.02109,11.9648,3743.55,27.1553,31.524,4812.11,216.064,0.304,204.8,0.308,134.144,166.912,16.896,0.03475,14.144,0.027375,11.52,11.264,11.392,0.0815,11.456,0.03175,11.776,11.712,8.064,8.32,8.832,9.28,8.896,8.448
2017-03-03 16:34:00,7.00185,11.9501,3736.04,27.1867,31.5163,4856.65,215.04,0.302,204.8,0.31,134.144,165.888,16.768,0.03625,14.08,0.0265,11.584,11.328,11.392,0.0815,11.456,0.028625,11.84,11.712,8,8.32,8.896,9.28,9.024,8.384
2017-03-03 16:35:00,7.00138,11.969,3717.52,27.157,31.4893,4870.42,211.968,0.298,203.776,0.31,132.096,166.912,16.768,0.038,14.08,0.02525,11.52,11.328,11.392,0.0805,11.52,0.03025,11.776,11.712,7.968,8.32,8.96,9.344,9.088,8.448
2017-03-03 16:36:00,7.11579,11.9636,3734.17,27.118,31.445,4900.9,218.112,0.302,204.8,0.31,132.096,166.912,16.768,0.037,14.08,0.025,11.52,11.328,11.392,0.0815,11.456,0.02825,11.776,11.776,8,8.192,8.704,9.344,9.024,8.512
2017-03-03 16:37:00,7.03387,11.9681,3737.92,27.0983,31.3867,4828.52,217.088,0.304,204.8,0.316,132.096,165.888,16.768,0.0345,14.08,0.02375,11.584,11.328,11.392,0.082,11.456,0.028875,11.84,11.712,8.096,8.192,8.832,9.344,9.088,8.384
2017-03-03 16:38:00,7.01223,12.0002,3762.3,27.0591,31.3858,4847.27,217.088,0.3,205.824,0.31,132.096,165.888,16.896,0.0355,14.144,0.02625,11.584,11.328,11.392,0.081,11.52,0.030125,11.776,11.712,8.16,8.192,8.832,9.344,9.216,8.448
2017-03-03 16:39:00,6.98644,12.0012,3732.29,26.9816,31.3392,4947.49,214.016,0.298,209.92,0.31,132.096,167.936,16.768,0.03575,14.144,0.02675,11.584,11.328,11.328,0.082,11.456,0.0285,11.776,11.776,8.064,8.256,8.832,9.28,9.024,8.256
2017-03-03 16:40:00,6.95944,12.0045,3788.32,26.919,31.379,4980.31,214.016,0.298,210.944,0.316,132.096,169.984,16.768,0.0355,14.144,0.02675,11.584,11.328,11.392,0.0805,11.52,0.029,11.776,11.776,7.968,8.192,8.768,9.344,9.152,8.512
2017-03-03 16:41:00,6.93486,12.0102,3754.8,26.8879,31.3559,4989.69,212.992,1.408,209.92,0.312,132.096,168.96,16.768,0.037,14.08,0.02575,11.52,11.328,11.456,0.082,11.456,0.033,11.776,11.712,7.968,8.096,8.896,9.216,9.152,8.448
2017-03-03 16:42:00,6.92424,12.0116,3773.32,26.8841,31.3386,4949.83,212.992,1.408,209.92,0.31,132.096,168.96,16.896,0.03675,14.08,0.025875,11.584,11.328,11.392,0.0825,11.52,0.03075,11.84,11.712,8.064,8.256,8.832,9.216,9.216,8.384
2017-03-03 16:43:00,6.92367,12.012,3773.32,26.8566,31.3245,4833.21,212.992,1.408,209.92,0.318,132.096,168.96,16.768,0.03525,14.08,0.024625,11.584,11.328,11.392,0.081,11.52,0.029875,11.84,11.712,8.16,8.256,8.832,9.28,9.152,8.512
2017-03-03 16:44:00,6.94501,12.0127,3743.55,26.8383,31.3053,4861.34,211.968,1.408,209.92,0.31,132.096,168.96,16.896,0.03425,14.144,0.024125,11.52,11.328,11.392,0.08,11.456,0.030125,11.776,11.712,8.064,8.512,8.832,9.344,9.152,8.512
2017-03-03 16:45:00,6.95346,12.0016,3764.18,26.8454,31.2673,4907.93,210.944,1.408,205.824,0.312,132.096,168.96,16.896,0.03525,14.144,0.02675,11.584,11.328,11.392,0.081,11.456,0.031625,11.84,11.712,8.064,8.32,8.832,9.344,8.96,8.512
2017-03-03 16:46:00,7.00747,11.9961,3760.42,26.839,31.2281,4975.62,205.824,1.416,205.824,0.31,132.096,169.984,16.768,0.035,14.144,0.024375,11.584,11.328,11.392,0.079,11.456,0.02925,11.84,11.712,8.128,8.32,8.896,9.344,9.216,8.384
2017-03-03 16:47:00,7.07579,11.9948,3726.67,26.8423,31.0727,4835.55,229.376,1.408,204.8,0.308,132.096,169.984,16.896,0.03625,14.144,0.022875,11.648,11.328,11.392,0.082,11.456,0.027875,11.712,11.712,8.192,8.096,8.768,9.408,9.088,8.448
2017-03-03 16:48:00,7.03282,11.9704,3754.8,26.83,31.1755,4926.69,215.04,1.408,202.752,0.31,132.096,172.032,16.896,0.03425,14.016,0.027875,11.52,11.328,11.392,0.0815,11.52,0.028,11.776,11.776,8.128,8.16,8.96,9.344,9.152,8.448
2017-03-03 16:49:00,6.98415,12.0061,3799.58,26.8154,31.2067,4907.93,214.016,1.416,203.776,0.31,132.096,171.008,16.896,0.0365,14.08,0.0255,11.584,11.328,11.392,0.08,11.52,0.02875,11.776,11.712,8.096,8.16,8.896,9.28,9.024,8.448
