time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-03 16:50:00,6.97388,12.0161,3780.82,26.7898,31.2175,4987.34,210.944,1.408,203.776,0.31,132.096,171.008,16.896,0.03775,14.08,0.02375,11.584,11.328,11.392,0.0825,11.456,0.027125,11.776,11.712,8.064,8.256,8.96,9.344,9.088,8.256
2017-03-03 16:51:00,7.20462,12.0318,3773.32,26.7248,31.1361,4924.34,229.376,1.408,204.8,1.272,132.096,171.008,16.896,0.03575,14.08,0.028,11.584,11.328,11.328,0.0825,11.456,0.029875,11.776,11.712,8.064,8.32,8.832,9.408,9.216,8.448
2017-03-03 16:52:00,6.99957,12.0364,3777.07,26.7071,31.1769,4959.21,215.04,1.416,205.824,1.272,132.096,169.984,16.896,0.0365,14.144,0.022625,11.584,11.328,11.392,0.082,11.52,0.03225,11.776,11.712,8.128,8.384,8.896,9.28,9.088,8.512
2017-03-03 16:53:00,7.01614,12.0529,3737.92,26.6894,31.1634,4863.68,214.016,1.408,209.92,1.272,132.096,164.864,16.896,0.035,14.08,0.027875,11.584,11.328,11.392,0.0825,11.52,0.0275,11.776,11.712,8.16,8.384,8.96,9.344,9.024,8.512
2017-03-03 16:54:00,7.05362,12.0437,3715.65,26.6816,31.1568,4917.31,205.824,1.416,209.92,1.288,132.096,165.888,16.896,0.03625,14.144,0.02675,11.584,11.328,11.328,0.082,11.52,0.033,11.84,11.712,8.128,8.448,8.896,9.408,9.024,8.384
2017-03-03 16:55:00,7.07999,12.0425,3766.05,26.7009,31.0698,4898.55,230.4,1.408,209.92,1.272,132.096,167.936,16.896,0.035,14.08,0.029,11.584,11.328,11.328,0.084,11.52,0.03075,11.84,11.712,8.064,8.256,8.896,9.28,9.216,8.512
2017-03-03 16:56:00,7.0952,12.0752,3754.8,26.7194,31.2216,4931.08,212.992,1.416,207.872,1.28,133.12,167.936,16.896,0.03675,14.144,0.023875,11.584,11.328,11.392,0.082,11.52,0.0275,11.84,11.712,8.064,8.256,8.96,9.344,9.088,8.32
2017-03-03 16:57:00,7.0647,12.0647,3767.69,26.7311,31.1344,4919.65,229.376,1.416,207.872,1.288,132.096,166.912,16.768,0.03825,14.144,0.024625,11.584,11.328,11.392,0.083,11.456,0.02975,11.776,11.776,8,8.256,8.96,9.344,9.088,8.576
2017-03-03 16:58:00,7.023,12.0733,3766.05,26.7943,31.1967,4868.37,218.112,1.408,208.896,1.28,132.096,168.96,16.896,0.0365,14.144,0.027,11.584,11.328,11.392,0.0785,11.52,0.031625,11.776,11.712,8.064,8.192,8.96,9.344,9.024,8.32
2017-03-03 16:59:00,7.01109,12.0836,3788.32,26.8031,31.2212,4898.55,217.088,1.424,208.896,1.288,132.096,171.008,16.768,0.03825,14.144,0.022,11.584,11.328,11.456,0.082,11.52,0.02775,11.84,11.712,8.096,8.16,8.832,9.344,9.088,8.384
2017-03-03 17:00:00,6.98606,12.0783,3771.44,26.816,31.236,4912.62,217.088,1.416,214.016,1.28,132.096,171.008,16.896,0.03625,14.08,0.028625,11.584,11.328,11.392,0.0835,11.456,0.030625,11.84,11.712,8.064,8.096,8.896,9.28,9.152,8.32
2017-03-03 17:01:00,6.90709,12.071,3793.95,26.8446,31.3083,4954.52,217.088,1.424,215.04,1.28,133.12,169.984,16.896,0.03675,14.144,0.028,11.584,11.328,11.456,0.08,11.456,0.030625,11.776,11.712,8.096,8.256,8.832,9.216,9.152,8.448
2017-03-03 17:02:00,6.88361,12.0767,3777.07,26.854,31.3442,4910.27,217.088,1.424,214.016,1.28,133.12,176.128,16.896,0.037,14.08,0.027875,11.584,11.328,11.392,0.0825,11.52,0.030125,11.712,11.712,8.032,8.256,8.896,9.216,9.088,8.512
2017-03-03 17:03:00,6.90671,12.0583,3792.07,26.8684,31.3738,4945.15,217.088,1.424,212.992,1.288,133.12,176.128,16.896,0.037,14.08,0.026375,11.584,11.328,11.392,0.082,11.456,0.03175,11.776,11.712,8.096,8.256,8.832,9.344,9.088,8.32
2017-03-03 17:04:00,6.88248,12.0339,3784.57,26.8664,31.3933,4992.03,217.088,1.416,212.992,1.288,132.096,175.104,16.768,0.03775,14.144,0.028,11.584,11.328,11.392,0.0835,11.52,0.029,11.776,11.776,8.192,8.384,8.896,9.344,9.024,8.512
2017-03-03 17:05:00,6.86008,12.0354,3777.07,26.9045,31.4219,4952.18,217.088,1.424,214.016,1.28,132.096,173.056,16.768,0.036,14.144,0.02825,11.584,11.328,11.392,0.083,11.456,0.030375,11.776,11.712,8.192,8.256,9.024,9.344,9.088,8.512
2017-03-03 17:06:00,6.84761,12.008,3745.42,26.9262,31.4002,4842.58,217.088,1.416,212.992,1.28,132.096,174.08,16.896,0.03875,14.144,0.02925,11.648,11.328,11.392,0.0835,11.456,0.0295,11.776,11.776,8.128,8.256,8.896,9.408,9.216,8.448
2017-03-03 17:07:00,6.86952,12.0141,3749.17,26.947,31.442,4886.83,216.064,1.424,212.992,1.28,132.096,174.08,16.896,0.03725,14.144,0.02975,11.584,11.328,11.456,0.0835,11.52,0.03,11.84,11.712,8.16,8.384,8.896,9.408,9.216,8.448
2017-03-03 17:08:00,6.88825,11.9645,3732.29,26.939,31.4641,4830.86,216.064,1.424,212.992,1.28,132.096,173.056,16.896,0.0375,14.144,0.030875,11.584,11.328,11.392,0.083,11.52,0.0295,11.776,11.712,8.128,8.256,8.832,9.28,9.088,8.448
2017-03-03 17:09:00,6.85724,11.9937,3766.05,26.9538,31.4192,4891.52,215.04,0.298,212.992,1.288,132.096,168.96,16.768,0.038,14.144,0.02825,11.584,11.328,11.392,0.083,11.52,0.031875,11.84,11.712,8.064,8.448,8.768,9.344,9.152,8.448
2017-03-03 17:10:00,6.88172,11.9857,3751.05,26.9587,31.4092,4854.3,216.064,0.304,211.968,1.288,135.168,168.96,16.768,0.0365,14.144,0.023,11.584,11.328,11.392,0.083,11.456,0.0295,11.84,11.712,8.128,8.256,8.768,9.344,9.088,8.576
2017-03-03 17:11:00,6.88248,11.9892,3782.7,26.9639,31.4338,4966.25,214.016,0.306,212.992,1.288,135.168,169.984,16.896,0.0355,14.144,0.023875,11.584,11.328,11.456,0.0805,11.456,0.02925,11.84,11.712,8.192,8.448,8.896,9.28,8.96,8.512
2017-03-03 17:12:00,6.88834,11.9824,3766.05,26.9939,31.4666,4961.56,214.016,0.308,211.968,1.288,135.168,168.96,16.896,0.0385,14.08,0.024875,11.584,11.328,11.456,0.0815,11.52,0.029125,11.776,11.776,8.032,8.16,8.896,9.344,9.088,8.384
2017-03-03 17:13:00,6.85658,11.9897,3758.55,26.956,31.4601,4954.52,214.016,0.302,212.992,1.288,135.168,168.96,16.768,0.037,14.144,0.02875,11.584,11.328,11.392,0.081,11.456,0.028,11.84,11.648,8.032,8.192,9.088,9.28,9.152,8.448
2017-03-03 17:14:00,6.85063,11.9834,3752.92,26.9487,31.4607,4779.58,215.04,0.3,211.968,1.28,135.168,168.96,16.896,0.03775,14.08,0.0295,11.584,11.328,11.392,0.082,11.456,0.03175,11.776,11.776,8.192,8.096,8.896,9.344,9.152,8.512
2017-03-03 17:15:00,6.87747,11.985,3773.32,26.9572,31.4764,4970.93,214.016,0.3,212.992,1.28,135.168,168.96,16.768,0.03675,14.08,0.026875,11.52,11.328,11.392,0.0815,11.456,0.029375,11.776,11.712,8.128,8.256,8.96,9.28,9.216,8.32
2017-03-03 17:16:00,6.86726,11.9853,3777.07,26.9597,31.4934,4929.03,214.016,0.304,212.992,1.264,135.168,165.888,16.768,0.036,14.08,0.018375,11.648,11.328,11.392,0.0795,11.52,0.033,11.84,11.776,8.064,8.256,8.832,9.344,9.216,8.512
2017-03-03 17:17:00,6.88409,11.9748,3780.82,26.9728,31.47,4907.93,216.064,0.3,211.968,1.28,135.168,165.888,16.896,0.0405,14.08,0.029125,11.584,11.328,11.392,0.082,11.456,0.024625,11.776,11.776,8.096,8.448,8.896,9.344,9.024,8.448
2017-03-03 17:18:00,6.89677,11.9925,3767.69,26.9589,31.4976,4844.93,216.064,0.298,211.968,0.31,135.168,166.912,16.768,0.03575,14.08,0.030375,11.584,11.328,11.392,0.083,11.456,0.028875,11.776,11.712,8.128,8.192,8.896,9.408,9.216,8.384
2017-03-03 17:19:00,6.90406,11.9913,3767.69,26.9761,31.4864,4942.8,215.04,0.3,212.992,0.314,134.144,166.912,16.896,0.03575,14.144,0.025625,11.584,11.328,11.392,0.0815,11.52,0.027375,11.776,11.776,8.096,8.32,8.896,9.344,9.216,8.448
2017-03-03 17:20:00,6.91353,11.9878,3782.7,26.9723,31.497,4954.52,214.016,0.298,212.992,0.312,133.12,165.888,16.896,0.039,14.144,0.026,11.584,11.328,11.392,0.083,11.456,0.03275,11.84,11.776,8.064,8.256,8.832,9.344,9.088,8.448
2017-03-03 17:21:00,6.91135,12.0196,3758.55,26.9494,31.4979,4922,214.016,0.294,215.04,0.308,133.12,166.912,16.896,0.03625,14.08,0.02875,11.648,11.328,11.392,0.0835,11.52,0.032,11.84,11.712,8.096,8.32,8.64,9.408,9.152,8.448
2017-03-03 17:22:00,6.92803,12.0223,3771.44,26.9658,31.5065,4910.27,215.04,0.3,212.992,0.31,133.12,167.936,16.768,0.03575,14.144,0.02225,11.584,11.328,11.392,0.0805,11.52,0.034,11.84,11.712,8.032,8.32,8.832,9.344,9.088,8.448
2017-03-03 17:23:00,6.9414,12.0279,3778.94,26.99,31.5111,4924.34,215.04,0.306,212.992,0.312,134.144,168.96,16.896,0.03575,14.144,0.02825,11.584,11.328,11.392,0.0775,11.52,0.030375,11.776,11.776,8.064,8.32,8.896,9.408,9.088,8.448
2017-03-03 17:24:00,6.90557,12.0267,3775.19,26.9752,31.5049,4893.86,215.04,0.304,211.968,0.314,136.192,168.96,16.768,0.03725,14.144,0.026875,11.584,11.328,11.392,0.083,11.52,0.025875,11.776,11.776,8,8.192,8.768,9.408,9.088,8.576
2017-03-03 17:25:00,6.87983,12.0175,3784.57,26.9843,31.5035,4914.96,214.016,0.302,206.848,0.312,136.192,168.96,16.896,0.03775,14.144,0.0305,11.584,11.392,11.392,0.081,11.52,0.0305,11.776,11.712,8.032,8.32,8.768,9.344,9.088,8.448
2017-03-03 17:26:00,6.94197,12.0298,3737.92,26.9824,31.4678,4893.86,214.016,0.302,206.848,0.316,136.192,168.96,16.896,0.034,14.144,0.02625,11.584,11.328,11.392,0.0845,11.456,0.03325,11.84,11.648,8,8.32,8.896,9.344,9.28,8.512
2017-03-03 17:27:00,6.97379,12.0305,3724.79,26.9715,31.5085,4828.52,215.04,0.308,207.872,0.316,136.192,167.936,16.768,0.034,14.144,0.024125,11.584,11.328,11.456,0.0845,11.52,0.03275,11.776,11.712,8.064,8.256,8.768,9.408,9.024,8.32
2017-03-03 17:28:00,6.94653,12.0323,3754.8,26.9758,31.4738,4935.77,215.04,0.302,208.896,0.31,135.168,168.96,16.896,0.0395,14.144,0.02675,11.584,11.328,11.392,0.0805,11.52,0.028125,11.776,11.712,8.096,8.32,8.64,9.344,9.152,8.512
2017-03-03 17:29:00,6.94824,12.0457,3758.55,26.9971,31.4723,4912.62,215.04,0.306,208.896,0.312,133.12,172.032,16.768,0.035,14.144,0.03175,11.52,11.328,11.392,0.081,11.52,0.0275,11.776,11.712,8.064,8.256,8.768,9.28,9.152,8.384
2017-03-03 17:30:00,6.97446,12.0505,3766.05,27.0062,31.4876,4866.03,216.064,0.31,208.896,0.316,133.12,172.032,16.768,0.0395,14.144,0.02375,11.584,11.328,11.392,0.0835,11.52,0.0285,11.712,11.712,8.096,8.448,9.088,9.28,9.152,8.256
2017-03-03 17:31:00,6.97265,12.0564,3784.57,27.0163,31.5089,4952.18,216.064,0.304,208.896,0.314,131.072,171.008,16.768,0.03525,14.144,0.02725,11.52,11.328,11.392,0.084,11.52,0.034,11.84,11.712,8.096,8.256,8.896,9.344,9.024,8.448
2017-03-03 17:32:00,6.97008,12.0599,3784.57,27.0084,31.4742,4961.56,215.04,0.302,208.896,0.314,131.072,171.008,16.896,0.03925,14.08,0.02825,11.584,11.328,11.392,0.084,11.456,0.02875,11.776,11.648,8.128,8.384,9.088,9.344,9.152,8.448
2017-03-03 17:33:00,6.99471,12.0574,3749.17,27.0047,31.4983,4870.42,216.064,0.302,207.872,0.312,131.072,172.032,16.768,0.0385,14.08,0.0245,11.584,11.328,11.392,0.0815,11.52,0.030375,11.84,11.776,8.064,8.256,8.896,9.344,9.152,8.256
2017-03-03 17:34:00,7.0209,12.0538,3790.2,27.0248,31.5061,4973.28,216.064,0.3,209.92,0.314,131.072,172.032,16.768,0.03575,14.144,0.027,11.584,11.328,11.392,0.083,11.456,0.03025,11.776,11.712,8.032,8.32,8.832,9.344,9.088,8.448
2017-03-03 17:35:00,6.98558,12.0579,3778.94,27.0361,31.5356,4896.21,216.064,0.302,209.92,0.314,131.072,171.008,16.896,0.0375,14.144,0.027625,11.584,11.328,11.392,0.082,11.456,0.03375,11.84,11.712,8.096,8.256,8.768,9.344,9.088,8.512
2017-03-03 17:36:00,6.98197,12.0907,3771.44,27.031,31.5421,4959.21,214.016,0.304,209.92,0.312,131.072,171.008,16.768,0.0375,14.144,0.028125,11.584,11.328,11.392,0.082,11.52,0.0325,11.84,11.712,8.096,8.192,8.832,9.344,9.088,8.32
2017-03-03 17:37:00,7.00023,12.0909,3764.18,27.046,31.5474,4875.11,216.064,0.308,209.92,0.318,133.12,173.056,16.896,0.0365,14.08,0.026625,11.52,11.328,11.392,0.0815,11.52,0.0295,11.776,11.776,8.16,8.32,8.96,9.408,9.152,8.32
2017-03-03 17:38:00,6.98492,12.0961,3752.92,27.0569,31.5551,4875.11,215.04,0.3,208.896,0.316,133.12,172.032,16.768,0.03675,14.08,0.0305,11.584,11.328,11.392,0.0815,11.456,0.029625,11.712,11.648,8.192,8.256,8.896,9.408,9.152,8.448
2017-03-03 17:39:00,7.00595,12.1022,3790.2,27.0559,31.5735,4949.83,216.064,0.306,204.8,0.314,134.144,172.032,16.896,0.0355,14.08,0.026625,11.52,11.328,11.392,0.0795,11.52,0.030125,11.776,11.712,8.16,8.32,9.024,9.28,9.024,8.384
2017-03-03 17:40:00,7.0647,12.1049,3736.04,27.084,31.558,4884.49,215.04,0.308,207.872,0.314,133.12,173.056,16.896,0.03625,14.08,0.027625,11.584,11.328,11.392,0.084,11.456,0.0325,11.712,11.712,8.064,8.192,8.768,9.408,9.088,8.576
2017-03-03 17:41:00,7.03788,12.1247,3767.69,27.0821,31.5959,4919.65,216.064,0.31,208.896,0.318,133.12,177.152,16.896,0.037,14.08,0.026375,11.52,11.328,11.456,0.082,11.52,0.031625,11.776,11.776,8.192,8.256,8.96,9.408,9.088,8.448
2017-03-03 17:42:00,6.99148,12.146,3775.19,27.1377,31.6661,4900.9,217.088,0.308,208.896,0.316,135.168,177.152,16.768,0.03525,14.144,0.031875,11.52,11.328,11.392,0.0835,11.456,0.028625,11.776,11.712,8.128,8.096,8.896,9.28,9.088,8.384
2017-03-03 17:43:00,6.97179,12.1395,3743.55,27.1181,31.7288,4821.48,217.088,0.302,208.896,0.316,135.168,176.128,16.896,0.03675,14.08,0.028875,11.52,11.328,11.392,0.08,11.456,0.0315,11.776,11.776,8.192,8.32,8.896,9.28,9.024,8.512
2017-03-03 17:44:00,6.96818,12.1573,3777.07,27.1304,31.7547,4912.62,218.112,0.302,208.896,0.316,135.168,178.176,16.896,0.0345,14.144,0.026875,11.584,11.328,11.392,0.083,11.52,0.030875,11.776,11.712,7.968,8.16,8.896,9.344,9.024,8.384
2017-03-03 17:45:00,6.98663,12.1558,3792.07,27.1513,31.7522,4956.87,218.112,0.312,208.896,0.318,133.12,178.176,16.896,0.03425,14.08,0.02525,11.584,11.328,11.392,0.081,11.52,0.029,11.776,11.712,8.064,8.256,8.832,9.28,9.088,8.512
2017-03-03 17:46:00,7.0088,12.1473,3715.65,27.1951,31.7525,4816.79,220.16,0.304,209.92,0.314,134.144,177.152,16.896,0.03825,14.08,0.024875,11.584,11.264,11.392,0.081,11.456,0.0285,11.712,11.648,8,8.16,8.64,9.344,9.088,8.384
2017-03-03 17:47:00,6.99633,12.1642,3721.04,27.1676,31.7741,4861.34,218.112,0.31,210.944,0.318,134.144,177.152,16.896,0.03575,14.08,0.031375,11.52,11.328,11.456,0.0815,11.456,0.02775,11.776,11.712,8.128,8.448,8.832,9.344,9.024,8.448
2017-03-03 17:48:00,6.97075,12.1616,3737.92,27.1789,31.7805,4830.86,218.112,0.304,210.944,0.318,134.144,178.176,16.768,0.0375,14.144,0.03025,11.52,11.264,11.456,0.0815,11.52,0.0325,11.776,11.712,8,8.192,8.896,9.344,9.024,8.32
2017-03-03 17:49:00,6.99728,12.1655,3780.82,27.2031,31.7796,4989.69,218.112,0.306,210.944,0.32,134.144,178.176,16.768,0.0405,14.08,0.0255,11.584,11.328,11.328,0.0815,11.52,0.030875,11.776,11.712,7.968,8.384,8.768,9.344,9.088,8.448
2017-03-03 17:50:00,7.00004,12.1459,3747.3,27.1779,31.7924,4870.42,217.088,0.304,210.944,0.312,134.144,177.152,16.896,0.03775,14.144,0.0325,11.584,11.328,11.328,0.0835,11.456,0.027625,11.84,11.584,7.904,8.192,8.832,9.344,9.024,8.448
2017-03-03 17:51:00,6.9641,12.1402,3728.54,27.1632,31.7776,4833.21,218.112,0.306,210.944,0.318,134.144,176.128,16.768,0.0365,14.144,0.02325,11.52,11.328,11.328,0.0825,11.456,0.028625,11.776,11.712,7.968,8.192,8.896,9.344,9.088,8.32
2017-03-03 17:52:00,6.9774,12.1633,3741.67,27.1699,31.7812,4851.96,217.088,0.308,211.968,0.312,134.144,178.176,16.896,0.036,14.144,0.026,11.584,11.328,11.392,0.0825,11.52,0.027,11.776,11.712,8.032,8.064,8.896,9.408,9.152,8.512
2017-03-03 17:53:00,6.99671,12.1526,3739.79,27.184,31.837,4891.52,218.112,0.308,212.992,0.318,135.168,177.152,16.768,0.0365,14.08,0.029375,11.52,11.328,11.392,0.0815,11.456,0.03125,11.712,11.712,8.064,8.256,8.832,9.408,9.088,8.384
2017-03-03 17:54:00,6.97132,12.1597,3782.7,27.1868,31.8356,4954.52,218.112,0.306,212.992,0.312,135.168,176.128,16.768,0.03675,14.08,0.025625,11.584,11.264,11.392,0.0835,11.52,0.028,11.776,11.648,8,8.16,8.832,9.28,9.152,8.512
2017-03-03 17:55:00,6.94254,12.1439,3719.4,27.1688,31.8569,4816.79,219.136,0.304,212.992,0.314,139.264,177.152,16.768,0.03625,14.08,0.027875,11.52,11.264,11.392,0.081,11.456,0.029875,11.84,11.712,7.936,8.32,8.768,9.344,9.152,8.448
2017-03-03 17:56:00,6.94321,12.1468,3786.45,27.1796,31.8591,4940.46,218.112,0.304,214.016,0.314,138.24,179.2,16.768,0.0375,14.144,0.027,11.584,11.264,11.392,0.082,11.52,0.030125,11.776,11.712,7.968,8.192,8.96,9.344,9.216,8.448
2017-03-03 17:57:00,6.93476,12.1628,3773.32,27.1984,31.8694,4966.25,218.112,0.31,212.992,0.316,138.24,178.176,16.896,0.0355,14.144,0.02725,11.584,11.328,11.392,0.0825,11.52,0.029875,11.776,11.712,8.128,8.448,8.96,9.28,9.024,8.512
2017-03-03 17:58:00,6.93808,12.1489,3749.17,27.2046,31.879,4926.69,219.136,0.306,212.992,0.318,139.264,178.176,16.768,0.0345,14.016,0.028375,11.52,11.328,11.392,0.0805,11.52,0.031625,11.776,11.712,8.16,8.192,8.896,9.344,9.088,8.576
2017-03-03 17:59:00,6.92424,12.1684,3766.05,27.1891,31.8797,4959.21,219.136,0.306,215.04,0.312,137.216,184.32,16.896,0.035,14.144,0.02525,11.584,11.328,11.392,0.0835,11.456,0.0305,11.84,11.648,8.192,8.512,8.96,9.216,9.088,8.512
2017-03-03 18:00:00,6.90538,12.1535,3766.05,27.2147,31.9192,4998.77,219.136,0.308,214.016,0.314,137.216,184.32,16.768,0.0325,14.08,0.025875,11.52,11.328,11.392,0.0855,11.456,0.03225,11.776,11.712,8.032,8.16,8.768,9.344,9.216,8.32
2017-03-03 18:01:00,6.89942,12.1566,3754.8,27.251,31.9143,4952.18,219.136,0.304,214.016,0.316,132.096,183.296,16.768,0.034,14.08,0.02875,11.52,11.328,11.392,0.0815,11.52,0.028375,11.776,11.648,8.032,8.448,8.896,9.408,9.024,8.576
2017-03-03 18:02:00,6.92073,12.156,3760.42,27.2591,31.883,4935.77,219.136,0.306,215.04,0.314,136.192,182.272,16.768,0.038,14.08,0.027875,11.584,11.328,11.392,0.0845,11.456,0.0285,11.776,11.776,8.032,8.16,8.896,9.344,9.088,8.448
2017-03-03 18:03:00,6.90623,12.1497,3762.3,27.2925,31.8891,4949.83,220.16,0.308,215.04,0.32,136.192,182.272,16.896,0.0375,14.016,0.031375,11.584,11.328,11.392,0.083,11.52,0.02875,11.776,11.712,8,8.32,8.896,9.344,9.152,8.384
2017-03-03 18:04:00,6.92452,12.1282,3777.07,27.3209,31.9136,4949.83,218.112,0.312,215.04,0.32,136.192,182.272,16.896,0.03825,14.08,0.027,11.52,11.328,11.392,0.084,11.52,0.030125,11.776,11.584,8,8.384,8.832,9.344,9.024,8.512
2017-03-03 18:05:00,6.93087,12.1455,3719.4,27.3359,31.9135,4875.11,219.136,0.306,215.04,0.316,135.168,181.248,16.768,0.03575,14.08,0.030125,11.584,11.328,11.392,0.0845,11.52,0.033,11.776,11.648,7.968,8.16,8.96,9.344,9.024,8.448
2017-03-03 18:06:00,6.91249,12.1479,3760.42,27.2943,31.912,4949.83,219.136,0.308,214.016,0.316,135.168,179.2,16.896,0.036,14.08,0.026,11.52,11.328,11.392,0.0825,11.456,0.0325,11.776,11.712,8,8.512,9.024,9.28,8.896,8.448
2017-03-03 18:07:00,6.95517,12.1616,3788.32,27.2881,31.9081,4914.96,218.112,0.308,214.016,0.316,135.168,179.2,16.896,0.03825,14.144,0.02775,11.584,11.264,11.392,0.0805,11.456,0.0315,11.776,11.712,8.096,8.128,9.024,9.408,9.152,8.384
2017-03-03 18:08:00,6.98463,12.1594,3752.92,27.2955,31.8979,4809.76,218.112,0.302,214.016,0.31,136.192,179.2,16.768,0.03525,14.08,0.024125,11.52,11.328,11.392,0.0825,11.456,0.027375,11.776,11.712,8.192,8.448,8.96,9.28,9.216,8.512
2017-03-03 18:09:00,6.97921,12.1584,3764.18,27.322,31.9454,4842.58,218.112,0.3,214.016,0.316,136.192,178.176,16.896,0.037,14.144,0.02625,11.584,11.328,11.392,0.082,11.456,0.031125,11.776,11.648,8.192,8.16,8.768,9.28,9.152,8.512
2017-03-03 18:10:00,6.95545,12.1512,3756.67,27.3338,31.9235,4893.86,218.112,0.302,214.016,0.314,135.168,178.176,16.896,0.0365,14.144,0.02675,11.584,11.328,11.392,0.0825,11.456,0.03175,11.776,11.648,8.128,8.32,8.896,9.344,9.088,8.384
2017-03-03 18:11:00,6.96837,12.1604,3756.67,27.353,31.9332,4870.42,218.112,0.304,215.04,0.312,136.192,178.176,16.896,0.03775,14.144,0.02775,11.584,11.264,11.456,0.0825,11.52,0.03,11.776,11.648,8.032,8.096,8.896,9.408,9.152,8.448
2017-03-03 18:12:00,6.96362,12.1666,3711.9,27.4333,31.9419,4933.42,218.112,0.306,214.016,0.312,136.192,177.152,16.896,0.0375,14.144,0.02825,11.52,11.328,11.392,0.0845,11.456,0.03375,11.776,11.648,8.128,8.192,8.832,9.344,9.088,8.448
2017-03-03 18:13:00,6.95441,12.1649,3769.57,27.4196,31.9441,4914.96,218.112,0.306,214.016,0.31,135.168,177.152,16.768,0.03625,14.144,0.02625,11.52,11.264,11.392,0.0825,11.52,0.03,11.776,11.712,8.192,8.256,9.088,9.344,9.024,8.448
2017-03-03 18:14:00,6.9565,12.1561,3758.55,27.3669,31.9914,5008.15,219.136,0.304,215.04,0.316,134.144,179.2,16.896,0.03525,14.08,0.02775,11.52,11.264,11.392,0.0835,11.456,0.028375,11.776,11.712,8.256,8.256,8.704,9.28,9.216,8.384
2017-03-03 18:15:00,6.97227,12.1534,3756.67,27.3851,31.9927,4982.66,220.16,0.304,215.04,0.312,134.144,179.2,16.896,0.03725,14.08,0.032,11.52,11.328,11.392,0.08,11.52,0.03175,11.776,11.712,8.192,8.384,8.768,9.344,9.216,8.384
2017-03-03 18:16:00,6.99938,12.151,3784.57,27.3622,32.0425,4942.8,219.136,0.306,215.04,0.304,134.144,177.152,16.896,0.0355,14.144,0.026,11.52,11.328,11.392,0.082,11.52,0.02825,11.712,11.712,8.096,8.064,8.832,9.408,9.216,8.448
2017-03-03 18:17:00,6.97788,12.1689,3717.52,27.3534,32.0463,4840.24,220.16,0.306,215.04,0.314,134.144,177.152,16.896,0.03525,14.144,0.026625,11.52,11.328,11.392,0.0805,11.52,0.0305,11.84,11.648,8.16,8.448,8.832,9.344,8.96,8.384
2017-03-03 18:18:00,6.97569,12.1716,3769.57,27.3509,32.0384,4935.77,219.136,0.302,215.04,0.312,134.144,180.224,16.768,0.0375,14.144,0.028625,11.52,11.328,11.392,0.083,11.52,0.0295,11.776,11.712,8.032,8.16,8.832,9.344,9.024,8.384
2017-03-03 18:19:00,7.00795,12.1766,3737.92,27.3401,32.0883,4903.24,220.16,0.302,216.064,0.316,135.168,180.224,16.768,0.03675,14.144,0.02575,11.584,11.264,11.392,0.084,11.52,0.028625,11.776,11.712,7.936,8.192,8.832,9.344,9.088,8.576
2017-03-03 18:20:00,6.98977,12.1864,3767.69,27.3107,32.0833,4905.59,221.184,0.302,217.088,0.316,137.216,179.2,16.896,0.03525,14.144,0.027875,11.52,11.328,11.392,0.0825,11.456,0.028875,11.776,11.712,8.128,8.32,8.96,9.344,9.152,8.448
2017-03-03 18:21:00,6.93666,12.1997,3764.18,27.3872,32.0501,4830.86,220.16,0.302,217.088,0.31,137.216,179.2,16.896,0.03625,14.08,0.0305,11.584,11.328,11.392,0.083,11.456,0.02975,11.776,11.712,8.064,8.064,8.896,9.344,9.152,8.32
2017-03-03 18:22:00,6.94482,12.2267,3719.4,27.4225,32.053,4893.86,220.16,0.306,218.112,0.314,136.192,180.224,16.768,0.036,14.144,0.02975,11.52,11.328,11.328,0.0855,11.456,0.0315,11.776,11.712,8.064,8.32,8.768,9.344,9.024,8.384
2017-03-03 18:23:00,6.99909,12.2028,3736.04,27.3652,32.1187,4800.68,222.208,0.304,218.112,0.31,136.192,183.296,16.768,0.035,14.08,0.028375,11.52,11.328,11.392,0.0825,11.52,0.032,11.776,11.712,8.192,8.256,9.024,9.344,9.216,8.448
2017-03-03 18:24:00,6.95925,12.2016,3762.3,27.3934,32.1594,4914.96,222.208,0.302,218.112,0.318,136.192,180.224,16.896,0.03775,14.144,0.027125,11.584,11.264,11.328,0.0825,11.52,0.02925,11.776,11.712,8.192,8.192,9.024,9.408,9.152,8.448
2017-03-03 18:25:00,6.94643,12.2108,3777.07,27.4159,32.1046,4900.9,222.208,0.306,218.112,0.314,136.192,181.248,16.896,0.03625,14.144,0.028625,11.584,11.328,11.392,0.084,11.456,0.029,11.84,11.712,8.192,8.256,8.64,9.344,9.152,8.448
2017-03-03 18:26:00,6.96467,12.2046,3786.45,27.412,32.1802,4849.62,222.208,0.306,218.112,0.316,136.192,181.248,16.896,0.03675,14.144,0.02925,11.52,11.328,11.392,0.0835,11.52,0.029375,11.712,11.712,8.192,8.32,8.768,9.408,9.024,8.32
2017-03-03 18:27:00,6.99167,12.206,3745.42,27.3912,32.2218,4926.69,222.208,0.304,218.112,0.314,136.192,181.248,16.896,0.0355,14.08,0.029625,11.52,11.328,11.392,0.0825,11.456,0.028875,11.776,11.648,8.128,8.256,9.024,9.28,9.152,8.576
2017-03-03 18:28:00,6.96904,12.2047,3737.92,27.4124,32.2001,4877.45,222.208,0.306,217.088,0.312,138.24,179.2,16.896,0.037,14.08,0.030125,11.52,11.328,11.392,0.082,11.456,0.029375,11.776,11.712,8.128,8.384,8.832,9.344,9.088,8.384
2017-03-03 18:29:00,6.95992,12.1911,3734.17,27.4327,32.1843,4907.93,222.208,0.304,218.112,0.314,137.216,180.224,16.896,0.03475,14.144,0.0245,11.52,11.328,11.392,0.082,11.52,0.030125,11.776,11.776,8.192,8.512,9.024,9.472,9.152,8.448
2017-03-03 18:30:00,6.97341,12.1774,3786.45,27.431,32.226,4966.25,223.232,0.302,218.112,0.312,137.216,181.248,16.896,0.03725,14.144,0.029,11.52,11.328,11.392,0.083,11.456,0.03025,11.776,11.776,8.256,8.384,8.832,9.408,9.152,8.448
2017-03-03 18:31:00,6.9641,12.1851,3775.19,27.4434,32.2323,4968.59,222.208,0.304,218.112,0.316,137.216,179.2,16.896,0.037,14.144,0.0245,11.52,11.328,11.392,0.083,11.456,0.0305,11.776,11.648,8.192,8.384,8.896,9.344,9.216,8.32
2017-03-03 18:32:00,6.93514,12.1866,3737.92,27.4651,32.2418,4898.55,223.232,0.306,217.088,0.314,137.216,175.104,16.768,0.0355,14.016,0.028625,11.52,11.264,11.392,0.0805,11.456,0.03,11.84,11.712,8.16,8.384,8.832,9.408,9.024,8.448
2017-03-03 18:33:00,6.95973,12.1961,3764.18,27.4555,32.1938,4917.31,223.232,0.306,217.088,0.312,137.216,177.152,16.896,0.03625,14.144,0.0295,11.584,11.264,11.392,0.084,11.52,0.03,11.776,11.712,8.128,8.256,8.768,9.344,9.024,8.384
2017-03-03 18:34:00,6.97094,12.1812,3775.19,27.4301,32.2189,4952.18,224.256,1.416,218.112,0.31,137.216,179.2,16.768,0.03775,14.08,0.025125,11.52,11.328,11.52,0.0865,11.456,0.030125,11.776,11.648,8.256,8.448,9.024,9.408,9.088,8.384
2017-03-03 18:35:00,6.96562,12.1978,3766.05,27.4697,32.2158,4933.42,223.232,1.416,217.088,0.316,137.216,182.272,16.896,0.037,14.144,0.03,11.52,11.264,11.392,0.084,11.52,0.028,11.776,11.648,8.128,8.32,8.96,9.344,9.216,8.384
2017-03-03 18:36:00,6.92689,12.199,3730.42,27.4809,32.1895,4940.46,223.232,1.416,218.112,0.312,137.216,178.176,16.896,0.03875,14.08,0.02725,11.52,11.264,11.392,0.082,11.456,0.030125,11.776,11.776,8.064,8.256,8.896,9.344,9.024,8.576
2017-03-03 18:37:00,6.9527,12.2302,3769.57,27.4895,32.2163,4961.56,223.232,1.416,218.112,0.312,138.24,179.2,16.768,0.03525,14.144,0.028,11.52,11.264,11.392,0.086,11.52,0.029125,11.776,11.712,8.032,8.256,8.768,9.408,9.024,8.32
2017-03-03 18:38:00,6.9969,12.223,3756.67,27.4687,32.2413,4922,223.232,1.416,218.112,0.312,137.216,180.224,16.768,0.036,14.08,0.0275,11.52,11.328,11.392,0.084,11.456,0.030375,11.776,11.712,7.936,8.256,8.96,9.344,8.96,8.384
2017-03-03 18:39:00,6.99329,12.2103,3769.57,27.4808,32.2266,4975.62,223.232,1.416,217.088,0.316,137.216,179.2,16.896,0.034,14.144,0.0265,11.52,11.264,11.392,0.0825,11.456,0.0305,11.84,11.712,7.936,8.256,8.896,9.344,9.216,8.384
2017-03-03 18:40:00,6.96315,12.203,3717.52,27.4668,32.2024,4940.46,222.208,1.416,217.088,0.314,137.216,180.224,16.896,0.03575,14.144,0.0295,11.52,11.328,11.392,0.083,11.456,0.03125,11.776,11.712,8.032,8.192,8.832,9.408,9.152,8.256
2017-03-03 18:41:00,6.9622,12.198,3769.57,27.4603,32.181,4947.49,223.232,1.416,218.112,0.312,137.216,182.272,16.768,0.038,14.144,0.02575,11.52,11.264,11.392,0.0825,11.456,0.028375,11.776,11.776,8.096,8.096,8.768,9.344,9.088,8.384
2017-03-03 18:42:00,6.96153,12.2093,3741.67,27.4817,32.1827,4851.96,224.256,1.408,215.04,0.314,137.216,180.224,16.896,0.038,14.08,0.027,11.52,11.264,11.392,0.085,11.52,0.029,11.776,11.584,8.192,8.256,8.896,9.408,9.152,8.448
2017-03-03 18:43:00,6.96315,12.1974,3784.57,27.4818,32.1835,4924.34,224.256,1.416,215.04,0.312,137.216,181.248,16.896,0.036,14.144,0.02875,11.584,11.264,11.392,0.0835,11.456,0.030625,11.84,11.648,8.16,8.128,8.96,9.344,9.088,8.256
2017-03-03 18:44:00,6.93372,12.203,3743.55,27.4901,32.1476,4863.68,222.208,1.416,215.04,0.316,135.168,181.248,16.896,0.03525,14.144,0.029625,11.52,11.328,11.392,0.083,11.52,0.02925,11.776,11.712,8.16,8.16,8.768,9.344,9.024,8.448
2017-03-03 18:45:00,6.98273,12.2085,3745.42,27.518,32.1349,4854.3,223.232,1.416,215.04,0.316,136.192,183.296,16.896,0.0325,14.144,0.02625,11.52,11.328,11.392,0.0845,11.456,0.029,11.776,11.712,8.128,8.192,8.96,9.28,9.088,8.448
2017-03-03 18:46:00,6.99452,12.2123,3739.79,27.533,32.1433,4833.21,223.232,1.408,215.04,0.314,136.192,185.344,16.768,0.036,14.144,0.03,11.584,11.328,11.392,0.0845,11.456,0.030625,11.776,11.712,8,8.192,8.832,9.344,9.088,8.448
2017-03-03 18:47:00,6.96172,12.2011,3788.32,27.5491,32.1504,4977.97,224.256,1.408,216.064,0.308,136.192,182.272,16.768,0.03625,14.144,0.026625,11.52,11.328,11.392,0.081,11.52,0.029375,11.712,11.648,7.904,8.256,8.768,9.28,9.024,8.448
2017-03-03 18:48:00,6.94862,12.2217,3728.54,27.6107,32.1664,4861.34,223.232,1.408,216.064,0.312,137.216,183.296,16.896,0.03425,14.08,0.02775,11.52,11.328,11.328,0.0825,11.52,0.028875,11.776,11.712,7.936,8.192,8.832,9.408,9.024,8.512
2017-03-03 18:49:00,6.96486,12.2234,3751.05,27.6091,32.2081,4889.18,223.232,1.416,216.064,0.314,138.24,185.344,16.896,0.0365,14.08,0.028,11.584,11.328,11.392,0.084,11.456,0.031375,11.776,11.584,7.904,8.192,8.768,9.344,8.96,8.384
2017-03-03 18:50:00,6.96818,12.223,3799.58,27.6182,32.2276,5012.84,224.256,1.416,217.088,0.308,138.24,184.32,16.896,0.037,14.144,0.025875,11.584,11.328,11.392,0.0845,11.456,0.0305,11.776,11.712,8,8.16,8.768,9.344,9.088,8.448
2017-03-03 18:51:00,6.93799,12.2131,3771.44,27.6074,32.2209,4949.83,223.232,1.408,216.064,0.312,138.24,183.296,16.768,0.038,14.08,0.026875,11.584,11.328,11.392,0.0835,11.456,0.03025,11.776,11.648,8.032,8.032,8.832,9.28,9.152,8.32
2017-03-03 18:52:00,6.93154,12.2301,3747.3,27.5828,32.2169,4919.65,223.232,1.408,216.064,0.314,138.24,184.32,16.768,0.03675,14.016,0.026625,11.584,11.328,11.328,0.0815,11.52,0.03175,11.776,11.712,8,8.192,8.96,9.344,9.088,8.384
2017-03-03 18:53:00,6.9698,12.2368,3773.32,27.5862,32.2133,4961.56,223.232,1.408,216.064,0.316,138.24,183.296,16.896,0.0345,14.144,0.030875,11.584,11.264,11.392,0.083,11.456,0.030125,11.776,11.712,7.968,8.192,8.896,9.28,9.088,8.512
2017-03-03 18:54:00,6.97712,12.2295,3749.17,27.5638,32.2345,4886.83,225.28,1.408,216.064,1.28,138.24,182.272,16.896,0.0355,14.144,0.033,11.52,11.328,11.392,0.0845,11.52,0.0305,11.712,11.712,8,8.16,8.768,9.28,9.152,8.384
2017-03-03 18:55:00,6.95279,12.2155,3771.44,27.5422,32.2404,4954.52,223.232,1.408,216.064,1.272,138.24,182.272,16.896,0.03875,14.144,0.022375,11.52,11.328,11.392,0.086,11.456,0.0295,11.776,11.712,8,8.16,8.832,9.28,9.024,8.512
2017-03-03 18:56:00,6.94454,12.2061,3721.04,27.5672,32.2124,4830.86,224.256,1.408,219.136,1.264,138.24,183.296,16.768,0.0345,14.144,0.026625,11.584,11.264,11.392,0.084,11.52,0.02725,11.712,11.648,8.032,8.128,8.704,9.28,9.28,8.512
2017-03-03 18:57:00,6.93922,12.2122,3766.05,27.6229,32.2155,4917.31,225.28,1.408,218.112,1.272,143.36,182.272,16.768,0.03325,14.08,0.02925,11.52,11.264,11.392,0.0835,11.52,0.03,11.776,11.712,8.064,8.128,8.896,9.408,9.216,8.384
2017-03-03 18:58:00,6.90709,12.1881,3766.05,27.6458,32.2686,4893.86,225.28,1.408,218.112,1.28,142.336,177.152,16.896,0.03325,14.144,0.0295,11.584,11.328,11.392,0.084,11.456,0.027625,11.776,11.712,8.096,8.192,8.832,9.28,9.088,8.384
2017-03-03 18:59:00,6.89573,12.1819,3780.82,27.6514,32.2504,4954.52,225.28,1.408,218.112,1.264,142.336,178.176,16.896,0.03675,14.08,0.0345,11.584,11.264,11.392,0.087,11.456,0.0265,11.776,11.648,8.064,8.16,8.832,9.344,8.96,8.384
2017-03-03 19:00:00,6.90718,12.1922,3767.69,27.6791,32.2697,4959.21,225.28,1.408,219.136,1.272,141.312,178.176,16.896,0.029375,14.144,0.031,11.52,11.264,11.392,0.082,11.456,0.031,11.776,11.712,8.256,8.384,9.088,9.344,9.024,8.256
2017-03-03 19:01:00,6.93562,12.183,3747.3,27.6998,32.2825,4998.77,224.256,0.302,218.112,1.272,141.312,178.176,16.768,0.03575,14.144,0.0295,11.584,11.264,11.392,0.0835,11.456,0.030125,11.776,11.712,8.128,8.192,8.704,9.28,9.216,8.384
2017-03-03 19:02:00,6.92016,12.1776,3751.05,27.6854,32.2615,4875.11,225.28,0.298,218.112,1.264,141.312,176.128,16.768,0.03475,14.144,0.023375,11.52,11.264,11.392,0.0845,11.456,0.0295,11.776,11.712,8.064,8.256,8.64,9.28,9.216,8.448
2017-03-03 19:03:00,6.92518,12.1913,3778.94,27.6756,32.2942,4977.97,223.232,0.298,217.088,1.264,141.312,176.128,16.768,0.03475,14.144,0.02875,11.52,11.328,11.328,0.081,11.52,0.028875,11.776,11.712,7.968,8.256,8.704,9.408,9.024,8.448
2017-03-03 19:04:00,6.95137,12.1746,3730.42,27.6892,32.2512,4910.27,224.256,0.3,217.088,1.264,140.288,177.152,16.896,0.03825,14.144,0.03225,11.584,11.328,11.392,0.083,11.456,0.033,11.712,11.712,7.936,8.16,8.704,9.28,8.96,8.512
2017-03-03 19:05:00,6.9736,12.1759,3782.7,27.6758,32.2742,4922,225.28,0.3,216.064,1.272,140.288,177.152,16.896,0.03925,14.144,0.0245,11.52,11.264,11.392,0.0825,11.52,0.032,11.84,11.712,8.096,8.128,8.768,9.28,9.088,8.384
2017-03-03 19:06:00,6.94378,12.1826,3732.29,27.6534,32.2717,4863.68,225.28,0.3,217.088,1.264,140.288,175.104,16.768,0.039,14.144,0.027125,11.52,11.264,11.392,0.0815,11.456,0.03425,11.776,11.648,8.064,8.192,8.896,9.344,9.024,8.576
2017-03-03 19:07:00,6.92509,12.1984,3751.05,27.6476,32.2447,4835.55,224.256,0.3,218.112,1.256,141.312,176.128,16.768,0.037,14.144,0.028,11.52,11.328,11.392,0.0825,11.52,0.030375,11.776,11.776,8.128,8.192,8.832,9.344,8.96,8.384
2017-03-03 19:08:00,6.95488,12.1905,3747.3,27.6357,32.2677,4849.62,224.256,0.298,218.112,1.264,141.312,176.128,16.768,0.03575,14.08,0.033,11.584,11.264,11.392,0.0805,11.456,0.03125,11.776,11.712,8.064,8.192,8.64,9.28,9.024,8.448
2017-03-03 19:09:00,6.97075,12.1993,3717.52,27.6301,32.2524,4840.24,225.28,0.3,218.112,1.264,140.288,173.056,16.768,0.03975,14.08,0.03225,11.584,11.264,11.392,0.086,11.456,0.02925,11.776,11.712,8,8.16,8.896,9.344,9.088,8.448
2017-03-03 19:10:00,6.94966,12.1936,3780.82,27.5972,32.2225,4926.69,224.256,0.296,217.088,1.256,140.288,168.96,16.768,0.035,14.144,0.022875,11.52,11.264,11.392,0.0815,11.52,0.02925,11.776,11.712,8.128,8.192,8.96,9.28,9.024,8.448
2017-03-03 19:11:00,6.98853,12.2064,3756.67,27.5868,32.2177,4919.65,224.256,0.296,218.112,1.264,140.288,175.104,16.896,0.0335,14.08,0.029625,11.52,11.264,11.328,0.0815,11.456,0.030375,11.776,11.712,8.096,8.32,8.96,9.408,9.152,8.512
2017-03-03 19:12:00,6.97303,12.2312,3739.79,27.5688,32.2615,4870.42,223.232,0.294,218.112,1.256,140.288,175.104,16.896,0.03725,14.08,0.02925,11.52,11.264,11.392,0.083,11.456,0.0335,11.84,11.648,8.128,8.32,8.832,9.344,9.024,8.448
2017-03-03 19:13:00,6.99862,12.2169,3730.42,27.5849,32.243,4884.49,224.256,0.29,218.112,1.256,140.288,173.056,16.768,0.038,14.144,0.021875,11.584,11.264,11.392,0.082,11.456,0.03625,11.776,11.712,8.032,8.256,8.96,9.344,9.088,8.576
2017-03-03 19:14:00,6.96666,12.2155,3760.42,27.5679,32.2568,5008.15,227.328,0.294,218.112,1.264,140.288,169.984,16.896,0.04275,14.08,0.02775,11.52,11.328,11.392,0.086,11.52,0.0305,11.776,11.712,8,8.192,8.768,9.344,9.152,8.384
2017-03-03 19:15:00,6.97132,12.1926,3745.42,27.5653,32.2317,4961.56,227.328,0.298,218.112,1.248,140.288,171.008,16.768,0.04225,14.144,0.0335,11.52,11.264,11.392,0.084,11.456,0.03,11.648,11.712,8.064,8.256,8.896,9.408,9.152,8.512
2017-03-03 19:16:00,6.98939,12.1889,3728.54,27.5681,32.2146,4851.96,226.304,0.294,218.112,1.248,140.288,172.032,16.768,0.042,14.144,0.0235,11.52,11.328,11.392,0.086,11.456,0.028875,11.776,11.712,8.064,8.16,8.832,9.28,9.088,8.256
2017-03-03 19:17:00,6.99043,12.2023,3771.44,27.6605,32.2095,4919.65,227.328,0.292,218.112,1.256,140.288,171.008,16.768,0.04125,14.144,0.028,11.52,11.264,11.392,0.0775,11.456,0.0355,11.776,11.648,8.032,8.192,8.96,9.344,9.152,8.448
2017-03-03 19:18:00,6.98121,12.1956,3751.05,27.6076,32.2345,4940.46,224.256,0.29,218.112,1.248,140.288,171.008,16.768,0.03225,14.144,0.029375,11.52,11.328,11.392,0.0825,11.456,0.03025,11.776,11.648,8.032,8.256,8.768,9.344,9.088,8.512
2017-03-03 19:19:00,6.98492,12.1973,3739.79,27.5801,32.2325,4919.65,225.28,0.292,218.112,1.248,140.288,172.032,16.768,0.03925,14.08,0.0325,11.52,11.264,11.392,0.0755,11.456,0.027375,11.776,11.712,8.064,8.128,9.024,9.344,9.088,8.448
2017-03-03 19:20:00,7.00833,12.2089,3758.55,27.5851,32.2236,4922,223.232,0.306,217.088,1.28,138.24,178.176,16.896,0.039,14.08,0.027875,11.52,11.328,11.392,0.0885,11.52,0.030375,11.776,11.712,8.096,8.256,8.896,9.28,8.896,8.512
2017-03-03 19:21:00,6.97246,12.2011,3773.32,27.5792,32.253,4952.18,224.256,0.306,218.112,0.318,138.24,176.128,16.896,0.0355,14.08,0.027,11.52,11.264,11.456,0.0825,11.52,0.030375,11.84,11.712,8.16,8.256,8.96,9.28,9.024,8.32
2017-03-03 19:22:00,6.94586,12.1988,3749.17,27.5492,32.2327,4933.42,224.256,0.308,217.088,0.314,138.24,176.128,16.896,0.0335,14.08,0.028875,11.52,11.264,11.392,0.085,11.456,0.028375,11.84,11.648,8.192,8.448,9.024,9.344,8.96,8.384
2017-03-03 19:23:00,6.94359,12.2045,3724.79,27.5599,32.1906,4830.86,224.256,0.306,218.112,0.316,138.24,177.152,16.896,0.037,14.08,0.0275,11.52,11.328,11.52,0.0835,11.456,0.032,11.776,11.648,8.16,8.16,8.768,9.408,9.024,8.32
2017-03-03 19:24:00,6.97826,12.1847,3773.32,27.571,32.238,4963.9,223.232,0.306,217.088,0.314,137.216,176.128,16.768,0.04075,14.08,0.031625,11.52,11.328,11.392,0.083,11.52,0.031,11.776,11.776,8.192,8.384,8.768,9.344,9.152,8.384
2017-03-03 19:25:00,6.99776,12.2136,3745.42,27.5438,32.2438,4844.93,221.184,0.304,218.112,0.316,134.144,176.128,16.896,0.038,14.08,0.029125,11.52,11.264,11.392,0.083,11.52,0.03225,11.712,11.712,8.064,8.096,8.832,9.344,9.088,8.384
2017-03-03 19:26:00,7.00509,12.2092,3739.79,27.5484,32.213,4942.8,223.232,0.31,217.088,0.318,136.192,176.128,16.768,0.0355,14.144,0.024,11.52,11.328,11.392,0.087,11.456,0.02925,11.776,11.712,7.968,8.448,8.768,9.28,9.024,8.448
2017-03-03 19:27:00,7.0128,12.2122,3769.57,27.5035,32.2278,4987.34,221.184,0.308,217.088,0.318,136.192,178.176,16.896,0.03875,14.08,0.027,11.52,11.328,11.392,0.087,11.52,0.031875,11.712,11.712,7.968,8.256,9.024,9.28,9.088,8.512
2017-03-03 19:28:00,7.01747,12.2104,3737.92,27.5113,32.1949,4870.42,222.208,0.302,217.088,0.322,136.192,178.176,16.896,0.03775,14.08,0.031625,11.52,11.328,11.392,0.082,11.52,0.029875,11.776,11.712,8,8.096,8.832,9.28,9.088,8.448
2017-03-03 19:29:00,6.9852,12.2149,3764.18,27.5096,32.1482,4929.03,221.184,0.31,218.112,0.314,135.168,176.128,16.896,0.03425,14.144,0.028375,11.52,11.264,11.392,0.0785,11.456,0.031125,11.776,11.648,8.032,8.32,8.896,9.408,9.152,8.512
2017-03-03 19:30:00,6.97503,12.221,3726.67,27.512,32.1233,4933.42,222.208,0.31,218.112,0.31,135.168,177.152,16.768,0.038,14.144,0.02875,11.52,11.264,11.392,0.0845,11.584,0.032,11.776,11.712,8.064,8.096,8.832,9.28,9.024,8.448
2017-03-03 19:31:00,7.00985,12.217,3778.94,27.5362,32.1108,4959.21,222.208,0.304,218.112,0.312,135.168,178.176,16.768,0.03525,14.08,0.025,11.52,11.328,11.392,0.0815,11.456,0.028875,11.84,11.712,8.128,8.256,8.768,9.344,9.024,8.384
2017-03-03 19:32:00,7.01119,12.2189,3749.17,27.5517,32.1282,4858.99,222.208,0.306,217.088,0.316,135.168,176.128,16.896,0.03675,14.144,0.021875,11.52,11.328,11.392,0.0815,11.52,0.02725,11.776,11.776,8.128,8.256,8.768,9.28,9.152,8.512
2017-03-03 19:33:00,6.99119,12.2218,3769.57,27.5323,32.1278,4973.28,221.184,0.31,217.088,0.318,135.168,177.152,16.768,0.0385,14.016,0.030875,11.52,11.328,11.392,0.0855,11.456,0.026625,11.84,11.648,8.064,8.096,8.768,9.344,9.152,8.512
2017-03-03 19:34:00,6.99205,12.2159,3752.92,27.4929,32.1303,4861.34,222.208,0.304,217.088,0.314,135.168,179.2,16.896,0.03275,14.08,0.0275,11.52,11.328,11.392,0.0825,11.456,0.029625,11.776,11.776,8.064,8.384,8.896,9.344,9.088,8.32
2017-03-03 19:35:00,7.00347,12.2179,3706.27,27.5236,32.1421,4847.27,222.208,0.304,218.112,0.314,135.168,179.2,16.768,0.03875,14.08,0.02875,11.52,11.328,11.392,0.087,11.52,0.028875,11.776,11.712,8.064,8.096,8.832,9.344,9.152,8.448
2017-03-03 19:36:00,7.00052,12.2257,3777.07,27.4959,32.1415,4938.11,221.184,0.306,218.112,0.314,137.216,178.176,16.768,0.0335,14.08,0.02675,11.52,11.264,11.392,0.0825,11.52,0.029625,11.776,11.712,8,8.192,8.832,9.408,9.088,8.32
2017-03-03 19:37:00,6.96372,12.2213,3775.19,27.46,32.1391,4922,222.208,0.306,217.088,0.312,137.216,177.152,16.896,0.038,14.08,0.032,11.584,11.328,11.392,0.083,11.456,0.032,11.776,11.712,8.032,8.256,8.832,9.344,9.216,8.512
2017-03-03 19:38:00,6.97407,12.2328,3726.67,27.4835,32.1313,4863.68,221.184,0.302,218.112,0.314,139.264,178.176,16.896,0.035,14.144,0.02525,11.584,11.264,11.392,0.0795,11.52,0.026,11.776,11.712,8.032,8.16,8.896,9.216,9.152,8.576
2017-03-03 19:39:00,6.98891,12.2117,3721.04,27.5073,32.133,4842.58,222.208,0.306,217.088,0.316,138.24,177.152,16.896,0.03925,14.08,0.031625,11.52,11.328,11.392,0.081,11.456,0.03175,11.776,11.648,8,8.32,8.96,9.28,9.024,8.448
2017-03-03 19:40:00,6.98767,12.2164,3745.42,27.4525,32.1337,4942.8,222.208,0.304,218.112,0.314,139.264,171.008,16.896,0.036,14.144,0.027,11.584,11.264,11.392,0.0825,11.52,0.029875,11.776,11.712,8.064,8.32,8.768,9.344,9.088,8.448
2017-03-03 19:41:00,6.95849,12.2183,3737.92,27.45,32.1014,4849.62,221.184,0.31,218.112,0.316,138.24,172.032,16.896,0.036,14.144,0.03275,11.52,11.328,11.456,0.087,11.456,0.03525,11.712,11.712,8.16,8.064,8.896,9.344,9.024,8.32
2017-03-03 19:42:00,6.98377,12.2352,3743.55,27.4794,32.0409,4905.59,222.208,0.31,217.088,0.31,138.24,175.104,16.768,0.039,14.144,0.019875,11.52,11.328,11.392,0.08,11.52,0.02675,11.776,11.712,8.096,8.192,8.768,9.344,9.152,8.512
2017-03-03 19:43:00,7.00785,12.229,3739.79,27.4919,32.0688,4842.58,222.208,0.302,218.112,0.314,138.24,176.128,16.896,0.037,14.144,0.030375,11.52,11.328,11.392,0.0835,11.52,0.031125,11.84,11.712,8.032,8.192,8.896,9.344,9.024,8.384
2017-03-03 19:44:00,7.00747,12.2288,3793.95,27.4583,32.1166,4980.31,221.184,0.31,218.112,0.318,137.216,175.104,16.768,0.0315,14.144,0.030125,11.52,11.264,11.392,0.0865,11.52,0.03175,11.776,11.712,8.064,8.32,8.832,9.344,9.088,8.512
2017-03-03 19:45:00,6.98082,12.2155,3778.94,27.4275,32.0593,4922,222.208,0.304,217.088,0.312,137.216,176.128,16.768,0.0385,14.144,0.0335,11.52,11.328,11.456,0.085,11.456,0.028375,11.776,11.712,8.032,8.256,8.768,9.344,9.024,8.512
2017-03-03 19:46:00,6.96514,12.2045,3736.04,27.4143,32.034,4863.68,221.184,0.306,218.112,0.318,137.216,176.128,16.896,0.03525,14.144,0.029,11.52,11.264,11.392,0.0815,11.456,0.030875,11.776,11.776,8.064,8.192,8.768,9.408,9.088,8.384
2017-03-03 19:47:00,6.99966,12.1994,3797.7,27.4151,32.0308,4935.77,219.136,0.306,218.112,0.312,137.216,179.2,16.896,0.03475,14.144,0.028375,11.584,11.328,11.392,0.0815,11.52,0.030625,11.712,11.648,7.968,8.256,8.704,9.344,9.152,8.512
2017-03-03 19:48:00,7.00204,12.2259,3752.92,27.4196,32.0351,4891.52,216.064,0.306,218.112,0.32,137.216,178.176,16.768,0.0385,14.144,0.029,11.52,11.328,11.392,0.0855,11.52,0.031,11.712,11.648,8.064,8.192,8.768,9.28,8.96,8.384
2017-03-03 19:49:00,7.00081,12.2227,3722.92,27.3735,32.0333,4847.27,216.064,0.306,219.136,0.316,137.216,178.176,16.896,0.0345,14.144,0.02975,11.584,11.264,11.392,0.0825,11.456,0.02825,11.84,11.648,8.16,8.32,8.832,9.28,9.088,8.256
2017-03-03 19:50:00,7.0149,12.2201,3810.83,27.355,32.0363,4947.49,216.064,0.302,219.136,0.314,137.216,178.176,16.768,0.03325,14.08,0.03125,11.52,11.328,11.392,0.0835,11.456,0.02825,11.776,11.712,8.192,8.192,8.896,9.28,9.152,8.448
2017-03-03 19:51:00,7.02376,12.2297,3715.65,27.3705,31.9943,4877.45,215.04,0.306,220.16,0.318,137.216,178.176,16.768,0.0355,14.08,0.028875,11.52,11.328,11.392,0.0805,11.456,0.028375,11.776,11.712,8.128,8.384,8.896,9.344,9.088,8.384
2017-03-03 19:52:00,7.01119,12.2334,3736.04,27.3891,31.975,4842.58,216.064,0.31,219.136,0.314,137.216,177.152,16.896,0.0385,14.08,0.02725,11.52,11.328,11.392,0.082,11.456,0.029625,11.776,11.712,8.096,8.096,8.768,9.408,9.152,8.448
2017-03-03 19:53:00,6.99234,12.2415,3752.92,27.3596,31.9852,4973.28,216.064,0.306,219.136,0.318,137.216,177.152,16.896,0.03475,14.144,0.027375,11.52,11.328,11.392,0.0815,11.52,0.02875,11.776,11.712,8.16,8.256,8.768,9.344,9.28,8.32
2017-03-03 19:54:00,7.01395,12.2317,3732.29,27.3414,31.9677,4858.99,216.064,0.308,219.136,0.312,137.216,179.2,16.768,0.034,14.144,0.02925,11.584,11.264,11.392,0.0815,11.52,0.02875,11.776,11.776,8.192,8.128,8.896,9.28,9.024,8.512
2017-03-03 19:55:00,7.00995,12.2168,3766.05,27.3045,31.9404,4938.11,214.016,0.308,220.16,0.284,137.216,179.2,16.896,0.03025,14.08,0.02325,11.52,11.328,11.392,0.0815,11.456,0.031125,11.776,11.712,8.256,8.448,8.768,9.408,9.024,8.448
2017-03-03 19:56:00,7.00319,12.2198,3788.32,27.2977,31.8992,4970.93,212.992,0.304,219.136,0.316,137.216,179.2,16.896,0.033,14.144,0.026625,11.52,11.328,11.392,0.084,11.52,0.025625,11.776,11.712,8.192,8.32,9.024,9.408,9.088,8.256
2017-03-03 19:57:00,7.12259,12.2049,3780.82,27.3129,31.7996,4977.97,230.4,0.308,219.136,0.308,137.216,179.2,16.896,0.03825,14.144,0.030875,11.52,11.328,11.392,0.084,11.52,0.031125,11.776,11.712,8.064,8.16,8.896,9.344,9.216,8.64
2017-03-03 19:58:00,6.95127,12.2065,3766.05,27.2797,31.9265,4933.42,223.232,0.304,219.136,0.314,137.216,180.224,16.896,0.0385,14.144,0.028875,11.584,11.264,11.392,0.0845,11.456,0.0325,11.776,11.648,8.096,8.384,8.896,9.472,9.216,8.32
2017-03-03 19:59:00,6.95802,12.2126,3777.07,27.2566,31.9974,4891.52,222.208,0.308,219.136,0.312,137.216,180.224,16.768,0.03825,14.144,0.03025,11.52,11.328,11.392,0.085,11.52,0.0295,11.776,11.712,8.128,8.256,8.832,9.344,9.024,8.448
2017-03-03 20:00:00,6.93486,12.2098,3762.3,27.2223,32.0079,4938.11,219.136,0.312,220.16,0.308,137.216,177.152,16.896,0.04425,14.144,0.024,11.52,11.328,11.392,0.081,11.52,0.0355,11.776,11.648,8.032,8.256,8.896,9.344,8.896,8.512
2017-03-03 20:01:00,6.95241,12.2144,3747.3,27.1965,31.9484,4914.96,217.088,0.304,219.136,0.318,137.216,177.152,16.896,0.037,14.08,0.029625,11.52,11.264,11.392,0.0835,11.456,0.0305,11.776,11.712,7.936,8.32,8.832,9.344,8.96,8.448
2017-03-03 20:02:00,7.00166,12.1942,3790.2,27.2008,31.936,4998.77,216.064,0.308,220.16,0.312,137.216,177.152,16.768,0.0385,14.016,0.029125,11.584,11.328,11.392,0.0825,11.456,0.02775,11.776,11.712,8.096,8.256,8.768,9.344,9.28,8.448
2017-03-03 20:03:00,6.98444,12.187,3784.57,27.2082,31.9058,4903.24,218.112,0.302,219.136,0.312,137.216,177.152,16.896,0.03325,14.144,0.02825,11.52,11.328,11.392,0.082,11.456,0.0325,11.84,11.712,8.16,8.256,9.024,9.344,9.024,8.448
2017-03-03 20:04:00,6.95441,12.1928,3736.04,27.2374,31.8645,4854.3,216.064,0.304,219.136,0.314,137.216,177.152,16.768,0.0355,14.144,0.030875,11.52,11.328,11.392,0.09,11.456,0.0305,11.84,11.712,8.16,8.192,8.96,9.344,9.152,8.384
2017-03-03 20:05:00,6.95061,12.177,3747.3,27.2529,31.8474,4858.99,218.112,0.306,218.112,0.318,137.216,178.176,16.896,0.0375,14.144,0.030625,11.584,11.328,11.392,0.0835,11.52,0.03425,11.712,11.712,8.064,8.192,8.768,9.28,9.216,8.448
2017-03-03 20:06:00,6.96343,12.1779,3751.05,27.2113,31.8741,4879.8,217.088,0.308,219.136,0.312,136.192,178.176,16.896,0.03725,14.144,0.0315,11.52,11.264,11.392,0.0885,11.456,0.03275,11.776,11.648,8.032,8.128,8.896,9.344,9.152,8.384
2017-03-03 20:07:00,6.95127,12.1578,3805.2,27.1808,31.8567,5008.15,218.112,0.312,219.136,0.314,136.192,175.104,16.768,0.0395,14.144,0.026125,11.52,11.328,11.392,0.0785,11.52,0.027125,11.712,11.712,8.064,8.192,8.896,9.344,9.024,8.448
2017-03-03 20:08:00,6.93372,12.1565,3790.2,27.1662,31.8029,4926.69,217.088,0.31,219.136,0.316,136.192,174.08,16.768,0.03675,14.144,0.03275,11.52,11.328,11.392,0.087,11.456,0.03675,11.776,11.712,8.192,8.256,8.896,9.344,9.088,8.32
2017-03-03 20:09:00,6.93856,12.1611,3764.18,27.1402,31.7992,4910.27,214.016,0.306,218.112,0.318,136.192,175.104,16.896,0.03225,14.144,0.031,11.584,11.328,11.392,0.082,11.52,0.030625,11.84,11.712,8.256,8.384,9.024,9.408,9.28,8.576
2017-03-03 20:10:00,6.9793,12.1595,3749.17,27.1663,31.7532,4842.58,216.064,0.308,218.112,0.298,136.192,175.104,16.896,0.0335,14.08,0.026375,11.584,11.264,11.392,0.081,11.52,0.0325,11.712,11.712,8.128,8.16,8.896,9.344,8.96,8.384
2017-03-03 20:11:00,6.9794,12.1633,3730.42,27.1488,31.7665,4812.11,216.064,0.31,218.112,0.318,136.192,175.104,16.896,0.037,14.08,0.027,11.52,11.328,11.392,0.0835,11.52,0.030375,11.776,11.584,8.192,8.256,9.088,9.408,9.024,8.512
2017-03-03 20:12:00,6.96514,12.1587,3749.17,27.1104,31.8144,4882.14,216.064,0.308,214.016,0.314,136.192,175.104,16.896,0.03775,14.144,0.02475,11.584,11.328,11.392,0.0835,11.456,0.03275,11.776,11.776,8.096,8.192,8.896,9.344,9.088,8.576
2017-03-03 20:13:00,6.98606,12.1675,3730.42,27.0985,31.757,4819.14,216.064,0.304,214.016,0.318,138.24,175.104,16.896,0.03675,14.144,0.03075,11.52,11.328,11.392,0.0815,11.52,0.03275,11.776,11.712,8.128,8.256,8.768,9.344,9.216,8.576
2017-03-03 20:14:00,6.9872,12.1749,3775.19,27.0925,31.734,4961.56,218.112,0.302,214.016,0.314,138.24,175.104,16.896,0.0395,14.144,0.019125,11.52,11.328,11.392,0.0875,11.52,0.02725,11.776,11.712,8.032,8.256,8.832,9.28,9.024,8.384
2017-03-03 20:15:00,6.95621,12.1623,3773.32,27.0801,31.7255,4875.11,217.088,0.31,212.992,0.318,138.24,174.08,16.896,0.030875,14.08,0.02825,11.52,11.264,11.392,0.0935,11.456,0.0365,11.776,11.712,8.16,8.256,8.896,9.344,9.152,8.64
2017-03-03 20:16:00,6.93619,12.1679,3777.07,27.0835,31.7118,4973.28,217.088,0.294,211.968,0.314,138.24,175.104,16.896,0.038,14.144,0.02925,11.584,11.264,11.392,0.085,11.456,0.030875,11.776,11.712,8.192,8.256,8.832,9.344,9.152,8.512
2017-03-03 20:17:00,6.96163,12.1541,3719.4,27.1296,31.6878,4823.83,217.088,0.304,212.992,0.308,137.216,178.176,16.896,0.04075,14.08,0.027375,11.584,11.328,11.392,0.0805,11.456,0.02675,11.776,11.712,8.256,8.192,8.96,9.344,9.088,8.448
2017-03-03 20:18:00,6.9602,12.1477,3721.04,27.1291,31.7132,4835.55,218.112,0.306,212.992,0.312,137.216,179.2,16.768,0.036,14.144,0.034,11.52,11.328,11.456,0.081,11.456,0.03325,11.776,11.648,8.192,8.256,8.832,9.28,9.216,8.448
