time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,ch3kw,ch4kw,ch5kw,ch6kw,chwp1kw,chwp2kw,chwp3kw,chwp4kw,chwp5kw,chwp6kw,cwp1kw,cwp2kw,cwp3kw,cwp4kw,cwp5kw,cwp6kw,ct1kw,ct2kw,ct3kw,ct4kw,ct5kw,ct6kw
2017-03-03 20:19:00,6.91684,12.1434,3734.17,27.1264,31.7276,4868.37,218.112,0.306,212.992,0.318,137.216,177.152,16.896,0.046,14.144,0.030875,11.52,11.328,11.392,0.086,11.52,0.03225,11.776,11.712,8.064,8.16,8.768,9.344,9.152,8.32
2017-03-03 20:20:00,6.91088,12.1539,3747.3,27.1356,31.7145,4917.31,218.112,0.306,212.992,0.314,137.216,178.176,16.768,0.04075,14.08,0.02875,11.52,11.328,11.392,0.0885,11.456,0.0305,11.712,11.712,8.032,8.256,8.704,9.344,9.152,8.448
2017-03-03 20:21:00,6.94017,12.1358,3752.92,27.1136,31.7201,4803.02,218.112,0.306,211.968,0.322,137.216,182.272,16.896,0.04175,14.144,0.027,11.584,11.328,11.456,0.083,11.52,0.028125,11.776,11.648,8,8.16,8.704,9.344,9.088,8.512
2017-03-03 20:22:00,6.9104,12.1186,3745.42,27.1108,31.7375,4777.23,218.112,0.31,214.016,0.314,137.216,180.224,16.768,0.043,14.08,0.022875,11.52,11.328,11.392,0.081,11.456,0.03625,11.776,11.712,8.032,8.256,8.768,9.28,9.216,8.384
2017-03-03 20:23:00,6.87926,12.1263,3767.69,27.137,31.7081,4793.64,217.088,0.298,214.016,0.31,137.216,175.104,16.768,0.03575,14.08,0.03175,11.584,11.328,11.328,0.091,11.52,0.030125,11.776,11.712,7.968,8.32,8.832,9.344,9.216,8.512
2017-03-03 20:24:00,6.88825,12.099,3778.94,27.167,31.6891,4882.14,218.112,0.306,212.992,0.316,137.216,180.224,16.896,0.046,14.144,0.026125,11.52,11.328,11.392,0.0825,11.456,0.0305,11.776,11.712,7.936,8.16,8.832,9.28,9.024,8.576
2017-03-03 20:25:00,6.91078,12.0964,3741.67,27.1669,31.7068,4861.34,216.064,0.304,212.992,0.318,137.216,179.2,16.896,0.0345,14.144,0.026125,11.584,11.328,11.392,0.084,11.52,0.0325,11.84,11.712,8,8.32,8.96,9.408,8.96,8.32
2017-03-03 20:26:00,6.89459,12.0951,3786.45,27.1668,31.725,4945.15,214.016,1.44,212.992,0.31,137.216,179.2,16.896,0.042,14.08,0.027,11.52,11.328,11.392,0.0835,11.52,0.03475,11.776,11.712,8.128,8.192,8.96,9.344,9.216,8.448
2017-03-03 20:27:00,6.90122,12.0883,3754.8,27.1778,31.7035,4914.96,215.04,1.424,212.992,0.314,137.216,178.176,16.768,0.03425,14.144,0.027125,11.52,11.328,11.392,0.083,11.456,0.04225,11.776,11.712,8.128,8.192,8.896,9.408,9.088,8.512
2017-03-03 20:28:00,6.88125,12.082,3778.94,27.1061,31.7209,4910.27,216.064,1.432,212.992,0.314,137.216,179.2,16.896,0.03525,14.08,0.0285,11.584,11.328,11.392,0.084,11.52,0.0315,11.776,11.712,8.096,8.256,9.024,9.344,9.088,8.384
2017-03-03 20:29:00,6.9069,12.0603,3784.57,27.0764,31.7239,4947.49,215.04,1.44,212.992,0.318,137.216,178.176,16.896,0.0395,14.144,0.031375,11.52,11.264,11.392,0.085,11.456,0.029125,11.776,11.712,8.16,8.192,8.96,9.408,9.152,8.448
2017-03-03 20:30:00,6.92234,12.0615,3771.44,27.0788,31.7132,4903.24,212.992,1.44,210.944,0.322,137.216,172.032,16.768,0.03475,14.144,0.030625,11.52,11.328,11.392,0.084,11.52,0.0315,11.712,11.712,8.192,8.384,8.96,9.344,9.216,8.448
2017-03-03 20:31:00,6.89733,12.0539,3743.55,27.0928,31.6372,4847.27,214.016,1.432,211.968,0.318,137.216,172.032,16.896,0.031125,14.144,0.02775,11.52,11.328,11.392,0.0855,11.52,0.0365,11.776,11.712,8.096,8.192,8.832,9.344,9.152,8.512
2017-03-03 20:32:00,6.93173,12.0532,3749.17,27.1019,31.5941,4886.83,214.016,1.424,212.992,0.318,137.216,174.08,16.896,0.03675,14.08,0.025375,11.52,11.328,11.392,0.0835,11.456,0.030375,11.776,11.776,8.128,8.32,8.96,9.344,9.088,8.448
2017-03-03 20:33:00,6.93173,12.0508,3736.04,27.0894,31.6372,4847.27,217.088,1.432,212.992,0.316,137.216,174.08,16.896,0.030125,14.144,0.01825,11.584,11.328,11.392,0.0905,11.52,0.0325,11.776,11.584,8.096,8.32,8.768,9.344,8.96,8.384
2017-03-03 20:34:00,6.92253,12.0597,3728.54,27.0851,31.6485,4809.76,216.064,1.416,211.968,0.32,137.216,173.056,16.896,0.047,14.08,0.03425,11.584,11.328,11.392,0.084,11.456,0.03475,11.84,11.712,8.032,8.128,8.704,9.408,9.216,8.384
2017-03-03 20:35:00,6.8997,12.0534,3786.45,27.0667,31.6584,4945.15,216.064,1.424,212.992,0.318,137.216,174.08,16.896,0.0465,14.144,0.025,11.52,11.328,11.456,0.091,11.456,0.024875,11.712,11.712,8,8.256,8.96,9.344,9.216,8.576
2017-03-03 20:36:00,6.90453,12.0393,3762.3,27.0366,31.6787,4956.87,215.04,1.424,212.992,0.314,137.216,174.08,16.768,0.03875,14.144,0.029375,11.52,11.328,11.392,0.082,11.52,0.02775,11.776,11.648,8,8.256,8.896,9.344,9.152,8.384
2017-03-03 20:37:00,6.91296,12.0422,3769.57,27.0453,31.6396,4966.25,214.016,1.456,212.992,0.32,135.168,173.056,16.896,0.037,14.144,0.02375,11.584,11.328,11.392,0.0805,11.52,0.031875,11.776,11.648,8.032,8.16,8.704,9.344,9.088,8.32
2017-03-03 20:38:00,6.9032,12.0395,3747.3,27.1006,31.5769,4926.69,216.064,1.44,212.992,0.322,134.144,171.008,16.768,0.03675,14.144,0.0295,11.52,11.264,11.392,0.082,11.52,0.0335,11.84,11.712,7.968,8.32,8.768,9.408,9.088,8.384
2017-03-03 20:39:00,6.91798,12.0347,3736.04,27.1095,31.5908,4912.62,215.04,1.432,212.992,0.32,134.144,172.032,16.896,0.031125,14.08,0.03575,11.52,11.328,11.392,0.083,11.456,0.0325,11.776,11.712,8,8.32,8.896,9.408,9.152,8.448
2017-03-03 20:40:00,6.94036,12.0205,3743.55,27.0498,31.6174,4854.3,210.944,1.44,211.968,0.316,133.12,172.032,16.896,0.035,14.144,0.024375,11.52,11.328,11.456,0.0805,11.456,0.027,11.776,11.712,8.032,8.256,8.896,9.28,9.152,8.448
2017-03-03 20:41:00,7.00052,12.0223,3743.55,27.0331,31.5907,4854.3,203.776,1.432,211.968,0.316,133.12,171.008,16.768,0.038,14.144,0.024,11.584,11.264,11.392,0.0835,11.52,0.031875,11.776,11.712,8.096,8.256,8.96,9.408,9.152,8.448
2017-03-03 20:42:00,7.04637,12.025,3762.3,27.007,31.417,4875.11,236.544,1.432,211.968,0.32,133.12,169.984,16.896,0.03475,14.144,0.03175,11.584,11.328,11.392,0.083,11.456,0.03275,11.712,11.712,8.064,8.32,8.96,9.408,9.088,8.448
2017-03-03 20:43:00,6.9105,12.029,3734.17,26.9843,31.5553,4858.99,221.184,1.432,210.944,0.318,133.12,167.936,16.768,0.03725,14.144,0.028375,11.584,11.328,11.392,0.0855,11.52,0.030625,11.776,11.712,8,8.192,8.832,9.408,9.024,8.448
2017-03-03 20:44:00,6.96087,12.0328,3782.7,26.9366,31.5403,4922,219.136,1.424,208.896,0.316,134.144,174.08,16.768,0.03925,14.144,0.027875,11.584,11.328,11.392,0.082,11.52,0.03275,11.776,11.776,7.968,8.192,8.896,9.344,9.024,8.448
2017-03-03 20:45:00,6.90652,12.0259,3777.07,26.9463,31.524,4949.83,217.088,1.424,206.848,0.318,133.12,174.08,16.768,0.0385,14.144,0.027125,11.52,11.264,11.392,0.078,11.456,0.02825,11.712,11.776,8,8.128,8.896,9.344,9.088,8.512
2017-03-03 20:46:00,6.91523,12.0424,3751.05,26.9377,31.4972,4900.9,216.064,1.432,207.872,0.326,138.24,172.032,16.896,0.03225,14.144,0.024125,11.52,11.328,11.392,0.087,11.52,0.025625,11.776,11.712,8.032,8.192,8.768,9.344,9.088,8.448
2017-03-03 20:47:00,6.88692,12.0387,3756.67,26.9489,31.5041,4835.55,217.088,1.432,208.896,0.318,137.216,173.056,16.768,0.03575,14.144,0.0255,11.584,11.328,11.392,0.0835,11.456,0.0305,11.776,11.712,8.064,8.256,8.896,9.344,9.024,8.512
2017-03-03 20:48:00,6.88305,12.038,3745.42,26.9509,31.5093,4896.21,217.088,1.432,209.92,0.316,138.24,173.056,16.896,0.03575,14.144,0.03025,11.52,11.328,11.52,0.0835,11.52,0.028875,11.84,11.712,8.064,8.32,8.832,9.28,9.024,8.448
2017-03-03 20:49:00,6.91343,12.0376,3734.17,26.9788,31.5142,4907.93,217.088,1.44,208.896,0.318,138.24,172.032,16.896,0.03525,14.144,0.029,11.52,11.264,11.392,0.0845,11.52,0.031,11.776,11.712,8.064,8.384,8.896,9.408,9.152,8.32
2017-03-03 20:50:00,6.88787,12.0121,3732.29,26.9922,31.5327,4856.65,218.112,1.432,209.92,0.314,138.24,168.96,16.896,0.0365,14.144,0.02775,11.52,11.264,11.392,0.082,11.456,0.0285,11.84,11.712,7.968,8.256,8.832,9.408,8.96,8.512
2017-03-03 20:51:00,6.87936,12.0009,3736.04,26.9835,31.4894,4812.11,217.088,1.424,208.896,0.318,137.216,168.96,16.896,0.03725,14.08,0.025375,11.52,11.328,11.392,0.0835,11.52,0.029,11.776,11.712,8.032,8.256,8.896,9.344,9.152,8.384
2017-03-03 20:52:00,6.90879,11.9826,3769.57,26.9843,31.4614,4952.18,214.016,1.432,207.872,0.318,137.216,168.96,16.768,0.03725,14.08,0.02925,11.52,11.328,11.392,0.08,11.52,0.0285,11.776,11.776,8.032,8.192,8.896,9.344,9.024,8.32
2017-03-03 20:53:00,6.9304,11.9799,3719.4,27.0208,31.494,4847.27,214.016,0.31,208.896,0.32,135.168,167.936,16.896,0.03425,14.208,0.0245,11.52,11.328,11.456,0.0815,11.52,0.02875,11.776,11.712,7.968,8.096,8.704,9.344,9.088,8.512
2017-03-03 20:54:00,6.92253,11.9862,3736.04,26.9816,31.4978,4882.14,212.992,0.304,208.896,0.322,136.192,166.912,16.896,0.03875,14.08,0.01725,11.52,11.264,11.392,0.09,11.456,0.03575,11.712,11.712,7.968,8.096,8.96,9.344,9.152,8.448
2017-03-03 20:55:00,6.90718,11.9678,3773.32,26.9749,31.4602,4970.93,214.016,0.306,208.896,0.322,136.192,167.936,16.768,0.04,14.08,0.029875,11.52,11.328,11.392,0.08,11.456,0.031,11.84,11.712,7.904,8.192,8.896,9.408,9.152,8.256
2017-03-03 20:56:00,6.92016,11.9602,3734.17,26.9867,31.4563,4870.42,215.04,0.31,208.896,1.288,135.168,167.936,16.768,0.033,14.08,0.02275,11.52,11.264,11.392,0.077,11.456,0.030125,11.776,11.712,7.936,8.128,8.768,9.28,9.088,8.384
2017-03-03 20:57:00,6.92301,11.962,3736.04,26.9765,31.4706,4893.86,215.04,0.308,208.896,1.288,134.144,161.792,16.896,0.04225,14.08,0.033,11.52,11.328,11.392,0.078,11.456,0.03375,11.776,11.776,7.936,8.192,8.832,9.28,9.152,8.448
2017-03-03 20:58:00,6.93438,11.9651,3736.04,26.9938,31.42,4858.99,211.968,0.31,206.848,1.28,134.144,161.792,16.896,0.03325,14.08,0.039,11.52,11.264,11.392,0.082,11.52,0.02825,11.776,11.712,8.032,8.384,8.832,9.408,9.152,8.448
2017-03-03 20:59:00,7.07636,11.961,3754.8,26.9923,31.3668,4956.87,216.064,0.296,207.872,1.272,134.144,167.936,16.896,0.0295,14.144,0.0225,11.52,11.264,11.392,0.086,11.52,0.025625,11.776,11.776,8,8.192,8.704,9.344,8.96,8.448
2017-03-03 21:00:00,6.97731,11.9766,3751.05,26.9915,31.3264,4919.65,224.256,0.302,207.872,1.272,134.144,167.936,16.896,0.03925,14.08,0.026875,11.52,11.264,11.392,0.0785,11.584,0.028375,11.776,11.712,8,8.32,8.896,9.344,9.024,8.448
2017-03-03 21:01:00,6.94093,11.9888,3704.4,26.9781,31.4222,4889.18,218.112,0.306,203.776,1.288,134.144,164.864,16.896,0.0395,14.144,0.02775,11.52,11.264,11.392,0.0865,11.52,0.02875,11.776,11.712,8,8.32,8.832,9.408,9.216,8.384
2017-03-03 21:02:00,6.99785,11.9746,3769.57,26.9627,31.3867,4947.49,216.064,0.302,205.824,1.288,134.144,165.888,16.768,0.03425,14.08,0.0405,11.584,11.264,11.392,0.084,11.456,0.0285,11.84,11.712,8.032,8.16,8.768,9.408,9.216,8.384
2017-03-03 21:03:00,7.00766,11.9769,3766.05,26.9795,31.3362,4912.62,214.016,0.314,205.824,1.288,135.168,167.936,16.896,0.03525,14.08,0.03225,11.52,11.328,11.392,0.081,11.52,0.030125,11.776,11.712,7.968,8.32,8.704,9.408,9.088,8.384
2017-03-03 21:04:00,7.02129,11.9778,3747.3,26.9575,31.335,4924.34,210.944,0.304,204.8,1.288,134.144,166.912,16.896,0.0365,14.144,0.02675,11.52,11.264,11.392,0.0875,11.52,0.027875,11.776,11.712,8,8.256,8.896,9.28,9.152,8.576
2017-03-03 21:05:00,7.10123,11.9815,3756.67,26.9557,31.3507,4919.65,214.016,0.314,205.824,1.288,132.096,166.912,16.896,0.0435,14.144,0.021375,11.52,11.328,11.392,0.077,11.52,0.03025,11.776,11.712,7.968,8.16,8.832,9.344,9.152,8.448
2017-03-03 21:06:00,7.02576,11.9935,3754.8,26.9253,31.2472,4889.18,228.352,0.306,205.824,1.28,132.096,165.888,16.896,0.031,14.144,0.027,11.584,11.264,11.392,0.084,11.52,0.029625,11.776,11.648,8,8.32,8.96,9.408,9.024,8.512
2017-03-03 21:07:00,6.98767,11.9961,3726.67,26.9253,31.3333,4849.62,220.16,0.308,205.824,1.28,132.096,167.936,16.768,0.035,14.144,0.029875,11.52,11.328,11.392,0.0785,11.456,0.02125,11.84,11.648,8.032,8.32,8.896,9.408,9.088,8.576
2017-03-03 21:08:00,7.00471,11.992,3764.18,26.929,31.3459,4929.03,216.064,0.306,206.848,1.272,132.096,167.936,16.896,0.041,14.08,0.029375,11.52,11.264,11.392,0.0855,11.456,0.03825,11.776,11.712,8.096,8.192,8.832,9.344,9.088,8.512
2017-03-03 21:09:00,6.99985,11.9786,3760.42,26.9263,31.3384,4963.9,216.064,0.312,204.8,1.296,132.096,167.936,16.896,0.033,14.144,0.030125,11.52,11.264,11.392,0.08,11.456,0.0305,11.776,11.712,8.032,8.448,8.768,9.344,9.088,8.384
2017-03-03 21:10:00,6.95745,11.9884,3767.69,26.9048,31.3022,5024.56,215.04,0.306,204.8,1.288,129.024,166.912,16.768,0.03975,14.144,0.028875,11.52,11.264,11.392,0.085,11.52,0.03625,11.84,11.712,8.032,8.512,9.024,9.408,9.152,8.384
2017-03-03 21:11:00,7.02252,12.006,3767.69,26.9147,31.266,4996.43,214.016,0.31,204.8,1.288,126.464,167.936,16.768,0.034,14.016,0.03225,11.52,11.328,11.392,0.083,11.456,0.031,11.776,11.712,7.968,8.256,9.024,9.344,9.152,8.448
2017-03-03 21:12:00,7.07923,11.9964,3775.19,26.9205,31.267,4933.42,212.992,0.314,204.8,1.288,129.536,166.912,16.896,0.03775,14.08,0.02875,11.584,11.264,11.392,0.0865,11.52,0.0325,11.776,11.712,8,8.32,9.024,9.344,9.088,8.512
2017-03-03 21:13:00,7.06537,11.9928,3732.29,26.9272,31.2846,4830.86,209.92,0.302,204.8,1.28,129.536,168.96,16.896,0.045,14.016,0.020375,11.52,11.264,11.392,0.0825,11.52,0.027375,11.776,11.712,8,8.32,8.832,9.344,9.216,8.32
2017-03-03 21:14:00,7.21743,11.9885,3766.05,26.9163,31.237,4985,226.304,0.31,204.8,1.288,129.536,174.08,16.768,0.0425,14.08,0.0215,11.52,11.264,11.392,0.0735,11.456,0.019,11.776,11.712,8.064,8.032,8.96,9.408,9.024,8.32
2017-03-03 21:15:00,6.98501,11.979,3745.42,26.9418,31.2586,4935.77,216.064,0.304,204.8,1.296,129.536,173.056,16.896,0.0395,14.08,0.027,11.52,11.264,11.392,0.08,11.52,0.03325,11.712,11.712,8,8.256,8.768,9.408,9.152,8.512
2017-03-03 21:16:00,6.99909,11.9804,3762.3,26.9741,31.3025,4966.25,214.016,0.31,203.776,1.288,129.536,168.96,16.896,0.036,14.08,0.0265,11.52,11.264,11.392,0.0805,11.456,0.03125,11.776,11.776,8.096,8.192,9.024,9.28,9.088,8.448
2017-03-03 21:17:00,6.98206,11.9665,3743.55,26.9545,31.2856,4952.18,210.944,0.312,203.776,1.288,136.192,169.984,16.768,0.04,14.08,0.027625,11.52,11.264,11.456,0.0745,11.52,0.031,11.776,11.776,8.096,8.064,8.896,9.344,9.088,8.512
2017-03-03 21:18:00,7.17711,11.9601,3760.42,26.9532,31.2128,4905.59,230.4,0.308,202.752,1.288,135.168,169.984,16.768,0.042,14.016,0.024375,11.52,11.264,11.392,0.091,11.456,0.031125,11.776,11.712,8.096,8.192,8.64,9.408,9.216,8.384
2017-03-03 21:19:00,6.94985,11.9606,3715.65,26.9025,31.3129,4914.96,208.896,0.308,202.752,1.296,135.168,168.96,16.896,0.04225,14.08,0.02575,11.52,11.264,11.456,0.0845,11.456,0.031375,11.712,11.584,8.128,8.032,8.832,9.216,9.152,8.384
2017-03-03 21:20:00,7.12336,11.9576,3689.39,26.8784,31.2071,4835.55,230.4,0.308,203.776,1.304,131.072,169.984,16.768,0.04625,14.016,0.0275,11.52,11.264,11.392,0.0795,11.456,0.028625,11.84,11.712,8.192,8.256,8.832,9.408,9.152,8.512
2017-03-03 21:21:00,6.94624,11.9429,3760.42,26.8925,31.2689,4893.86,208.896,0.308,203.776,1.304,131.072,169.984,16.896,0.034,14.08,0.02925,11.52,11.264,11.392,0.082,11.52,0.032,11.84,11.776,8.192,8.192,8.896,9.344,9.088,8.384
2017-03-03 21:22:00,7.13419,11.9626,3764.18,26.898,31.1676,4952.18,228.352,0.31,203.776,1.296,131.072,169.984,16.768,0.03725,14.08,0.031,11.584,11.2,11.392,0.0895,11.52,0.0335,11.776,11.648,8.128,8.192,8.768,9.408,9.024,8.384
2017-03-03 21:23:00,6.96315,11.9773,3766.05,26.9109,31.2885,4947.49,219.136,0.32,203.776,0.316,131.072,169.984,16.896,0.04475,14.08,0.026375,11.52,11.264,11.392,0.0815,11.52,0.03225,11.776,11.712,8.128,8.448,8.768,9.344,9.152,8.448
2017-03-03 21:24:00,6.95887,11.9536,3708.15,26.8639,31.2921,4847.27,214.016,0.308,203.776,0.318,132.096,168.96,16.768,0.031,14.016,0.02025,11.52,11.264,11.392,0.074,11.52,0.02375,11.84,11.712,8.192,8.32,8.832,9.344,9.024,8.512
2017-03-03 21:25:00,6.9341,11.9449,3708.15,26.8632,31.3057,4840.24,210.944,0.31,204.8,0.32,132.096,169.984,16.896,0.037,14.08,0.027125,11.52,11.264,11.392,0.078,11.52,0.030375,11.776,11.712,8.16,8.32,8.768,9.344,9.216,8.32
2017-03-03 21:26:00,7.13438,11.921,3722.92,26.8657,31.2249,4875.11,220.16,0.312,203.776,0.32,131.072,171.008,16.768,0.028875,14.08,0.026875,11.52,11.264,11.392,0.08,11.456,0.02925,11.776,11.712,8.096,8.448,8.704,9.344,9.088,8.512
2017-03-03 21:27:00,6.95925,11.9067,3698.77,26.852,31.2201,4905.59,212.992,0.308,203.776,0.318,132.096,169.984,16.768,0.03475,14.016,0.025875,11.648,11.264,11.392,0.083,11.52,0.030375,11.776,11.712,8.096,8.192,8.768,9.408,9.152,8.32
2017-03-03 21:28:00,7.06986,11.8978,3683.77,26.8469,31.1942,4898.55,215.04,0.31,199.68,0.32,132.096,168.96,16.768,0.0385,14.08,0.024125,11.648,11.264,11.392,0.0835,11.52,0.031375,11.776,11.712,8.064,8.064,8.832,9.408,9.024,8.512
2017-03-03 21:29:00,6.93448,11.8705,3683.77,26.8375,31.1569,4966.25,221.184,0.31,200.704,0.322,131.072,169.984,16.768,0.0365,14.08,0.028125,11.648,11.264,11.392,0.0835,11.52,0.030875,11.776,11.712,8.192,8.192,8.832,9.408,9.088,8.384
2017-03-03 21:30:00,6.97797,11.8511,3715.65,26.8423,31.2105,4905.59,205.824,0.308,200.704,0.318,0.672,169.984,16.768,0.03725,14.08,0.027375,11.776,11.264,11.392,0.0825,11.52,0.03,11.84,11.712,8.256,8.192,8.896,9.344,9.024,8.512
2017-03-03 21:31:00,7.6065,11.8494,3704.4,26.8298,30.2466,4945.15,230.4,0.31,200.704,0.318,1.12,168.96,16.768,0.04425,14.016,0.0225,11.904,11.264,11.392,0.0775,11.456,0.030125,11.776,11.648,8.16,8.096,8.832,9.408,9.152,8.448
2017-03-03 21:32:00,7.7999,11.8322,3687.52,26.8135,30.4173,4886.83,212.992,0.306,200.704,0.316,0.98,167.936,16.768,0.04725,14.016,0.0140625,11.456,11.264,11.392,0.0925,11.456,0.028,11.712,11.712,8.128,8.256,8.768,9.28,9.024,8.384
2017-03-03 21:33:00,7.7217,11.8672,3766.05,26.785,30.39,4868.37,214.016,0.314,201.728,0.324,0.21,166.912,16.768,0.03425,14.08,0.019625,11.456,11.264,11.392,0.084,11.52,0.026875,11.84,11.776,8.16,8.384,9.088,9.344,9.216,8.448
2017-03-03 21:34:00,7.79503,11.9326,3474.89,26.7486,30.3956,3743.68,208.896,0.312,201.728,0.322,0.216,163.84,16.896,0.0365,14.208,0.028125,0.374,13.952,11.456,0.0845,11.584,0.0295,0.42,11.776,8.128,8.32,8.832,9.408,9.088,8.32
2017-03-03 21:35:00,7.7548,11.9616,3459.88,26.6977,31.2402,3694.74,232.448,0.308,203.776,0.318,0.212,157.696,17.024,0.0375,14.208,0.027625,0.008375,13.824,11.52,0.0865,11.52,0.031625,0.014,11.776,8.192,8.256,8.896,9.408,9.152,8.512
2017-03-03 21:36:00,7.69063,12.0495,3473.01,26.6078,31.1822,3678.33,220.16,0.308,204.8,0.32,0.217,108.544,17.024,0.03825,14.144,0.0265,0.00471875,13.888,11.52,0.0855,11.584,0.0335,0.0151875,11.84,8.128,8.32,8.832,9.408,9.28,8.576
2017-03-03 21:37:00,7.61752,12.1334,3480.51,26.4931,31.0049,3664.27,220.16,0.31,207.872,0.318,0.212,116.736,17.024,0.03525,14.272,0.02725,0.0109375,13.888,11.52,0.086,11.584,0.03,0.0140625,11.776,8.128,8.192,8.832,9.344,9.088,8.384
2017-03-03 21:38:00,7.54902,12.196,3497.16,26.3858,31.262,3697.09,219.136,0.308,212.992,0.318,0.215,153.6,17.024,0.03475,14.208,0.024875,0.006625,13.888,11.52,0.086,11.584,0.032,0.015875,11.776,8.096,8.448,8.896,9.408,9.408,8.384
2017-03-03 21:39:00,7.62018,12.2795,3439.49,26.3229,31.4166,3697.09,220.16,0.308,212.992,0.318,0.217,182.272,17.024,0.03775,14.208,0.026,0.00521875,13.888,11.456,0.0875,11.584,0.030125,0.0134375,11.84,8.096,8.192,8.896,9.344,9.28,8.512
2017-03-03 21:40:00,7.90993,12.3159,3486.14,26.2758,31.2026,3706.17,218.112,0.308,214.016,0.32,0.217,141.312,17.024,0.03825,14.208,0.026375,0.006875,13.952,11.456,0.082,11.584,0.0305,0.0148125,11.776,8.16,8.384,8.896,9.408,9.216,8.512
2017-03-03 21:41:00,7.85718,12.3302,3517.79,26.2883,30.8957,3750.71,220.16,0.308,214.016,0.322,0.212,108.544,17.024,0.036,14.208,0.031375,0.0049375,13.888,11.456,0.096,11.584,0.029875,0.0109375,11.776,8.096,8.192,8.704,9.408,9.152,8.64
2017-03-03 21:42:00,7.61988,12.349,3517.79,26.3265,31.1442,3773.86,220.16,0.306,214.016,0.306,0.215,152.576,17.024,0.039,14.208,0.0285,0.004375,13.888,11.52,0.076,11.584,0.0275,0.0145,11.776,8.064,8.32,8.896,9.408,9.216,8.448
2017-03-03 21:43:00,7.69726,12.3725,3491.53,26.3397,31.436,3746.03,221.184,0.31,214.016,0.32,0.213,188.416,17.024,0.02925,14.208,0.0285,0.00675,13.952,11.52,0.088,11.584,0.029375,0.0145625,11.776,8.032,8.192,8.896,9.472,9.152,8.512
2017-03-03 21:44:00,7.81602,12.3683,3473.01,26.3256,31.4346,3720.24,223.232,0.31,214.016,0.316,0.216,167.936,17.024,0.036,14.208,0.024125,0.0073125,13.824,11.52,0.0825,11.584,0.03,0.0104375,11.776,7.968,8.192,9.024,9.344,9.152,8.512
2017-03-03 21:45:00,7.83215,12.4032,3515.91,26.3293,31.2076,3776.21,224.256,0.302,214.016,0.318,0.223,0.924,17.024,0.04475,14.208,0.0135625,0.0036875,13.952,11.52,0.085,11.584,0.0415,0.0094375,11.776,8.096,8.064,8.832,9.344,9.28,8.512
2017-03-03 21:46:00,7.71536,12.4423,3469.26,26.3235,30.9928,3746.03,227.328,0.306,214.016,0.314,0.223,0.952,17.024,0.03425,14.208,0.023875,0.00453125,13.888,11.456,0.0875,11.584,0.031,0.016875,11.776,8.128,8.192,8.896,9.408,9.152,8.576
2017-03-03 21:47:00,8.98197,12.4237,3443,26.311,30.1512,3603.61,228.352,0.302,215.04,0.316,0.224,0.928,17.024,0.039,14.208,0.023875,0.00759375,13.824,11.456,0.088,11.584,0.028,0.0156875,11.776,8.064,8.256,8.832,9.344,9.152,8.384
2017-03-03 21:48:00,8.89056,12.4397,3416.98,26.3271,30.1853,3741.34,227.328,0.31,216.064,0.318,0.224,0.205,17.024,0.037,14.208,0.025125,0.00759375,13.952,11.456,0.091,11.584,0.038,0.0131875,11.712,8.16,8.32,8.832,9.408,9.216,8.576
2017-03-03 21:49:00,9.47053,12.4807,1513.63,26.3078,30.1474,1377.67,56.32,0.314,225.28,0.324,0.228,0.212,1.192,0.03525,14.848,0.00185938,0.008375,0.438,1.104,0.06175,11.776,0.0215,0.012625,0.672,8.192,8.384,8.896,9.536,9.216,8.448
2017-03-03 21:50:00,8.00543,12.5542,1373.67,26.318,31.5573,1295.92,48.384,0.308,236.544,0.326,0.224,0.21,0.04875,0.0385,14.784,0.00534375,0.00571875,0.00584375,0.03675,0.065,11.712,0.03575,0.015125,0.0126875,8.16,0.394,9.088,9.472,9.216,8.64
2017-03-03 21:51:00,7.44503,13.6725,1392.19,26.2961,32.2598,1319.36,0.776,0.318,240.64,0.334,0.229,0.212,0.0625,0.026,14.784,-0.00596875,0.0079375,0.0085625,0.04125,0.065,11.712,0.0385,0.0165,0.0146875,8.16,0.03675,9.024,9.408,0.04075,8.384
2017-03-03 21:52:00,7.383,13.7295,1381.17,26.2608,32.4355,1275.11,1.016,0.324,241.664,0.324,0.228,0.211,0.055,0.0355,14.784,0.0095625,0.00346875,0.00765625,0.03475,0.05625,11.712,0.028,0.0140625,0.0141875,8.064,0.03275,8.704,9.408,0.030125,8.64
2017-03-03 21:53:00,7.37912,13.8948,1410.95,26.2235,32.4505,1349.84,0.364,0.328,245.76,0.332,0.228,0.207,0.03975,0.0395,14.848,0.00509375,0.0055,0.0106875,0.036,0.057,11.712,0.0365,0.012125,0.0135625,8.032,0.03675,8.832,9.408,0.029,8.576
2017-03-03 21:54:00,7.41024,14.0601,1388.67,26.1655,32.3983,1361.26,0.36,0.32,248.832,0.33,0.231,0.211,0.0435,0.04475,14.784,0.000261719,0.00515625,0.0110625,0.0205,0.05975,12.16,0.0345,0.021625,0.0111875,8.032,0.03725,8.96,9.408,0.029375,8.64
2017-03-03 21:55:00,7.41979,14.2075,1397.82,26.1175,32.3318,1389.4,0.36,0.32,254.976,0.332,0.227,0.211,0.04625,0.03925,14.784,0.000392578,0.0073125,0.00796875,0.02925,0.064,12.928,0.04025,0.017125,0.0135625,0.374,0.039,8.896,9.408,0.031375,8.64
2017-03-03 21:56:00,7.4117,14.3477,1395.94,26.0479,32.1667,1347.49,0.36,0.324,260.096,0.324,0.224,0.213,0.0395,0.03925,14.784,-0.00109375,0.005,0.0045,0.023875,0.06025,13.696,0.0325,0.01325,0.0115,0.029,0.0365,8.768,9.408,0.027875,0.04075
2017-03-03 21:57:00,7.4545,14.4933,1422.2,26.2265,32.1363,1424.27,0.358,0.322,262.144,0.332,0.226,0.211,0.04875,0.03225,14.848,0.00164063,0.00540625,0.0073125,0.025125,0.065,14.528,0.03125,0.016625,0.01425,0.0295,0.035,8.832,9.408,0.029375,0.044
2017-03-03 21:58:00,7.49514,14.6159,1410.95,26.4332,32.0724,1480.24,0.25,0.316,266.24,0.326,0.234,0.21,0.05175,0.04625,14.848,0.009375,0.00421875,0.0095625,0.04025,0.05975,15.424,0.03225,0.013625,0.013,0.04325,0.036,8.896,9.344,0.03075,0.043
2017-03-03 21:59:00,7.57081,14.7175,1412.82,26.7077,32.1927,1506.03,0.258,0.322,272.384,0.326,0.225,0.214,0.045,0.03975,14.912,-0.0033125,0.006125,0.00775,0.02825,0.0645,16.32,0.03375,0.01325,0.0128125,0.042,0.035,9.024,9.344,0.03,0.0445
2017-03-03 22:00:00,7.60827,14.8442,1397.82,26.8617,32.2902,1473.5,0.258,0.322,276.48,0.334,0.231,0.215,0.0445,0.0375,14.848,0.00364063,0.00678125,0.00790625,0.03125,0.065,17.28,0.03175,0.014,0.0120625,0.0415,0.0345,8.896,9.344,0.0295,0.04325
2017-03-03 22:01:00,7.66129,14.0153,1412.82,26.9331,32.4749,1503.68,0.26,0.326,276.48,0.332,0.233,0.213,0.044,0.041,14.912,-0.000203125,0.00484375,0.008125,0.032,0.065,18.304,0.028625,0.0165,0.014,0.029375,0.03525,8.64,9.344,0.032,0.04425
2017-03-03 22:02:00,7.7555,14.1281,1424.07,27.0113,32.5189,1597.16,0.251,0.322,278.528,0.332,0.232,0.214,0.04375,0.03875,14.848,0.00690625,0.0046875,0.009,0.034,0.065,19.2,0.0325,0.0146875,0.01225,0.0295,0.03575,8.768,9.344,0.03075,0.04225
2017-03-03 22:03:00,7.82209,14.1378,1383.05,27.1137,32.5082,1538.85,0.26,0.322,278.528,0.336,0.234,0.218,0.047,0.03975,14.784,0.000152344,0.0065625,0.0081875,0.02775,0.06325,20.352,0.032,0.012625,0.014375,0.043,0.0355,8.768,9.344,0.02925,0.0445
2017-03-03 22:04:00,7.88463,14.0326,1379.3,27.2126,32.5147,1585.44,0.258,0.326,278.528,0.332,0.231,0.213,0.05,0.04125,14.912,-0.00209375,0.007,0.00721875,0.0305,0.0695,21.376,0.0365,0.014375,0.0118125,0.04375,0.031375,8.832,9.344,0.029375,0.045
2017-03-03 22:05:00,7.84192,13.9617,1410.95,27.299,32.4398,1690.35,0.26,0.326,276.48,0.326,0.232,0.215,0.037,0.0425,14.784,0.00242188,0.00478125,0.0030625,0.026,0.0655,22.4,0.0355,0.0134375,0.01,0.028625,0.0325,8.832,9.344,0.028625,0.04
2017-03-03 22:06:00,7.77992,13.6614,1422.2,27.3715,32.4874,1706.76,0.262,0.322,276.48,0.326,0.234,0.209,0.0495,0.03325,14.976,0.00615625,0.0100625,0.0111875,0.0335,0.0595,23.68,0.03525,0.015875,0.0134375,0.0425,0.036,8.832,9.344,0.031875,0.04
2017-03-03 22:07:00,7.71645,14.813,1395.94,27.4464,32.4735,1662.51,0.26,0.328,276.48,0.33,0.234,0.216,0.0445,0.031625,14.912,-0.0101875,0.00709375,0.0059375,0.0325,0.07,24.832,0.03075,0.0141875,0.02075,0.0285,0.031625,8.832,9.472,0.032,0.04225
2017-03-03 22:08:00,7.62668,14.6792,1390.31,27.5046,32.3842,1706.76,0.262,0.322,274.432,0.332,0.231,0.217,0.04975,0.0355,14.848,0.0143125,0.00390625,0.00340625,0.029375,0.06375,26.112,0.034,0.0123125,0.0126875,0.0415,0.034,8.64,9.408,0.028875,0.043
2017-03-03 22:09:00,7.52598,14.5507,1395.94,27.5778,32.2915,1739.29,0.262,0.322,276.48,0.33,0.231,0.217,0.045,0.039,14.912,0.01625,0.0058125,0.00875,0.025,0.066,27.392,0.031625,0.0153125,0.017875,0.04175,0.03475,8.832,9.344,0.033,0.0465
2017-03-03 22:10:00,7.41862,14.4536,1386.8,27.6542,32.3426,1765.07,0.258,0.324,274.432,0.326,0.237,0.217,0.039,0.0355,14.912,0.017625,0.0061875,0.00746875,0.024625,0.067,28.8,0.026125,0.014875,0.0105,0.043,0.03475,8.96,9.408,0.029125,0.04
2017-03-03 22:11:00,7.34106,14.3265,1436.97,27.6809,32.2785,1858.26,0.26,0.326,272.384,0.328,0.23,0.213,0.04975,0.0395,14.848,0.020375,0.005875,0.00825,0.01375,0.0635,30.08,0.0305,0.0144375,0.0133125,0.029,0.03325,8.896,9.408,0.031,0.044
2017-03-03 22:12:00,7.25021,14.1528,1424.07,27.6978,32.2634,1839.8,0.26,0.326,272.384,0.336,0.229,0.217,0.04875,0.0385,14.848,0.018,0.00725,0.0091875,0.029,0.0675,30.08,0.03375,0.014375,0.01675,0.0425,0.03525,8.768,9.344,0.0325,0.044
2017-03-03 22:13:00,7.13294,13.9836,1381.17,27.7093,32.2275,1781.48,0.26,0.322,270.336,0.33,0.231,0.219,0.0475,0.0365,14.848,-0.00335938,0.00609375,0.0065625,0.030625,0.065,30.208,0.031375,0.0144375,0.013875,0.042,0.0335,8.768,9.408,0.0315,0.04425
2017-03-03 22:14:00,7.02424,13.8268,1427.82,27.7081,32.2155,1865.29,0.262,0.326,268.288,0.338,0.232,0.219,0.0555,0.0365,14.848,0.0129375,0.00245313,0.00746875,0.02775,0.06075,30.208,0.0305,0.0143125,0.012,0.0415,0.034,8.896,9.408,0.03075,0.0425
2017-03-03 22:15:00,6.94805,13.6711,1412.82,27.7598,32.1682,1835.11,0.26,0.328,266.24,0.33,0.237,0.214,0.049,0.0395,14.912,0.00440625,0.0069375,0.0080625,0.034,0.0675,30.208,0.0325,0.01725,0.0139375,0.029625,0.031375,8.768,9.344,0.03075,0.043
2017-03-03 22:16:00,6.85743,13.544,1407.19,27.7748,32.162,1790.57,0.264,0.326,264.192,0.334,0.234,0.214,0.05425,0.04,14.848,-0.00278125,0.00659375,0.00625,0.02825,0.068,30.08,0.0335,0.015625,0.0109375,0.029875,0.036,8.96,9.472,0.02975,0.041
2017-03-03 22:17:00,6.79934,13.416,1384.92,27.7357,32.1625,1806.98,0.266,0.334,261.12,0.334,0.234,0.218,0.044,0.04225,14.848,-0.01675,0.00421875,0.0074375,0.028375,0.0655,30.208,0.030625,0.0119375,0.0148125,0.04325,0.03325,8.704,9.344,0.030875,0.0435
2017-03-03 22:18:00,6.72905,13.2987,1395.94,27.7757,32.0854,1804.63,0.266,0.324,258.048,0.336,0.232,0.215,0.04375,0.041,14.784,-0.024125,0.00459375,0.0055625,0.02575,0.067,30.208,0.0335,0.0150625,0.0158125,0.042,0.03475,8.832,9.472,0.02925,0.04375
2017-03-03 22:19:00,6.67315,13.1627,1422.2,27.7822,32.0305,1839.8,0.264,0.332,253.952,0.338,0.24,0.222,0.04525,0.03925,14.912,0.016875,0.00615625,0.006125,0.0235,0.066,30.08,0.031375,0.0145,0.0143125,0.0425,0.0345,8.768,9.408,0.032,0.04375
2017-03-03 22:20:00,6.67726,13.0582,1377.42,27.7558,31.9951,1799.95,0.262,1.512,250.88,0.33,0.236,0.217,0.041,0.03325,14.784,-0.014375,0.0040625,0.00465625,0.027375,0.06325,30.08,0.03075,0.012625,0.0131875,0.028875,0.03425,8.704,9.408,0.029,0.0425
2017-03-03 22:21:00,6.59747,12.939,1373.67,27.6943,31.9697,1774.45,0.266,1.504,247.808,0.336,0.234,0.226,0.04475,0.0405,14.912,-0.014125,0.0055625,0.00740625,0.0275,0.0655,30.08,0.033,0.0135,0.011875,0.04125,0.0345,8.896,9.408,0.031125,0.04425
2017-03-03 22:22:00,6.57281,12.844,1369.92,27.6576,31.8213,1783.83,0.262,1.504,243.712,0.338,0.235,0.217,0.0475,0.03775,14.848,-0.01025,0.00615625,0.00746875,0.027125,0.0655,30.08,0.03225,0.013375,0.0135,0.0415,0.03475,8.896,9.344,0.031125,0.04325
2017-03-03 22:23:00,6.54457,12.7365,1409.07,27.6521,31.7416,1860.6,0.268,1.504,238.592,0.338,0.237,0.216,0.04825,0.03725,14.784,-0.00825,0.00575,0.00778125,0.028625,0.06375,30.08,0.03325,0.0145,0.0139375,0.0425,0.03525,8.896,9.408,0.03025,0.043
2017-03-03 22:24:00,6.54865,12.6375,1392.19,27.638,31.6462,1823.39,0.266,1.512,234.496,0.34,0.236,0.222,0.0485,0.03825,14.912,-0.016125,0.0065625,0.00784375,0.028625,0.0645,30.208,0.03575,0.013375,0.0095,0.04175,0.0345,8.896,9.344,0.028875,0.0425
2017-03-03 22:25:00,6.54494,12.5454,1373.67,27.5784,31.5423,1790.57,0.27,1.512,230.4,0.342,0.233,0.219,0.04425,0.03775,14.912,0.0095,0.00509375,0.0075,0.031375,0.0645,30.08,0.030875,0.0149375,0.0125,0.04125,0.03475,8.896,9.408,0.0295,0.044
2017-03-03 22:26:00,6.53649,12.4626,1386.8,27.5945,31.4695,1802.29,0.27,1.504,226.304,0.34,0.237,0.219,0.0465,0.03875,14.784,-0.00101563,0.00553125,0.006,0.028125,0.067,30.08,0.03325,0.0135,0.0129375,0.042,0.0345,8.96,9.344,0.029875,0.043
2017-03-03 22:27:00,6.52851,12.398,1358.67,27.5598,31.3618,1795.26,0.264,1.512,220.16,0.338,0.231,0.215,0.0395,0.04375,14.784,0.0113125,0.0071875,0.00571875,0.0265,0.066,30.08,0.03425,0.01425,0.0133125,0.044,0.03525,8.96,9.408,0.031625,0.04325
2017-03-03 22:28:00,6.59058,12.3466,1392.19,27.5006,31.2533,1860.6,0.268,1.512,218.112,0.342,0.236,0.221,0.061,0.037,14.912,-0.0265,0.0103125,0.00690625,0.0285,0.0685,30.208,0.031,0.012625,0.0135625,0.03025,0.03625,8.96,9.408,0.030875,0.0425
2017-03-03 22:29:00,6.61853,12.3024,1379.3,27.4794,31.1702,1818.7,0.272,1.504,211.968,0.338,0.234,0.218,0.0425,0.031625,14.848,0.01425,0.00703125,0.0075,0.03425,0.0645,30.08,0.025375,0.0115625,0.0095625,0.030125,0.03425,9.024,9.408,0.028875,0.04325
2017-03-03 22:30:00,6.68867,12.2487,1388.67,27.4091,31.0484,1842.14,0.276,1.512,209.92,0.34,0.239,0.221,0.047,0.04025,14.848,0.016625,0.0064375,0.0079375,0.02925,0.0655,29.952,0.030625,0.01475,0.01025,0.042,0.03425,8.896,9.344,0.029125,0.04125
2017-03-03 22:31:00,6.63298,12.1904,1375.55,27.406,30.9719,1848.88,0.27,1.512,205.824,0.344,0.232,0.221,0.04875,0.03875,14.912,0.016625,0.00603125,0.007125,0.029875,0.0655,29.696,0.035,0.0133125,0.0123125,0.030375,0.03525,8.96,9.408,0.030875,0.0425
2017-03-03 22:32:00,6.69635,12.1363,1368.04,27.3364,30.8617,1788.22,0.272,1.512,201.728,0.344,0.236,0.222,0.04325,0.04825,14.912,-0.0083125,0.0088125,0.0054375,0.029875,0.07,29.44,0.029125,0.0153125,0.011625,0.02975,0.0335,8.896,9.408,0.030875,0.042
2017-03-03 22:33:00,6.73881,12.0805,1368.04,27.2625,30.767,1825.73,0.27,1.504,200.704,0.338,0.233,0.219,0.0525,0.03975,14.912,-0.016375,-0.000617188,0.00609375,0.022125,0.05525,29.056,0.03175,0.012,0.015,0.028875,0.03375,9.024,9.344,0.03325,0.042
2017-03-03 22:34:00,6.90283,12.0635,1373.67,27.2284,30.5604,1762.73,0.264,1.504,201.728,0.336,0.236,0.223,0.04125,0.037,14.912,-0.018375,0.00696875,0.00584375,0.0355,0.065,29.056,0.03225,0.017125,0.0091875,0.04375,0.033,8.96,9.344,0.029125,0.0415
2017-03-03 22:35:00,6.86726,12.033,1392.19,27.2009,30.5145,1832.77,0.255,1.48,198.656,0.338,0.232,0.216,0.04725,0.0395,14.912,-0.0105,0.00553125,0.007125,0.026,0.0645,28.544,0.02675,0.013125,0.0130625,0.029875,0.03425,8.896,9.408,0.029875,0.0445
2017-03-03 22:36:00,6.81903,12.0073,1420.32,27.1299,30.4661,1818.7,0.256,1.488,199.68,0.342,0.234,0.215,0.049,0.0505,14.848,-0.0113125,0.00584375,0.00659375,0.026,0.065,28.416,0.038,0.0129375,0.0131875,0.04325,0.0355,9.088,9.344,0.031,0.0435
2017-03-03 22:37:00,6.78259,11.9622,1388.67,27.0715,30.4326,1788.22,0.264,1.496,199.68,0.34,0.232,0.213,0.03975,0.0325,14.784,-0.0131875,0.00596875,0.0065625,0.0295,0.06275,28.16,0.03225,0.0141875,0.0128125,0.03,0.0335,8.768,9.408,0.031375,0.04325
2017-03-03 22:38:00,6.77441,11.9256,1401.57,27.0065,30.4111,1816.36,0.266,1.504,199.68,0.334,0.233,0.218,0.0395,0.03575,14.912,0.00571875,0.00540625,0.00640625,0.0245,0.06025,27.904,0.028625,0.0125,0.012625,0.041,0.03275,8.96,9.472,0.0285,0.04175
2017-03-03 22:39:00,6.76773,11.8871,1356.79,26.975,30.3474,1739.29,0.262,1.48,198.656,0.338,0.233,0.217,0.0605,0.03175,14.784,-0.00254688,0.00696875,0.008125,0.026875,0.0655,27.648,0.035,0.0156875,0.014125,0.044,0.03525,8.768,9.408,0.03125,0.0415
2017-03-03 22:40:00,6.67782,11.873,1407.19,26.9752,30.288,1804.63,0.272,1.504,194.56,0.34,0.235,0.218,0.04825,0.0365,14.912,0.016,0.0048125,0.0073125,0.020125,0.06375,27.52,0.025625,0.0138125,0.0125,0.04225,0.0355,8.96,9.408,0.031875,0.0435
2017-03-03 22:41:00,6.71012,11.8476,1347.41,26.9624,30.2259,1723.17,0.256,1.48,191.488,0.326,0.23,0.215,0.042,0.03525,14.912,0.00603125,0.00596875,0.0061875,0.02675,0.06175,27.136,0.028125,0.0108125,0.0121875,0.029125,0.034,8.896,9.408,0.03025,0.0435
2017-03-03 22:42:00,6.79087,11.8029,1375.55,26.9415,30.1764,1702.07,0.272,1.504,191.488,0.334,0.234,0.224,0.04225,0.0375,14.912,-0.0069375,0.0065625,0.0103125,0.03125,0.064,27.008,0.031125,0.0153125,0.0133125,0.042,0.037,8.896,9.536,0.031625,0.04225
2017-03-03 22:43:00,6.74491,11.7406,1375.55,26.9142,30.1792,1723.17,0.268,1.496,190.464,0.334,1.288,0.217,0.0385,0.0345,14.912,0.00303125,0.00465625,0.00625,0.029875,0.065,26.752,0.0265,0.012875,0.0103125,0.02875,0.037,8.96,9.472,0.0285,0.04075
2017-03-03 22:44:00,6.70515,11.6863,1353.04,26.8672,30.1386,1692.69,0.258,1.496,190.464,0.332,1.296,0.215,0.0485,0.045,14.912,0.00351563,0.00509375,0.00659375,0.0195,0.06,26.368,0.03525,0.014875,0.013,0.043,0.03525,8.896,9.344,0.03175,0.043
2017-03-03 22:45:00,6.6942,11.6487,0,26.8611,30.1167,0,0.27,1.512,105.984,0.34,1.288,0.216,0.0485,0.03775,14.976,0.017625,0.00575,0.00790625,0.0345,0.05575,27.264,0.029875,0.013625,0.01325,0.03,0.03425,9.088,9.408,0.02925,0.044
2017-03-03 22:46:00,9.29322,9.80202,0,26.8389,28.8821,0,0.278,1.536,1.056,0.35,1.288,0.214,0.04775,0.03725,14.848,-0.02125,0.00289063,0.004875,0.03025,0.054,28.672,0.03075,0.01275,0.012625,0.04325,0.0355,9.024,9.408,0.031125,0.043
2017-03-03 22:47:00,10.7573,9.81339,0,26.8113,26.8255,0,0.276,0.346,1.016,0.348,1.288,0.215,0.04425,0.035,14.912,-0.028125,0.00659375,0.00875,0.025125,0.0545,30.08,0.031625,0.011875,0.014,0.030875,0.03775,8.896,9.536,0.03125,0.04325
2017-03-03 22:48:00,10.4706,9.70303,0,26.6842,26.8308,0,0.27,0.334,0.356,0.34,1.288,0.216,0.0455,0.04125,14.912,-0.016375,0.0045625,0.00753125,0.030625,0.049,30.08,0.036,0.0135625,0.0136875,0.03075,0.037,8.96,9.536,0.032,0.0415
2017-03-03 22:49:00,10.4488,10.1602,0,26.1124,26.7825,0,0.276,0.35,0.258,0.348,1.288,0.218,0.0535,0.03275,0.05,-0.00540625,0.00578125,0.00634375,0.02175,0.0485,12.032,0.0505,0.01725,0.015625,0.03275,0.04025,9.152,9.536,0.03125,0.0425
2017-03-03 22:50:00,10.4436,10.2767,0,26.0871,26.7796,0,0.276,0.346,0.26,0.35,1.288,0.213,0.051,0.03875,0.03425,-0.000945313,0.00459375,0.00659375,0.028,0.049,0.0375,0.0335,0.0136875,0.015125,0.031875,0.03425,9.152,9.536,0.03175,0.04375
2017-03-03 22:51:00,10.4422,10.2642,0,26.141,26.7863,0,0.282,0.356,0.264,0.354,1.288,0.216,0.04025,0.03675,0.03925,0.00484375,0.00521875,0.00728125,0.0255,0.04675,0.03375,0.03375,0.0138125,0.0120625,0.03375,0.03775,8.96,0.0525,0.031125,0.0425
2017-03-03 22:52:00,10.4441,10.2474,0,26.1685,26.788,0,0.278,0.344,0.264,0.354,1.288,0.215,0.04575,0.0495,0.033,0.0099375,0.00425,0.00596875,0.030875,0.05125,0.03675,0.024625,0.0140625,0.0126875,0.032,0.0505,8.896,0.0485,0.032,0.0435
2017-03-03 22:53:00,10.4455,10.2333,0,26.2051,26.795,0,0.286,0.352,0.266,0.354,1.288,0.217,0.043,0.038,0.03875,0.0026875,0.00559375,0.0084375,0.0285,0.04725,0.04,0.03175,0.014,0.013,0.032,0.0385,9.088,0.052,0.030875,0.04325
2017-03-03 22:54:00,10.4484,10.219,0,26.2565,26.8085,0,0.288,0.35,0.266,0.356,1.288,0.219,0.05325,0.0335,0.0375,0.006375,0.00690625,0.0089375,0.02825,0.05225,0.03975,0.03125,0.0141875,0.011375,0.033,0.0355,9.024,0.05425,0.0305,0.043
2017-03-03 22:55:00,10.4498,10.213,0,26.3305,26.8112,0,0.28,0.348,0.268,0.34,1.28,0.215,0.04,0.04,0.029125,0.0105625,0.000166992,0.00503125,0.03625,0.0415,0.04125,0.027125,0.013875,0.01175,0.029,0.0405,9.024,0.0515,0.02875,0.04075
2017-03-03 22:56:00,10.4529,10.2083,0,26.2979,26.8329,0,0.276,0.35,0.258,0.354,1.288,0.218,0.04,0.03875,0.03075,0.00382813,0.0059375,0.0054375,0.027625,0.05325,0.04825,0.0405,0.0151875,0.0145625,0.030375,0.036,0.072,0.046,0.031875,0.045
2017-03-03 22:57:00,10.4476,10.1996,0,26.2589,26.8355,0,0.286,0.352,0.268,1.408,1.296,0.221,0.04575,0.0385,0.036,0.00578125,0.0041875,0.00621875,0.029,0.04525,0.0365,0.03175,0.0133125,0.011375,0.0295,0.042,0.0495,0.0515,0.03025,0.042
2017-03-03 22:58:00,10.4284,10.2015,0,26.1321,26.8306,0,0.278,0.35,0.264,1.408,1.288,0.214,0.042,0.039,0.033,0.0135,0.00721875,0.0085,0.0245,0.04575,0.038,0.032,0.0145,0.013,0.03075,0.038,0.04775,0.0535,0.030625,0.043
2017-03-03 22:59:00,10.4172,10.2072,0,26.0926,26.8301,0,0.286,0.354,0.264,1.416,1.288,1.264,0.0445,0.03675,0.03675,0.0056875,0.00428125,0.008125,0.0275,0.04625,0.0355,0.030625,0.0140625,0.0135,0.0305,0.036,0.051,0.0525,0.02925,0.042
2017-03-03 23:00:00,10.4284,10.2415,0,26.0908,26.8329,0,0.284,0.35,0.268,1.416,1.288,1.264,0.04475,0.03975,0.03275,0.00734375,0.005125,0.006375,0.03725,0.04125,0.043,0.0355,0.014,0.0129375,0.031875,0.03525,0.05275,0.05025,0.03125,0.0435
2017-03-03 23:01:00,10.4236,10.2447,0,26.0792,26.8338,0,0.282,0.35,0.27,1.416,1.296,1.264,0.05375,0.034,0.03225,0.0149375,0.006375,0.0066875,0.038,0.04975,0.03325,0.033,0.01525,0.0130625,0.031875,0.04675,0.05,0.0555,0.0305,0.0435
2017-03-03 23:02:00,10.407,10.2187,0,26.0656,26.832,0,0.286,0.348,0.266,1.408,1.296,1.264,0.04325,0.04,0.035,0.0070625,0.0061875,0.0063125,0.02875,0.047,0.04025,0.031,0.0133125,0.012375,0.0315,0.03425,0.05325,0.05175,0.030375,0.043
2017-03-03 23:03:00,10.4073,10.2328,0,26.0532,26.8345,0,0.286,0.356,0.266,1.424,1.296,1.256,0.03775,0.0365,0.031375,0.0083125,0.0066875,0.00875,0.030625,0.05,0.031625,0.033,0.01625,0.0129375,0.0365,0.0375,0.0525,0.05375,0.030625,0.04325
2017-03-03 23:04:00,10.4117,10.2494,0,26.055,26.8321,0,0.286,0.358,0.272,1.408,1.296,1.264,0.05075,0.03375,0.029125,0.002125,0.0061875,0.00625,0.026125,0.04575,0.04025,0.030875,0.0155,0.012625,0.03425,0.03675,0.0495,0.0515,0.03025,0.044
2017-03-03 23:05:00,10.4111,10.2332,0,26.0682,26.835,0,0.29,0.356,0.274,1.424,1.296,1.264,0.04425,0.038,0.03475,0.010125,0.00465625,0.00578125,0.027125,0.05125,0.0395,0.032,0.014125,0.01275,0.0335,0.0355,0.05125,0.05375,0.0315,0.04325
2017-03-03 23:06:00,10.4063,10.2529,0,26.0662,26.8403,0,0.288,0.352,0.272,1.416,1.296,1.264,0.0445,0.03775,0.0365,0.004375,0.00540625,0.01,0.028875,0.04825,0.03775,0.03275,0.016125,0.0144375,0.03225,0.03675,0.05175,0.05375,0.031375,0.04375
2017-03-03 23:07:00,10.4074,10.4444,0,26.0615,26.8394,0,0.29,0.356,0.274,1.416,1.296,1.264,0.0435,0.0365,0.036,0.006875,0.0043125,0.00625,0.027125,0.046,0.0385,0.0325,0.014125,0.01275,0.032,0.036,0.051,0.053,0.031,0.04325
2017-03-03 23:08:00,10.4161,10.6088,0,26.0526,26.8354,0,0.286,0.358,0.268,1.416,1.304,1.272,0.04475,0.04025,0.0365,0.0049375,0.005625,0.0065,0.02925,0.04675,0.03775,0.031875,0.0138125,0.012875,0.031625,0.0365,0.05125,0.05275,0.03125,0.04325
2017-03-03 23:09:00,10.4203,10.7616,0,26.0404,26.8347,0,0.286,0.352,0.268,1.416,1.296,1.272,0.0485,0.03975,0.03575,0.00609375,0.005625,0.00659375,0.030125,0.04775,0.03625,0.0305,0.0129375,0.011625,0.0315,0.03575,0.05175,0.05225,0.031,0.04375
2017-03-03 23:10:00,10.4213,10.9512,0,26.0402,26.8329,0,0.29,0.356,0.27,1.416,0.237,1.272,0.046,0.03925,0.0365,0.00503125,0.00615625,0.008125,0.02925,0.04725,0.03625,0.0325,0.014,0.011375,0.031875,0.03725,0.05125,0.05275,0.03025,0.04375
2017-03-03 23:11:00,10.4233,11.017,0,26.0454,26.8317,0,0.286,0.36,0.278,1.416,0.236,1.264,0.04675,0.04,0.03625,0.0105,0.0075625,0.00975,0.024875,0.047,0.04025,0.03225,0.0145,0.0148125,0.031375,0.03725,0.05,0.054,0.0325,0.044
2017-03-03 23:12:00,10.4108,11.1716,0,26.0325,26.8269,0,0.286,0.356,0.27,1.416,0.233,1.264,0.04825,0.04075,0.03675,0.00475,0.0069375,0.007375,0.03125,0.0415,0.042,0.02675,0.013375,0.014,0.0295,0.0465,0.05075,0.04825,0.031625,0.043
2017-03-03 23:13:00,10.3979,11.2971,0,26.0246,26.8197,0,0.29,0.36,0.272,1.416,0.23,1.264,0.04275,0.03875,0.03225,0.00471875,0.00596875,0.008625,0.026875,0.04875,0.04075,0.030625,0.01525,0.01075,0.03325,0.0465,0.054,0.052,0.029,0.0425
2017-03-03 23:14:00,10.3937,11.4676,0,26.0109,26.8159,0,0.292,0.362,0.276,1.416,0.237,1.264,0.04925,0.03575,0.03425,0.004875,0.0051875,0.0066875,0.028125,0.04725,0.03625,0.031,0.0135625,0.0136875,0.031375,0.03575,0.05275,0.0505,0.030125,0.0425
2017-03-03 23:15:00,10.3873,11.5746,0,26.0064,26.812,0,0.284,0.356,0.27,1.416,0.236,1.264,0.04825,0.03825,0.03625,0.00778125,0.005125,0.00725,0.031875,0.04775,0.0395,0.031375,0.01275,0.011625,0.03275,0.036,0.05125,0.052,0.031125,0.0445
2017-03-03 23:16:00,10.3825,11.6448,0,26.001,26.8105,0,0.286,0.362,0.272,1.416,0.239,1.272,0.04775,0.03825,0.0365,0.0075625,0.0053125,0.007625,0.02775,0.04825,0.03625,0.0335,0.0135625,0.01575,0.032,0.03675,0.051,0.0525,0.0335,0.044
2017-03-03 23:17:00,10.3799,11.6693,0,26.001,26.8106,0,0.29,0.362,0.27,1.416,0.235,1.264,0.04625,0.038,0.0385,0.00646875,0.00703125,0.0076875,0.0255,0.0485,0.03775,0.03225,0.0149375,0.0123125,0.033,0.03625,0.05125,0.0535,0.030875,0.04275
2017-03-03 23:18:00,10.3845,11.7353,0,25.9906,26.8073,0,0.284,0.352,0.264,1.392,0.239,1.272,0.04775,0.0385,0.03775,0.00584375,0.006125,0.00665625,0.0295,0.04775,0.0375,0.0325,0.014125,0.011625,0.032,0.0365,0.0515,0.05275,0.0305,0.043
2017-03-03 23:19:00,10.3895,11.7987,0,25.9955,26.806,0,0.278,0.346,0.264,1.392,0.236,1.272,0.04525,0.0395,0.035,0.00678125,0.00665625,0.0085625,0.031375,0.04875,0.03775,0.03125,0.0145625,0.011625,0.03275,0.036,0.0525,0.05275,0.02975,0.04325
2017-03-03 23:20:00,10.3757,11.8643,0,25.9865,26.8046,0,0.284,0.348,0.266,0.336,0.237,1.264,0.04775,0.03675,0.03625,0.009125,0.00515625,0.005875,0.0275,0.0475,0.0385,0.03375,0.0135,0.012375,0.03525,0.03525,0.0485,0.05025,0.032,0.0435
2017-03-03 23:21:00,10.3819,11.9185,0,25.9921,26.8011,0,0.28,0.342,0.258,0.348,0.239,1.272,0.0485,0.03075,0.04025,0.007125,0.005,0.008,0.03975,0.0445,0.0395,0.034,0.0145625,0.0136875,0.03175,0.0365,0.0455,0.0485,0.031375,0.043
2017-03-03 23:22:00,10.3826,11.961,0,25.9838,26.8014,0,0.28,0.346,0.264,0.344,0.24,1.272,0.041,0.03475,0.03225,0.0081875,0.00496875,0.0065625,0.02975,0.04375,0.03575,0.0325,0.0143125,0.012,0.029625,0.044,0.049,0.04775,0.03,0.0425
2017-03-03 23:23:00,10.3824,11.9726,0,25.9855,26.8012,0,0.274,0.35,0.256,0.35,0.234,1.264,0.045,0.03625,0.034,0.009125,0.0065,0.00646875,0.03525,0.05275,0.03975,0.03175,0.015125,0.0126875,0.030125,0.033,0.0485,0.05425,0.03175,0.04525
2017-03-03 23:24:00,10.3898,11.9691,0,25.9839,26.8,0,0.28,0.346,0.264,0.348,0.239,1.272,0.054,0.03975,0.043,0.00164063,0.0089375,0.006375,0.03325,0.05175,0.03725,0.03925,0.0115,0.0124375,0.027125,0.035,0.0555,0.0465,0.030375,0.042
2017-03-03 23:25:00,10.411,11.9873,0,25.9804,26.7983,0,0.28,0.342,0.258,0.346,0.229,1.216,0.045,0.03575,0.02975,0.00270313,0.00646875,0.005,0.0375,0.045,0.0395,0.027,0.013375,0.01425,0.031875,0.03625,0.04925,0.04875,0.032,0.043
2017-03-03 23:26:00,10.4299,12.0269,0,25.9793,26.798,0,0.278,0.344,0.26,0.348,0.225,1.224,0.04625,0.03575,0.04,0.01625,0.0048125,0.0093125,0.028625,0.0495,0.048,0.03625,0.0128125,0.0128125,0.03225,0.0335,0.0515,0.0475,0.030125,0.04275
2017-03-03 23:27:00,10.4294,12.0373,0,25.9698,26.798,0,0.274,0.342,0.258,0.344,0.219,0.204,0.044,0.03425,0.034,0.000400391,0.00575,0.006,0.03575,0.0455,0.0385,0.032,0.013875,0.011625,0.034,0.04725,0.051,0.05475,0.03,0.042
2017-03-03 23:28:00,10.428,12.043,0,25.9697,26.7963,0,0.27,0.346,0.26,0.342,0.224,0.208,0.0255,0.04025,0.0385,0.00640625,0.00465625,0.00690625,0.035,0.0445,0.033,0.031625,0.0126875,0.0106875,0.02675,0.04125,0.0445,0.04775,0.028,0.04175
2017-03-03 23:29:00,10.4351,12.0456,0,25.9528,26.7947,0,0.27,0.34,0.258,0.35,0.226,0.207,0.04725,0.03225,0.02725,0.011375,0.0050625,0.006125,0.04425,0.04925,0.04225,0.02075,0.017,0.014,0.03025,0.045,0.06025,0.051,0.03075,0.04375
2017-03-03 23:30:00,10.4379,12.0518,0,25.9344,26.7927,0,0.28,0.348,0.258,0.348,0.226,0.207,0.03525,0.044,0.045,0.00465625,0.00370313,0.0048125,0.02475,0.05,0.030375,0.03575,0.014875,0.01375,0.033,0.035,0.04925,0.0535,0.029875,0.04225
2017-03-03 23:31:00,10.4437,12.0704,0,25.9264,26.7909,0,0.27,0.338,0.251,0.344,0.225,0.206,0.04625,0.0345,0.0345,0.00239063,0.00421875,0.00653125,0.021375,0.045,0.03775,0.0265,0.012,0.0108125,0.03425,0.03525,0.05175,0.049,0.0305,0.04225
2017-03-03 23:32:00,10.4535,12.0642,0,25.9296,26.7887,0,0.28,0.344,0.256,0.354,0.228,0.207,0.04825,0.030875,0.029875,0.00130469,0.00425,0.007625,0.0325,0.0385,0.039,0.029875,0.0151875,0.01275,0.03225,0.045,0.053,0.05025,0.03075,0.04175
2017-03-03 23:33:00,10.4623,12.0626,0,25.9307,26.7876,0,0.274,0.34,0.256,0.348,0.226,0.207,0.05725,0.04,0.0495,0.00110938,0.00478125,0.00725,0.0305,0.049,0.0465,0.023875,0.0158125,0.0133125,0.02775,0.03325,0.055,0.04775,0.030375,0.04275
2017-03-03 23:34:00,10.4786,12.0652,0,25.9121,26.7864,0,0.276,0.34,0.25,0.348,0.234,0.207,0.04425,0.03525,0.028,0.010875,0.005625,0.006,0.023,0.044,0.0395,0.029875,0.0136875,0.012875,0.0305,0.04125,0.05125,0.046,0.029375,0.04175
2017-03-03 23:35:00,10.5067,12.0724,0,25.9124,26.7854,0,0.276,0.344,0.26,0.348,0.229,0.206,0.051,0.028875,0.02775,0.00240625,0.0063125,0.0065625,0.029375,0.0525,0.04175,0.029375,0.014875,0.0108125,0.03125,0.034,0.05075,0.05625,0.029375,0.043
2017-03-03 23:36:00,10.5145,12.0904,0,25.9074,26.7843,0,0.276,0.35,0.258,0.34,0.226,0.209,0.0375,0.037,0.0335,0.011625,0.00342188,0.0056875,0.029125,0.043,0.031,0.0365,0.015,0.013125,0.03325,0.03875,0.05025,0.05925,0.030375,0.04125
2017-03-03 23:37:00,10.5225,12.1127,0,25.9168,26.7829,0,0.272,0.346,0.255,0.348,0.226,0.206,0.04175,0.03875,0.034,0.008,0.00446875,0.00646875,0.025375,0.046,0.03325,0.031,0.0133125,0.0123125,0.031875,0.036,0.0485,0.05225,0.0295,0.04225
2017-03-03 23:38:00,10.5498,12.1073,0,25.9072,26.7814,0,0.278,0.344,0.258,0.348,0.224,0.208,0.04425,0.030875,0.0355,-0.00102344,0.0058125,0.008625,0.0345,0.05025,0.03625,0.0425,0.0149375,0.012375,0.031375,0.038,0.0495,0.05025,0.03225,0.0425
2017-03-03 23:39:00,10.568,12.105,0,25.9041,26.7804,0,0.27,0.338,0.256,0.344,0.227,0.207,0.04725,0.0385,0.03425,0.0063125,0.00553125,0.00825,0.02675,0.04775,0.044,0.031125,0.0145,0.0110625,0.033,0.0345,0.05075,0.05075,0.030375,0.04275
2017-03-03 23:40:00,10.568,12.1079,0,25.9028,26.7799,0,0.276,0.34,0.266,0.35,0.226,0.21,0.04425,0.032,0.04025,0.0025,0.00634375,0.00634375,0.033,0.0475,0.031375,0.03725,0.011,0.01275,0.03325,0.04475,0.04925,0.052,0.029625,0.04425
2017-03-03 23:41:00,10.578,12.0981,0,25.9111,26.779,0,0.274,0.336,0.258,0.346,0.227,0.206,0.04525,0.046,0.03025,0.0135625,0.006625,0.0076875,0.020125,0.055,0.04225,0.02525,0.013,0.01325,0.028625,0.03375,0.04275,0.0505,0.03075,0.041
2017-03-03 23:42:00,10.5996,12.104,0,25.8847,26.7778,0,0.274,0.338,0.258,0.314,0.231,0.211,0.04525,0.042,0.0355,-0.00234375,0.000253906,0.0016875,0.01675,0.04325,0.03825,0.032,0.0093125,0.0101875,0.03075,0.04275,0.04775,0.04625,0.026375,0.0395
2017-03-03 23:43:00,10.6137,12.1024,0,25.8775,26.7775,0,0.278,0.348,0.254,0.352,0.227,0.206,0.0425,0.0445,0.03425,0.0076875,0.00778125,0.00734375,0.026,0.0485,0.0395,0.0335,0.01425,0.011625,0.03225,0.04475,0.055,0.051,0.030375,0.04425
2017-03-03 23:44:00,10.6067,12.1045,0,25.8796,26.777,0,0.272,0.338,0.255,0.33,0.22,0.203,0.05025,0.036,0.04,-0.00110938,0.00373438,0.0073125,0.036,0.051,0.03025,0.03225,0.008625,0.0133125,0.029,0.03425,0.0485,0.05625,0.02925,0.0425
2017-03-03 23:45:00,10.6156,12.115,0,25.9105,26.7767,0,0.278,0.338,0.255,0.34,0.226,0.214,0.0465,0.042,0.03875,0.00180469,0.0053125,0.00490625,0.031125,0.049,0.02575,0.030375,0.0123125,0.009875,0.028,0.0355,0.0545,0.052,0.028375,0.041
2017-03-03 23:46:00,10.6282,12.1311,0,25.9039,26.7766,0,0.27,0.336,0.258,0.348,0.226,0.21,0.05925,0.0515,0.02925,0.00175,0.00453125,0.0069375,0.028125,0.04825,0.041,0.03775,0.0121875,0.0123125,0.0325,0.036,0.05075,0.0475,0.0305,0.0435
2017-03-03 23:47:00,10.6344,12.1382,0,25.9482,26.7764,0,0.274,0.346,0.258,0.35,0.231,0.209,0.03975,0.039,0.038,0.009375,0.0050625,0.00715625,0.0345,0.046,0.03375,0.03525,0.014125,0.0125,0.029,0.04375,0.056,0.05425,0.029375,0.04225
2017-03-03 23:48:00,10.6367,12.1487,0,25.9193,26.7762,0,0.282,0.342,0.264,0.354,0.228,0.209,0.04375,0.0385,0.03375,0.00625,0.00446875,0.00684375,0.03,0.04575,0.03575,0.03225,0.0114375,0.0104375,0.0305,0.04275,0.0495,0.051,0.029625,0.041
2017-03-03 23:49:00,10.6419,12.1604,0,25.9329,26.7758,0,0.278,0.34,0.262,0.356,0.229,0.206,0.04825,0.03875,0.0365,0.00434375,0.005,0.0078125,0.03275,0.045,0.03425,0.032,0.013625,0.0123125,0.02975,0.03625,0.04875,0.0515,0.029875,0.043
2017-03-03 23:50:00,10.6461,12.1719,0,25.9437,26.7755,0,0.274,0.338,0.256,0.348,0.227,0.206,0.055,0.03075,0.043,0.004,0.0030625,0.0075625,0.02875,0.04125,0.03475,0.026,0.0130625,0.01175,0.030375,0.03725,0.04925,0.05075,0.03025,0.0435
2017-03-03 23:51:00,10.6413,12.1812,0,26.0016,26.7755,0,0.28,0.348,0.262,0.352,0.227,0.209,0.04625,0.039,0.0415,0.0061875,0.00665625,0.0063125,0.02775,0.0505,0.036,0.03425,0.011625,0.011875,0.034,0.03525,0.0505,0.05675,0.030625,0.04275
2017-03-03 23:52:00,10.6454,12.1706,0,26.036,26.7752,0,1.376,0.346,0.26,0.348,0.227,0.212,0.057,0.0325,0.03075,0.0078125,0.00475,0.0055625,0.0345,0.04725,0.030625,0.03075,0.0135625,0.011375,0.03225,0.037,0.04775,0.05025,0.02875,0.04225
2017-03-03 23:53:00,10.6534,12.1731,0,26.0724,26.7746,0,1.376,0.346,0.26,0.348,0.229,0.209,0.0445,0.03175,0.03675,0.0088125,0.00590625,0.007875,0.029375,0.0495,0.0405,0.032,0.0131875,0.01275,0.03275,0.03525,0.053,0.05325,0.030375,0.043
2017-03-03 23:54:00,10.6587,12.1807,0,26.0843,26.7747,0,1.368,0.346,0.262,0.344,0.228,0.211,0.04775,0.041,0.036,0.00553125,0.00415625,0.0044375,0.026625,0.04875,0.03825,0.031,0.013375,0.0138125,0.03325,0.0355,0.0555,0.053,0.030625,0.0425
2017-03-03 23:55:00,10.6649,12.1842,0,26.0929,26.7751,0,1.376,0.348,0.264,0.354,0.225,0.208,0.04325,0.03475,0.03575,0.00434375,0.0051875,0.00625,0.038,0.03825,0.03925,0.03325,0.0141875,0.01225,0.0325,0.0355,0.04925,0.05025,0.031,0.04375
2017-03-03 23:56:00,10.6688,12.2004,0,26.1089,26.7757,0,1.376,0.346,0.264,0.354,0.228,0.209,0.05025,0.03875,0.03475,0.0034375,0.0059375,0.0069375,0.026125,0.04575,0.037,0.03425,0.0125625,0.01225,0.031875,0.03625,0.05375,0.05025,0.02975,0.04175
2017-03-03 23:57:00,10.6766,12.2117,0,26.119,26.7762,0,1.384,0.35,0.266,0.356,0.23,0.209,0.045,0.0405,0.0395,0.0089375,0.00571875,0.0075625,0.02875,0.05225,0.031875,0.030125,0.0135,0.0124375,0.030375,0.04725,0.0495,0.048,0.030875,0.0415
2017-03-03 23:58:00,10.6815,12.2173,0,26.1272,26.7769,0,1.384,0.344,0.264,0.346,0.231,0.209,0.053,0.03475,0.03375,0.0075625,0.00403125,0.00725,0.029625,0.04825,0.03425,0.0335,0.014,0.01225,0.03275,0.037,0.05125,0.049,0.03025,0.04325
2017-03-03 23:59:00,10.689,12.2315,0,26.1277,26.7772,0,1.376,0.352,0.26,0.352,0.23,0.21,0.0405,0.04375,0.0385,0.0045625,0.0058125,0.0061875,0.033,0.0455,0.0375,0.02925,0.013625,0.013125,0.0315,0.03525,0.054,0.0545,0.03025,0.043
