time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,chwp1kw,chwp2kw,cwp1kw,cwp2kw,ct1kw,ct2kw
2017-03-01 00:00:00,12.607,12.5584,2.584,28.4355,28.7578,-2.24214,0.378,0.302,0.011,0.0110625,0.0145,0.0093125,0.0395,0.05
2017-03-01 00:01:00,12.6073,12.5644,2.62321,28.4351,28.7566,-2.27235,0.378,0.306,0.01075,0.011375,0.014875,0.0105625,0.04025,0.0505
2017-03-01 00:02:00,12.6103,12.5582,2.57492,28.4346,28.7557,-2.26931,0.388,0.306,0.012375,0.0115,0.0146875,0.01075,0.03925,0.0515
2017-03-01 00:03:00,12.6145,12.5546,2.56287,28.4341,28.7546,-2.22704,0.372,0.296,0.010875,0.011625,0.014375,0.010875,0.0405,0.051
2017-03-01 00:04:00,12.6148,12.5559,2.56891,28.4339,28.7538,-2.24515,0.394,0.31,0.0109375,0.011,0.0143125,0.0105,0.0395,0.051
2017-03-01 00:05:00,12.6203,12.5595,2.61416,28.4333,28.7531,-2.20286,0.366,0.298,0.0114375,0.0113125,0.016375,0.0106875,0.03975,0.05
2017-03-01 00:06:00,12.625,12.5623,2.54476,28.4326,28.7523,-2.20286,0.384,0.31,0.01075,0.011,0.0148125,0.010125,0.04,0.0515
2017-03-01 00:07:00,12.631,12.5668,2.55683,28.432,28.7513,-2.24515,0.378,0.318,0.0110625,0.0115,0.0139375,0.0104375,0.0405,0.051
2017-03-01 00:08:00,12.6416,12.5697,2.65337,28.4315,28.7504,-2.1938,0.382,0.306,0.011125,0.0113125,0.0135,0.009875,0.03925,0.051
2017-03-01 00:09:00,12.6591,12.571,2.62321,28.431,28.7495,-2.19079,0.352,0.288,0.0081875,0.00875,0.0115625,0.0079375,0.037,0.04775
2017-03-01 00:10:00,12.6726,12.5766,2.61717,28.4308,28.7487,-2.221,0.4,0.31,0.0098125,0.010875,0.01425,0.0103125,0.03975,0.0505
2017-03-01 00:11:00,12.6812,12.5828,2.63225,28.4306,28.7479,-2.19684,0.394,0.312,0.011125,0.011625,0.0150625,0.010375,0.04025,0.05075
2017-03-01 00:12:00,12.6862,12.5809,2.63526,28.4303,28.747,-2.17569,0.402,0.312,0.0108125,0.012375,0.0146875,0.011125,0.04025,0.0505
2017-03-01 00:13:00,12.6854,12.5799,2.62017,28.4303,28.7461,-2.20286,0.374,0.316,0.0083125,0.010875,0.014,0.0100625,0.03925,0.0495
2017-03-01 00:14:00,12.684,12.5852,2.63829,28.43,28.7454,-2.18475,0.382,0.308,0.0098125,0.0113125,0.013875,0.010125,0.0395,0.0515
2017-03-01 00:15:00,12.6882,12.5864,2.63225,28.4299,28.7445,-2.1938,0.382,0.32,0.01125,0.0115625,0.0138125,0.0108125,0.04025,0.05075
2017-03-01 00:16:00,12.6979,12.5904,2.62017,28.4293,28.7436,-2.18475,0.38,0.298,0.0103125,0.0106875,0.0141875,0.010625,0.04,0.0505
2017-03-01 00:17:00,12.7131,12.5942,2.61717,28.4288,28.7426,-2.2089,0.392,0.306,0.010625,0.0115625,0.014625,0.0103125,0.04,0.05025
2017-03-01 00:18:00,12.7254,12.6028,2.62321,28.4283,28.7421,-2.2089,0.38,0.32,0.0106875,0.0111875,0.014875,0.0109375,0.0405,0.051
2017-03-01 00:19:00,12.7288,12.6097,2.60509,28.4274,28.7414,-2.20286,0.376,0.306,0.011,0.011125,0.0135,0.0100625,0.03975,0.0505
2017-03-01 00:20:00,12.7309,12.6015,2.59001,28.4268,28.7406,-2.21495,0.378,0.312,0.0106875,0.0119375,0.01375,0.0094375,0.0395,0.05
2017-03-01 00:21:00,12.7362,12.6067,2.61717,28.4261,28.74,-2.2361,0.39,0.31,0.0101875,0.010875,0.0141875,0.010375,0.0395,0.05225
2017-03-01 00:22:00,12.7435,12.6115,2.62017,28.4256,28.7393,-2.2089,0.392,0.312,0.0106875,0.011375,0.0143125,0.010625,0.0405,0.051
2017-03-01 00:23:00,12.7496,12.6106,2.61717,28.4255,28.7386,-2.221,0.362,0.306,0.009875,0.0106875,0.01475,0.0111875,0.03925,0.0505
2017-03-01 00:24:00,12.7552,12.6104,2.61113,28.4255,28.7382,-2.21796,0.396,0.326,0.0101875,0.010375,0.014125,0.011125,0.04,0.05075
2017-03-01 00:25:00,12.7621,12.6217,2.62017,28.4254,28.7374,-2.221,0.404,0.31,0.0105625,0.0115,0.014625,0.010625,0.0395,0.0505
2017-03-01 00:26:00,12.7736,12.6279,2.63526,28.4248,28.7369,-2.20286,0.388,0.316,0.0105,0.0118125,0.0151875,0.010875,0.039,0.05125
2017-03-01 00:27:00,12.7848,12.6292,2.62621,28.4238,28.7363,-2.22401,0.376,0.298,0.0099375,0.0101875,0.01425,0.010625,0.0385,0.05
2017-03-01 00:28:00,12.7913,12.6313,2.59605,28.4231,28.7353,-2.2361,0.382,0.314,0.0096875,0.0111875,0.014625,0.0109375,0.03925,0.05075
2017-03-01 00:29:00,12.7985,12.6378,2.60812,28.4222,28.7344,-2.221,0.384,0.292,0.0101875,0.01175,0.0136875,0.00925,0.04025,0.05
2017-03-01 00:30:00,12.8008,12.6437,2.62321,28.4216,28.7334,-2.20589,0.378,0.294,0.009625,0.01,0.0124375,0.009375,0.038,0.049
2017-03-01 00:31:00,12.8016,12.648,2.60812,28.4217,28.7326,-2.23005,0.386,0.314,0.0105,0.01075,0.01425,0.0104375,0.03975,0.05225
2017-03-01 00:32:00,12.8055,12.6574,2.62017,28.4212,28.7317,-2.19079,0.388,0.314,0.01,0.0103125,0.01425,0.01,0.0395,0.05075
2017-03-01 00:33:00,12.8105,12.6551,2.62321,28.4203,28.7307,-2.20589,0.386,0.314,0.0096875,0.0105625,0.01375,0.0093125,0.042,0.0505
2017-03-01 00:34:00,12.8184,12.6493,2.63225,28.4198,28.73,-2.21194,0.382,0.32,0.0113125,0.0116875,0.0131875,0.009625,0.041,0.05225
2017-03-01 00:35:00,12.8278,12.6558,2.63225,28.4193,28.7291,-2.20286,0.376,0.312,0.0105,0.0115625,0.0148125,0.0110625,0.04,0.05125
2017-03-01 00:36:00,12.8369,12.6595,2.62925,28.4191,28.7283,-2.19684,0.394,0.312,0.01125,0.0115625,0.0139375,0.0101875,0.04,0.0515
2017-03-01 00:37:00,12.8468,12.6636,2.62621,28.4188,28.7274,-2.21495,0.39,0.296,0.0111875,0.010875,0.0135,0.01,0.03975,0.0505
2017-03-01 00:38:00,12.8598,12.6717,2.62321,28.4184,28.7265,-2.18776,0.396,0.306,0.0103125,0.0104375,0.01425,0.010375,0.0395,0.05025
2017-03-01 00:39:00,12.8677,12.6751,2.60509,28.418,28.726,-2.19079,0.378,0.31,0.010125,0.010125,0.0130625,0.0098125,0.04,0.0515
2017-03-01 00:40:00,12.8717,12.6765,2.62925,28.4174,28.725,-2.19079,0.38,0.32,0.010875,0.01075,0.014375,0.0100625,0.03975,0.05025
2017-03-01 00:41:00,12.8789,12.6756,2.60509,28.4168,28.7242,-2.19684,0.398,0.31,0.010375,0.011,0.0139375,0.0105,0.04075,0.05075
2017-03-01 00:42:00,12.8848,12.6769,2.60812,28.4157,28.7233,-2.221,0.396,0.314,0.010375,0.0111875,0.013875,0.010375,0.04,0.051
2017-03-01 00:43:00,12.887,12.6822,2.61113,28.4147,28.7224,-2.2089,0.38,0.32,0.010875,0.011125,0.0143125,0.0113125,0.04,0.052
2017-03-01 00:44:00,12.8893,12.6847,2.60812,28.4143,28.722,-2.20286,0.388,0.308,0.0115,0.0113125,0.014875,0.0096875,0.039,0.0505
2017-03-01 00:45:00,12.8943,12.6858,2.59908,28.414,28.7213,-2.20589,0.384,0.294,0.0095625,0.011375,0.0145,0.01125,0.03975,0.04975
2017-03-01 00:46:00,12.9053,12.6857,2.59908,28.4137,28.7207,-2.2089,0.404,0.32,0.011,0.010625,0.014375,0.01075,0.04,0.04975
2017-03-01 00:47:00,12.9128,12.6877,2.60509,28.4134,28.7201,-2.21194,0.374,0.304,0.010375,0.011125,0.0146875,0.0104375,0.04,0.051
2017-03-01 00:48:00,12.9181,12.694,2.62017,28.4132,28.7193,-2.25725,0.368,0.302,0.0100625,0.010625,0.014,0.0111875,0.04,0.05075
2017-03-01 00:49:00,12.926,12.7093,2.61113,28.4129,28.7187,-2.2512,0.388,0.314,0.0104375,0.011,0.0153125,0.010625,0.0395,0.0505
2017-03-01 00:50:00,12.9305,12.6982,2.587,28.4127,28.718,-2.221,0.398,0.304,0.0120625,0.0104375,0.014375,0.0105625,0.03975,0.051
2017-03-01 00:51:00,12.9353,12.702,2.57192,28.4124,28.7172,-2.2089,0.382,0.316,0.01,0.0105625,0.0145,0.010625,0.03975,0.05125
2017-03-01 00:52:00,12.9444,12.713,2.58096,28.412,28.7161,-2.19684,0.364,0.31,0.0110625,0.01075,0.0146875,0.010375,0.04025,0.05075
2017-03-01 00:53:00,12.9512,12.7184,2.55079,28.4116,28.715,-2.19985,0.394,0.31,0.0108125,0.01125,0.0131875,0.0101875,0.04025,0.0505
2017-03-01 00:54:00,12.9589,12.7199,2.59001,28.4108,28.7139,-2.23911,0.39,0.306,0.011125,0.0113125,0.015375,0.00975,0.04025,0.05075
2017-03-01 00:55:00,12.9621,12.7248,2.55683,28.4101,28.7131,-2.1938,0.372,0.304,0.0108125,0.010375,0.0145,0.010125,0.04025,0.05175
2017-03-01 00:56:00,12.9637,12.7201,2.60208,28.4095,28.7123,-2.20286,0.378,0.302,0.010625,0.01075,0.0151875,0.0105,0.04025,0.051
2017-03-01 00:57:00,12.9675,12.7201,2.55984,28.409,28.7113,-2.21194,0.39,0.312,0.01025,0.0115,0.01425,0.01025,0.0395,0.05075
2017-03-01 00:58:00,12.9759,12.7279,2.55079,28.4084,28.7105,-2.2361,0.408,0.316,0.0101875,0.011,0.014375,0.0101875,0.03975,0.05075
2017-03-01 00:59:00,12.9868,12.7358,2.61113,28.408,28.7096,-2.1938,0.384,0.31,0.0100625,0.0104375,0.0135,0.01025,0.03975,0.05075
2017-03-01 01:00:00,12.9973,12.7429,2.61113,28.4075,28.7086,-2.2089,0.382,0.322,0.0104375,0.0103125,0.014125,0.0104375,0.03975,0.05
2017-03-01 01:01:00,13.0044,12.7533,2.57492,28.4072,28.7075,-2.24816,0.38,0.312,0.010875,0.01125,0.01475,0.009875,0.03975,0.05075
2017-03-01 01:02:00,13.0111,12.7548,2.62017,28.407,28.7069,-2.19985,0.398,0.304,0.0101875,0.0111875,0.0144375,0.0105,0.04025,0.051
2017-03-01 01:03:00,13.0173,12.7575,2.62017,28.4066,28.7062,-2.19684,0.4,0.322,0.0109375,0.0111875,0.0141875,0.0098125,0.03975,0.05125
2017-03-01 01:04:00,13.0194,12.7525,2.62925,28.4062,28.7055,-2.20286,0.372,0.29,0.0114375,0.01125,0.0134375,0.010125,0.03875,0.04975
2017-03-01 01:05:00,13.0222,12.7545,2.63526,28.4057,28.7045,-2.19985,0.394,0.322,0.0100625,0.0126875,0.014,0.0105625,0.04075,0.05125
2017-03-01 01:06:00,13.0296,12.7546,2.63526,28.4052,28.7036,-2.1938,0.388,0.314,0.01,0.011625,0.01475,0.0113125,0.04,0.05125
2017-03-01 01:07:00,13.0379,12.759,2.63225,28.4045,28.7027,-2.1938,0.406,0.292,0.0101875,0.011125,0.01475,0.01,0.039,0.05125
2017-03-01 01:08:00,13.0463,12.7604,2.62621,28.404,28.7015,-2.21194,0.384,0.302,0.0096875,0.0109375,0.014375,0.0103125,0.03975,0.0515
2017-03-01 01:09:00,13.0553,12.7659,2.62925,28.4034,28.7004,-2.20286,0.388,0.316,0.010625,0.011375,0.01425,0.0105,0.0395,0.0515
2017-03-01 01:10:00,13.0623,12.7721,2.62017,28.4026,28.6996,-2.23005,0.388,0.304,0.0099375,0.0114375,0.01425,0.010625,0.04025,0.05175
2017-03-01 01:11:00,13.066,12.7758,2.59908,28.4018,28.6989,-2.20589,0.408,0.316,0.010625,0.0105625,0.0138125,0.01,0.03975,0.0515
2017-03-01 01:12:00,13.0696,12.7721,2.62321,28.4015,28.6983,-2.2089,0.384,0.304,0.0111875,0.0105,0.01375,0.01075,0.04,0.051
2017-03-01 01:13:00,13.0735,12.7695,2.61717,28.4012,28.6976,-2.24214,0.38,0.312,0.0100625,0.0110625,0.013375,0.0105625,0.0405,0.0515
2017-03-01 01:14:00,13.0735,12.774,2.62321,28.4009,28.6967,-2.21194,0.378,0.304,0.01075,0.0111875,0.0141875,0.0105625,0.0395,0.05075
2017-03-01 01:15:00,13.0763,12.7809,2.62017,28.4007,28.6958,-2.20286,0.4,0.316,0.0099375,0.0104375,0.01475,0.01025,0.04075,0.05125
2017-03-01 01:16:00,13.0829,12.7845,2.55984,28.4003,28.6949,-2.20589,0.378,0.302,0.0120625,0.0111875,0.0144375,0.0100625,0.0395,0.0525
2017-03-01 01:17:00,13.0912,12.7945,2.57796,28.3997,28.6939,-2.2089,0.386,0.318,0.01125,0.010875,0.01525,0.010875,0.04025,0.05125
2017-03-01 01:18:00,13.1068,12.7946,2.55683,28.3993,28.6929,-2.2512,0.38,0.318,0.011125,0.0103125,0.0145,0.0094375,0.03975,0.0515
2017-03-01 01:19:00,13.1181,12.7933,2.62621,28.399,28.6921,-2.2663,0.406,0.33,0.010625,0.01175,0.014,0.01075,0.04075,0.052
2017-03-01 01:20:00,13.1193,12.7912,2.587,28.3991,28.6914,-2.221,0.386,0.308,0.0108125,0.011125,0.0151875,0.0100625,0.04,0.051
2017-03-01 01:21:00,13.12,12.7968,2.61717,28.3991,28.6906,-2.24515,0.368,0.306,0.0095625,0.0105,0.0131875,0.0095625,0.0395,0.05075
2017-03-01 01:22:00,13.1269,12.8023,2.61416,28.3984,28.6899,-2.23005,0.378,0.324,0.0110625,0.0119375,0.01575,0.01075,0.04025,0.0525
2017-03-01 01:23:00,13.1292,12.8063,2.60208,28.3984,28.689,-2.24515,0.392,0.312,0.0108125,0.01225,0.0155625,0.010375,0.04025,0.05125
2017-03-01 01:24:00,13.1316,12.8024,2.57796,28.398,28.6883,-2.22401,0.392,0.314,0.0099375,0.0106875,0.014,0.0100625,0.04025,0.05025
2017-03-01 01:25:00,13.1369,12.8074,2.61416,28.3972,28.6875,-2.20589,0.386,0.314,0.0106875,0.01125,0.013375,0.0101875,0.04075,0.05125
2017-03-01 01:26:00,13.1444,12.8089,2.61416,28.3963,28.6869,-2.22401,0.38,0.314,0.0106875,0.0109375,0.01375,0.0109375,0.03975,0.0505
2017-03-01 01:27:00,13.1562,12.8181,2.60509,28.3958,28.686,-2.21796,0.404,0.324,0.0108125,0.0108125,0.013875,0.0105,0.04025,0.051
2017-03-01 01:28:00,13.1673,12.815,2.61717,28.3953,28.6853,-2.20286,0.398,0.31,0.0103125,0.012125,0.013375,0.010625,0.03975,0.0505
2017-03-01 01:29:00,13.1739,12.8136,2.60509,28.3952,28.6844,-2.1938,0.39,0.32,0.013125,0.011125,0.0135625,0.01025,0.0395,0.051
2017-03-01 01:30:00,13.1761,12.8148,2.62621,28.3947,28.6833,-2.18776,0.384,0.306,0.01025,0.0111875,0.013625,0.01025,0.04,0.05125
2017-03-01 01:31:00,13.1774,12.8305,2.62321,28.3943,28.6825,-2.18174,0.4,0.316,0.0104375,0.011,0.0135625,0.0101875,0.04,0.051
2017-03-01 01:32:00,13.1828,12.8296,2.62321,28.3937,28.6814,-2.19684,0.392,0.312,0.01025,0.011375,0.01425,0.0105,0.04225,0.0505
2017-03-01 01:33:00,13.1927,12.8367,2.61113,28.3932,28.6803,-2.21194,0.374,0.302,0.0105,0.01075,0.014375,0.01,0.04025,0.0525
2017-03-01 01:34:00,13.2024,12.8429,2.60208,28.3922,28.6793,-2.19985,0.388,0.316,0.01125,0.0114375,0.013125,0.009875,0.04025,0.0505
2017-03-01 01:35:00,13.209,12.8383,2.587,28.3913,28.6785,-2.22401,0.378,0.32,0.01025,0.0105625,0.01375,0.0100625,0.04,0.05125
2017-03-01 01:36:00,13.2155,12.833,2.56891,28.3905,28.6777,-2.23005,0.398,0.32,0.010125,0.012,0.0143125,0.01025,0.0395,0.05125
2017-03-01 01:37:00,13.2261,12.8402,2.56891,28.3896,28.6772,-2.18174,0.392,0.312,0.0106875,0.011375,0.0135625,0.0106875,0.03875,0.05
2017-03-01 01:38:00,13.2298,12.8419,2.61113,28.3894,28.6766,-2.20589,0.392,0.308,0.0106875,0.0130625,0.0155,0.0100625,0.0405,0.0515
2017-03-01 01:39:00,13.2349,12.8455,2.55383,28.3893,28.6761,-2.18475,0.394,0.322,0.01,0.0105,0.0138125,0.0101875,0.04,0.0505
2017-03-01 01:40:00,13.2422,12.8492,2.55383,28.3888,28.6755,-2.2089,0.404,0.314,0.01025,0.0110625,0.01425,0.0105,0.0395,0.05125
2017-03-01 01:41:00,13.2443,12.8546,2.62621,28.3883,28.6749,-2.19684,0.392,0.302,0.011125,0.0110625,0.0135,0.0105,0.0395,0.051
2017-03-01 01:42:00,13.2468,12.8608,2.60812,28.3878,28.6741,-2.19985,0.388,0.3,0.010375,0.0110625,0.015,0.0105,0.03975,0.05125
2017-03-01 01:43:00,13.2503,12.8658,2.55683,28.3877,28.6735,-2.19684,0.378,0.31,0.01075,0.012375,0.0145,0.01125,0.04025,0.05075
2017-03-01 01:44:00,13.2645,12.872,2.61416,28.3872,28.6727,-2.20286,0.374,0.302,0.0086875,0.0085,0.013625,0.0098125,0.0385,0.04975
2017-03-01 01:45:00,13.2795,12.8722,2.56891,28.387,28.672,-2.24816,0.414,0.302,0.011,0.011,0.01375,0.0111875,0.04075,0.051
2017-03-01 01:46:00,13.2888,12.8736,2.55984,28.3865,28.6713,-2.23005,0.382,0.31,0.011125,0.011125,0.01475,0.01025,0.04025,0.05275
2017-03-01 01:47:00,13.2928,12.8751,2.59605,28.3861,28.6704,-2.221,0.372,0.322,0.0106875,0.0105625,0.014,0.0089375,0.038,0.04975
2017-03-01 01:48:00,13.2981,12.8746,2.60208,28.3855,28.6696,-2.21194,0.37,0.312,0.0101875,0.0108125,0.0135625,0.0103125,0.0395,0.05075
2017-03-01 01:49:00,13.3023,12.8736,2.61717,28.3847,28.6688,-2.20589,0.408,0.312,0.0105,0.010875,0.0144375,0.0113125,0.03975,0.051
2017-03-01 01:50:00,13.3065,12.8727,2.62621,28.3841,28.6681,-2.20589,0.38,0.31,0.0110625,0.011,0.0138125,0.01025,0.04025,0.05
2017-03-01 01:51:00,13.3119,12.874,2.61416,28.3837,28.6672,-2.20286,0.4,0.32,0.0103125,0.0109375,0.0140625,0.010625,0.03975,0.0515
2017-03-01 01:52:00,13.316,12.8746,2.61416,28.3833,28.6664,-2.20589,0.39,0.31,0.0104375,0.0110625,0.0143125,0.0108125,0.04,0.051
2017-03-01 01:53:00,13.324,12.8818,2.61416,28.3828,28.6656,-2.18776,0.404,0.308,0.0086875,0.0101875,0.0154375,0.0105,0.03825,0.04875
2017-03-01 01:54:00,13.3336,12.882,2.57796,28.3823,28.6649,-2.22401,0.396,0.292,0.0115625,0.009875,0.0131875,0.01,0.04,0.05125
2017-03-01 01:55:00,13.3405,12.8881,2.587,28.3817,28.6641,-2.20589,0.382,0.322,0.011375,0.011875,0.014125,0.0101875,0.04,0.05075
2017-03-01 01:56:00,13.3446,12.8919,2.61416,28.3811,28.6634,-2.21194,0.386,0.298,0.011375,0.0105625,0.01375,0.0096875,0.04,0.051
2017-03-01 01:57:00,13.3519,12.8971,2.58096,28.3807,28.6627,-2.21495,0.41,0.316,0.0104375,0.0115,0.0136875,0.0108125,0.0405,0.05175
2017-03-01 01:58:00,13.359,12.8947,2.56588,28.3804,28.6619,-2.2089,0.394,0.306,0.0103125,0.0111875,0.015,0.0109375,0.04225,0.0515
2017-03-01 01:59:00,13.3653,12.8916,2.60812,28.3798,28.6612,-2.23306,0.388,0.31,0.011,0.0110625,0.0139375,0.010125,0.04075,0.053
2017-03-01 02:00:00,13.3687,12.9018,2.61113,28.3795,28.6604,-2.21796,0.384,0.306,0.009375,0.010875,0.0145,0.0105625,0.03975,0.05025
2017-03-01 02:01:00,13.3714,12.9018,2.62321,28.3789,28.6596,-2.2512,0.398,0.318,0.0108125,0.0110625,0.0140625,0.010625,0.04,0.05175
2017-03-01 02:02:00,13.3788,12.9078,2.55984,28.3785,28.6587,-2.1938,0.41,0.308,0.010125,0.0106875,0.0141875,0.0101875,0.04025,0.05125
2017-03-01 02:03:00,13.3914,12.9097,2.62925,28.3781,28.6578,-2.19684,0.386,0.3,0.0096875,0.01125,0.014375,0.011,0.04,0.05175
2017-03-01 02:04:00,13.4007,12.9118,2.62321,28.3779,28.6568,-2.22704,0.386,0.316,0.011,0.010375,0.0145,0.0095625,0.0405,0.05125
2017-03-01 02:05:00,13.4038,12.916,2.62017,28.3775,28.656,-2.22704,0.386,0.312,0.010375,0.010625,0.0150625,0.0109375,0.0405,0.051
2017-03-01 02:06:00,13.408,12.9152,2.62321,28.3769,28.6548,-2.21194,0.4,0.306,0.0115625,0.01025,0.0149375,0.0105625,0.03975,0.0505
2017-03-01 02:07:00,13.4163,12.9135,2.56588,28.3763,28.6538,-2.25421,0.41,0.318,0.009875,0.0108125,0.01525,0.011,0.04,0.051
2017-03-01 02:08:00,13.4234,12.9123,2.61113,28.3754,28.6529,-2.23005,0.372,0.298,0.0119375,0.0104375,0.0135625,0.0085625,0.039,0.05025
2017-03-01 02:09:00,13.4278,12.929,2.61113,28.3749,28.6517,-2.1938,0.386,0.322,0.0101875,0.011,0.014875,0.0104375,0.0405,0.05075
2017-03-01 02:10:00,13.4312,12.9367,2.62925,28.3741,28.6506,-2.19684,0.388,0.306,0.0098125,0.011,0.014625,0.0101875,0.04,0.05175
2017-03-01 02:11:00,13.4329,12.9353,2.62621,28.3736,28.6495,-2.1787,0.394,0.316,0.010625,0.01025,0.015,0.010875,0.03925,0.05075
2017-03-01 02:12:00,13.4433,12.9346,2.62925,28.373,28.6483,-2.19985,0.386,0.312,0.0100625,0.0111875,0.01375,0.010375,0.0405,0.05075
2017-03-01 02:13:00,13.4561,12.946,2.62621,28.3723,28.6475,-2.24515,0.374,0.322,0.0105,0.0110625,0.014875,0.0104375,0.04,0.05125
2017-03-01 02:14:00,13.468,12.9442,2.61717,28.3717,28.6463,-2.19684,0.402,0.322,0.0100625,0.0115,0.014,0.0101875,0.04025,0.05125
2017-03-01 02:15:00,13.4717,12.948,2.60812,28.3711,28.6454,-2.25421,0.41,0.304,0.01075,0.01075,0.013875,0.00975,0.0405,0.05075
2017-03-01 02:16:00,13.4717,12.9504,2.62017,28.3704,28.6445,-2.21495,0.384,0.306,0.01075,0.0113125,0.0151875,0.0110625,0.0405,0.05125
2017-03-01 02:17:00,13.48,12.9506,2.62017,28.3697,28.6437,-2.20286,0.372,0.306,0.01025,0.011,0.0145,0.01025,0.04025,0.0515
2017-03-01 02:18:00,13.4915,12.9559,2.63829,28.3694,28.643,-2.20589,0.392,0.304,0.0100625,0.010875,0.0138125,0.0113125,0.0405,0.05125
2017-03-01 02:19:00,13.5004,12.9627,2.62017,28.369,28.6422,-2.19684,0.4,0.308,0.009875,0.0115625,0.0145625,0.0111875,0.03975,0.05125
2017-03-01 02:20:00,13.499,12.9591,2.62017,28.3684,28.6416,-2.2089,0.402,0.324,0.0105,0.0111875,0.0139375,0.010875,0.04,0.05125
2017-03-01 02:21:00,13.4993,12.9653,2.63225,28.3679,28.6408,-2.2089,0.394,0.302,0.01025,0.0109375,0.0145625,0.0106875,0.04,0.051
2017-03-01 02:22:00,13.5034,12.9655,2.61717,28.3679,28.64,-2.1938,0.398,0.328,0.0104375,0.0113125,0.014,0.01,0.04025,0.051
2017-03-01 02:23:00,13.5161,12.9696,2.62321,28.3671,28.639,-2.20589,0.4,0.308,0.011375,0.0100625,0.0134375,0.0111875,0.04,0.0515
2017-03-01 02:24:00,13.5295,12.9903,2.62621,28.3663,28.6382,-2.21194,0.394,0.304,0.0109375,0.0118125,0.0148125,0.01125,0.0405,0.05075
2017-03-01 02:25:00,13.5379,12.9809,2.63526,28.3655,28.6373,-2.19684,0.382,0.308,0.0106875,0.011375,0.014125,0.0105625,0.0405,0.052
2017-03-01 02:26:00,13.5435,12.9831,2.61717,28.3648,28.6364,-2.19684,0.374,0.31,0.01075,0.01125,0.014375,0.010125,0.04,0.051
2017-03-01 02:27:00,13.5506,12.9873,2.59908,28.3642,28.6357,-2.20589,0.384,0.306,0.0115625,0.0115625,0.0153125,0.011125,0.03975,0.052
2017-03-01 02:28:00,13.5542,12.9883,2.60812,28.3634,28.6349,-2.19684,0.384,0.308,0.0110625,0.012125,0.0139375,0.0104375,0.03975,0.0515
2017-03-01 02:29:00,13.5545,12.9863,2.57796,28.3628,28.6342,-2.19684,0.39,0.318,0.010625,0.010625,0.0145,0.0095625,0.04025,0.05075
2017-03-01 02:30:00,13.5571,12.9886,2.56588,28.3622,28.6332,-2.21796,0.388,0.314,0.010375,0.0108125,0.01375,0.0101875,0.0405,0.05125
2017-03-01 02:31:00,13.5591,12.9894,2.56891,28.3616,28.6323,-2.2512,0.384,0.314,0.010625,0.0108125,0.0146875,0.0105,0.04,0.051
2017-03-01 02:32:00,13.5667,13.0002,2.55683,28.3609,28.6312,-2.19684,0.394,0.308,0.01075,0.011625,0.0140625,0.008375,0.04025,0.05125
2017-03-01 02:33:00,13.5816,13.0029,2.59605,28.3603,28.6305,-2.19985,0.394,0.318,0.0105625,0.01125,0.015125,0.0099375,0.0405,0.05125
2017-03-01 02:34:00,13.5926,13.0006,2.60509,28.3598,28.6293,-2.19684,0.384,0.308,0.0110625,0.010875,0.0136875,0.01025,0.04025,0.052
2017-03-01 02:35:00,13.5933,13.003,2.587,28.3597,28.6283,-2.21194,0.366,0.308,0.011375,0.0105625,0.014375,0.0104375,0.03975,0.051
2017-03-01 02:36:00,13.591,13.0057,2.55683,28.3594,28.6273,-2.23911,0.396,0.312,0.0100625,0.011,0.014,0.010125,0.0405,0.053
2017-03-01 02:37:00,13.5919,13.0045,2.59304,28.3591,28.6265,-2.18776,0.396,0.316,0.0099375,0.0115,0.0146875,0.010875,0.04025,0.0515
2017-03-01 02:38:00,13.6013,13.0101,2.56891,28.3585,28.6255,-2.2361,0.386,0.32,0.0101875,0.0116875,0.0141875,0.01025,0.03975,0.05175
2017-03-01 02:39:00,13.616,13.0141,2.61113,28.3576,28.6245,-2.24816,0.394,0.308,0.0105,0.011125,0.01475,0.0100625,0.04075,0.05075
2017-03-01 02:40:00,13.6288,13.0137,2.62017,28.3567,28.6237,-2.19684,0.392,0.306,0.0105625,0.0113125,0.013875,0.0099375,0.0395,0.052
2017-03-01 02:41:00,13.6343,13.0197,2.62621,28.3557,28.6224,-2.19079,0.412,0.312,0.00975,0.0105,0.014625,0.010125,0.04025,0.051
2017-03-01 02:42:00,13.6365,13.015,2.62321,28.3547,28.6214,-2.20589,0.374,0.306,0.010625,0.010875,0.014625,0.011,0.03975,0.05125
2017-03-01 02:43:00,13.6408,13.0295,2.63225,28.3539,28.6206,-2.20286,0.4,0.306,0.011,0.01175,0.013125,0.009375,0.04075,0.0515
2017-03-01 02:44:00,13.6471,13.0238,2.60509,28.3532,28.6193,-2.21495,0.368,0.314,0.0105,0.0115,0.015375,0.01125,0.03975,0.0525
2017-03-01 02:45:00,13.6531,13.0245,2.61717,28.3525,28.6182,-2.221,0.412,0.304,0.009375,0.010625,0.0144375,0.0105625,0.041,0.0515
2017-03-01 02:46:00,13.6595,13.0337,2.61717,28.3518,28.6173,-2.22704,0.386,0.324,0.0113125,0.011375,0.0139375,0.0104375,0.04025,0.05125
2017-03-01 02:47:00,13.6648,13.0349,2.62621,28.3512,28.616,-2.20286,0.376,0.3,0.01,0.00975,0.0135625,0.0099375,0.03925,0.0505
2017-03-01 02:48:00,13.6682,13.0342,2.57492,28.3505,28.6151,-2.23911,0.378,0.316,0.0108125,0.011,0.0145625,0.0104375,0.0405,0.05175
2017-03-01 02:49:00,13.675,13.0374,2.62017,28.3499,28.6143,-2.20286,0.396,0.31,0.0098125,0.0106875,0.01525,0.0103125,0.04175,0.05175
2017-03-01 02:50:00,13.687,13.0437,2.60509,28.3493,28.6132,-2.23306,0.398,0.314,0.01175,0.0120625,0.0139375,0.01,0.0405,0.0525
2017-03-01 02:51:00,13.6964,13.047,2.59908,28.3488,28.6123,-2.22401,0.404,0.316,0.01025,0.010375,0.0140625,0.0095,0.04025,0.05175
2017-03-01 02:52:00,13.6982,13.0497,2.62017,28.3482,28.6112,-2.21796,0.4,0.314,0.0105625,0.0113125,0.013875,0.01125,0.0405,0.05225
2017-03-01 02:53:00,13.699,13.0454,2.61416,28.3479,28.6102,-2.20589,0.402,0.31,0.0100625,0.0105,0.01425,0.0106875,0.0405,0.0515
2017-03-01 02:54:00,13.7011,13.0457,2.62017,28.3469,28.6092,-2.18174,0.394,0.302,0.0111875,0.0114375,0.0136875,0.0105625,0.04075,0.051
2017-03-01 02:55:00,13.7094,13.0504,2.63829,28.3463,28.6081,-2.17569,0.394,0.306,0.010375,0.0113125,0.014875,0.0105625,0.04075,0.05125
2017-03-01 02:56:00,13.7198,13.0518,2.63526,28.3456,28.607,-2.18475,0.392,0.324,0.010875,0.0113125,0.0136875,0.0101875,0.04025,0.0515
2017-03-01 02:57:00,13.725,13.0604,2.62017,28.3447,28.6059,-2.19079,0.392,0.306,0.009625,0.0104375,0.01425,0.0104375,0.03875,0.05075
2017-03-01 02:58:00,13.7288,13.0698,2.63225,28.3439,28.605,-2.18776,0.408,0.332,0.009625,0.0113125,0.0143125,0.0109375,0.041,0.05175
2017-03-01 02:59:00,13.7353,13.0625,2.62321,28.3433,28.6039,-2.18475,0.396,0.304,0.010125,0.010875,0.0141875,0.0100625,0.04,0.05175
2017-03-01 03:00:00,13.7391,13.0738,2.62621,28.3427,28.6028,-2.18776,0.392,0.318,0.011625,0.0113125,0.0148125,0.0105625,0.04,0.05175
2017-03-01 03:01:00,13.7434,13.0679,2.62321,28.3419,28.6015,-2.1938,0.396,0.31,0.01075,0.010625,0.01375,0.0104375,0.0405,0.05075
2017-03-01 03:02:00,13.7498,13.0698,2.62017,28.3414,28.6003,-2.19079,0.382,0.324,0.0095625,0.0105625,0.0143125,0.010125,0.04225,0.0525
2017-03-01 03:03:00,13.7524,13.0724,2.62925,28.3405,28.5992,-2.1938,0.382,0.308,0.0099375,0.0120625,0.0139375,0.010375,0.04025,0.0515
2017-03-01 03:04:00,13.7548,13.0706,2.62925,28.3397,28.598,-2.20589,0.394,0.32,0.010875,0.0103125,0.01425,0.01,0.0395,0.051
2017-03-01 03:05:00,13.7591,13.0752,2.57796,28.3388,28.5969,-2.24515,0.398,0.31,0.0100625,0.01075,0.014125,0.0095625,0.0405,0.05125
2017-03-01 03:06:00,13.7612,13.0826,2.56588,28.3382,28.5958,-2.2512,0.378,0.314,0.010625,0.010625,0.0133125,0.01075,0.0405,0.051
2017-03-01 03:07:00,13.7646,13.0779,2.62621,28.3374,28.5947,-2.24515,0.394,0.312,0.0103125,0.0101875,0.014375,0.01075,0.04075,0.0515
2017-03-01 03:08:00,13.7691,13.0833,2.57192,28.3365,28.5936,-2.19684,0.394,0.312,0.0109375,0.012125,0.014875,0.010375,0.0405,0.052
2017-03-01 03:09:00,13.7763,13.0902,2.55383,28.3359,28.5923,-2.23911,0.392,0.314,0.0103125,0.010625,0.0144375,0.0104375,0.04,0.05225
2017-03-01 03:10:00,13.783,13.0933,2.62017,28.3352,28.5908,-2.25725,0.382,0.316,0.010125,0.011375,0.014,0.0105,0.03975,0.05125
2017-03-01 03:11:00,13.7853,13.0933,2.56891,28.3345,28.5897,-2.221,0.374,0.316,0.01025,0.0108125,0.0141875,0.01025,0.04,0.052
2017-03-01 03:12:00,13.7896,13.0946,2.56891,28.3337,28.5886,-2.2512,0.396,0.32,0.01025,0.011375,0.0144375,0.009875,0.03975,0.0515
2017-03-01 03:13:00,13.8002,13.0944,2.56287,28.333,28.5873,-2.22704,0.4,0.314,0.0100625,0.010125,0.0144375,0.0105625,0.0405,0.051
2017-03-01 03:14:00,13.8119,13.1004,2.57492,28.3322,28.5864,-2.21194,0.39,0.308,0.010625,0.011,0.0143125,0.0105625,0.0405,0.051
2017-03-01 03:15:00,13.8256,13.1063,2.59001,28.3315,28.5855,-2.19985,0.386,0.31,0.0111875,0.011375,0.0144375,0.0104375,0.03975,0.05125
2017-03-01 03:16:00,13.8349,13.1067,2.60812,28.3307,28.5847,-2.20286,0.39,0.304,0.01025,0.01225,0.01375,0.0105,0.039,0.051
2017-03-01 03:17:00,13.8408,13.1099,2.61717,28.33,28.584,-2.18174,0.408,0.338,0.0114375,0.0115,0.0138125,0.00975,0.04,0.05125
2017-03-01 03:18:00,13.8462,13.1188,2.60812,28.3291,28.5827,-2.18776,0.394,0.302,0.0111875,0.01075,0.0145,0.010375,0.04025,0.05075
2017-03-01 03:19:00,13.8498,13.1232,2.60208,28.3284,28.5816,-2.19079,0.38,0.3,0.012125,0.011125,0.014125,0.0111875,0.04025,0.05125
2017-03-01 03:20:00,13.8558,13.1223,2.61416,28.3277,28.5805,-2.18475,0.41,0.294,0.01025,0.0104375,0.01475,0.010625,0.0395,0.05125
2017-03-01 03:21:00,13.8585,13.1252,2.62621,28.3271,28.5797,-2.18776,0.382,0.314,0.0105625,0.01125,0.01375,0.0104375,0.0395,0.051
2017-03-01 03:22:00,13.859,13.1338,2.63526,28.3265,28.5787,-2.19079,0.394,0.306,0.01075,0.0115625,0.01375,0.0094375,0.039,0.05025
2017-03-01 03:23:00,13.866,13.1373,2.61717,28.3258,28.5775,-2.19079,0.38,0.304,0.010375,0.0114375,0.013125,0.011,0.039,0.05
2017-03-01 03:24:00,13.8692,13.1365,2.61416,28.3251,28.576,-2.19079,0.392,0.308,0.01025,0.0104375,0.0156875,0.011625,0.03925,0.05025
2017-03-01 03:25:00,13.8738,13.1357,2.60208,28.3243,28.5748,-2.19985,0.392,0.314,0.0110625,0.01025,0.0143125,0.0105625,0.04,0.0515
2017-03-01 03:26:00,13.8774,13.1365,2.60509,28.3234,28.5733,-2.19684,0.402,0.316,0.0106875,0.01075,0.01375,0.009375,0.03975,0.0505
2017-03-01 03:27:00,13.8832,13.1401,2.59908,28.3225,28.572,-2.21796,0.386,0.308,0.0118125,0.011375,0.0128125,0.011,0.0395,0.05075
2017-03-01 03:28:00,13.8885,13.1428,2.60812,28.3216,28.5703,-2.21495,0.362,0.304,0.010375,0.01125,0.014625,0.01,0.038,0.04975
2017-03-01 03:29:00,13.8936,13.1522,2.55984,28.3207,28.5689,-2.24816,0.388,0.316,0.0095625,0.010625,0.0140625,0.00975,0.0405,0.05175
2017-03-01 03:30:00,13.8959,13.1543,2.61113,28.32,28.5676,-2.1938,0.388,0.294,0.0100625,0.010375,0.0140625,0.00925,0.03825,0.0495
2017-03-01 03:31:00,13.902,13.149,2.60509,28.319,28.5665,-2.19079,0.396,0.316,0.0105625,0.010875,0.014125,0.0099375,0.039,0.05075
2017-03-01 03:32:00,13.9045,13.1554,2.59304,28.318,28.5653,-2.22704,0.37,0.302,0.010625,0.01025,0.0139375,0.0103125,0.039,0.05025
2017-03-01 03:33:00,13.9058,13.1512,2.63526,28.3172,28.5641,-2.17569,0.382,0.308,0.0106875,0.0101875,0.015375,0.01025,0.03925,0.051
2017-03-01 03:34:00,13.9104,13.1594,2.56287,28.3165,28.5631,-2.20589,0.376,0.296,0.0101875,0.0103125,0.0143125,0.009875,0.0395,0.0505
2017-03-01 03:35:00,13.9198,13.1711,2.55683,28.3156,28.5619,-2.19985,0.376,0.316,0.0108125,0.011,0.014625,0.0104375,0.03975,0.0515
2017-03-01 03:36:00,13.931,13.1749,2.60812,28.3148,28.5609,-2.19079,0.394,0.316,0.009875,0.010875,0.0145,0.0103125,0.03975,0.0505
2017-03-01 03:37:00,13.9413,13.1706,2.55683,28.3142,28.5597,-2.23306,0.512,0.306,0.010375,0.0109375,0.013625,0.0106875,0.04025,0.05125
2017-03-01 03:38:00,13.9501,13.1728,2.61113,28.3135,28.5591,-2.2089,0.384,0.302,0.010875,0.0116875,0.014,0.010625,0.03975,0.05125
2017-03-01 03:39:00,13.9542,13.1787,2.56588,28.3126,28.558,-2.24816,0.428,0.33,0.0103125,0.0108125,0.0145625,0.0109375,0.0405,0.05075
2017-03-01 03:40:00,13.9587,13.1785,2.59001,28.3119,28.5569,-2.19985,0.41,0.32,0.0094375,0.0110625,0.01475,0.0100625,0.04225,0.051
2017-03-01 03:41:00,13.9592,13.1824,2.54476,28.3112,28.5558,-2.1938,0.366,0.312,0.010125,0.0111875,0.0146875,0.010875,0.03925,0.05175
2017-03-01 03:42:00,13.963,13.1905,2.53271,28.3104,28.5548,-2.21194,0.392,0.318,0.010625,0.01025,0.01425,0.01,0.03975,0.052
2017-03-01 03:43:00,13.9692,13.195,2.59605,28.3096,28.5537,-2.22401,0.382,0.322,0.0103125,0.011,0.0136875,0.010125,0.04,0.051
2017-03-01 03:44:00,13.9755,13.1897,2.60812,28.3088,28.5524,-2.24515,0.41,0.308,0.0103125,0.0109375,0.0134375,0.0099375,0.04,0.051
2017-03-01 03:45:00,13.9801,13.194,2.55984,28.3079,28.551,-2.24816,0.386,0.316,0.0113125,0.01125,0.014375,0.0108125,0.03925,0.051
2017-03-01 03:46:00,13.9845,13.2041,2.57192,28.3071,28.5494,-2.20589,0.382,0.308,0.010625,0.01075,0.0145,0.0105,0.03975,0.052
2017-03-01 03:47:00,13.9905,13.2231,2.59908,28.3065,28.548,-2.24214,0.384,0.314,0.008625,0.0113125,0.0123125,0.0100625,0.039,0.05025
2017-03-01 03:48:00,13.9971,13.2327,2.61416,28.3056,28.5469,-2.22704,0.394,0.312,0.010125,0.0105,0.0148125,0.01,0.0405,0.0515
2017-03-01 03:49:00,13.9995,13.2245,2.60509,28.3047,28.5458,-2.21796,0.4,0.314,0.010125,0.0119375,0.015,0.0106875,0.041,0.0515
2017-03-01 03:50:00,14.0036,13.2152,2.60208,28.3038,28.5448,-2.2089,0.404,0.312,0.01075,0.011125,0.014125,0.01,0.0405,0.05175
2017-03-01 03:51:00,14.0113,13.2142,2.61717,28.303,28.5438,-2.19985,0.392,0.322,0.0100625,0.0100625,0.0145625,0.0106875,0.03975,0.0515
2017-03-01 03:52:00,14.014,13.2274,2.62017,28.3023,28.5426,-2.18475,0.382,0.322,0.0109375,0.0101875,0.01375,0.00925,0.04025,0.0505
2017-03-01 03:53:00,14.0152,13.2363,2.59908,28.3013,28.5415,-2.1787,0.39,0.316,0.011125,0.012,0.0134375,0.01,0.0405,0.0525
2017-03-01 03:54:00,14.018,13.2427,2.60509,28.3006,28.5404,-2.1938,0.404,0.322,0.0104375,0.011,0.014375,0.01125,0.03975,0.0515
2017-03-01 03:55:00,14.0304,13.2531,2.59908,28.2999,28.5393,-2.19684,0.402,0.326,0.0113125,0.01225,0.0153125,0.0105625,0.04075,0.0515
2017-03-01 03:56:00,14.0411,13.2443,2.62321,28.299,28.5383,-2.19985,0.386,0.318,0.0101875,0.011375,0.0140625,0.0109375,0.0415,0.05275
2017-03-01 03:57:00,14.0491,13.2431,2.61416,28.2982,28.5371,-2.21194,0.38,0.32,0.0105,0.010375,0.01425,0.0115625,0.04,0.0515
2017-03-01 03:58:00,14.0519,13.2429,2.60208,28.2974,28.536,-2.23306,0.388,0.31,0.0105625,0.0100625,0.0126875,0.0103125,0.03925,0.051
2017-03-01 03:59:00,14.0557,13.2465,2.60509,28.2965,28.5348,-2.1938,0.394,0.304,0.0103125,0.011,0.0130625,0.0104375,0.0405,0.0515
2017-03-01 04:00:00,14.0611,13.2452,2.59908,28.2957,28.5335,-2.18475,0.384,0.318,0.0098125,0.01,0.01475,0.0103125,0.042,0.05275
2017-03-01 04:01:00,14.0657,13.2485,2.584,28.2949,28.5323,-2.20286,0.384,0.328,0.010625,0.0106875,0.0144375,0.01,0.04,0.051
2017-03-01 04:02:00,14.068,13.2546,2.59908,28.2941,28.5311,-2.20589,0.396,0.306,0.01075,0.0108125,0.0139375,0.0100625,0.04,0.051
2017-03-01 04:03:00,14.0725,13.2547,2.56588,28.2933,28.53,-2.24816,0.4,0.316,0.0108125,0.0110625,0.0138125,0.010375,0.03975,0.052
2017-03-01 04:04:00,14.0773,13.2537,2.55383,28.2926,28.5288,-2.2512,0.4,0.31,0.010875,0.011125,0.0145625,0.0103125,0.04,0.05175
2017-03-01 04:05:00,14.0843,13.254,2.61113,28.2918,28.5278,-2.2512,0.38,0.326,0.0096875,0.011125,0.01475,0.0101875,0.03975,0.0515
2017-03-01 04:06:00,14.0915,13.2536,2.59605,28.291,28.527,-2.24816,0.386,0.308,0.0103125,0.0109375,0.0141875,0.0095625,0.0395,0.051
2017-03-01 04:07:00,14.0979,13.2575,2.56588,28.2903,28.5262,-2.18475,0.4,0.312,0.0106875,0.011875,0.0141875,0.01,0.03975,0.05175
2017-03-01 04:08:00,14.1004,13.2629,2.61717,28.2895,28.5253,-2.23306,0.392,0.31,0.0110625,0.011,0.0141875,0.0105625,0.04,0.05225
2017-03-01 04:09:00,14.1023,13.2675,2.55984,28.2885,28.5241,-2.24214,0.402,0.32,0.0100625,0.0108125,0.014375,0.010625,0.04075,0.052
2017-03-01 04:10:00,14.1018,13.2737,2.58096,28.2876,28.523,-2.2361,0.368,0.312,0.01075,0.0114375,0.0145,0.0106875,0.0405,0.05125
2017-03-01 04:11:00,14.1027,13.2804,2.61416,28.2866,28.5217,-2.19684,0.388,0.308,0.01025,0.0114375,0.013875,0.0095,0.04025,0.0525
2017-03-01 04:12:00,14.1107,13.2944,2.56891,28.2858,28.5206,-2.19684,0.392,0.306,0.0096875,0.0116875,0.01375,0.0109375,0.03925,0.051
2017-03-01 04:13:00,14.1192,13.2813,2.62321,28.2849,28.5191,-2.19079,0.396,0.31,0.0098125,0.0109375,0.0145625,0.011,0.0395,0.0515
2017-03-01 04:14:00,14.1242,13.2794,2.61416,28.284,28.5178,-2.19079,0.408,0.308,0.0105625,0.01075,0.0129375,0.01025,0.04025,0.05125
2017-03-01 04:15:00,14.1244,13.2823,2.59001,28.2832,28.5167,-2.19684,0.396,0.308,0.010375,0.0115625,0.014,0.010625,0.04,0.051
2017-03-01 04:16:00,14.1274,13.2839,2.584,28.2825,28.5155,-2.19985,0.382,0.314,0.011125,0.0113125,0.0148125,0.0105,0.04,0.052
2017-03-01 04:17:00,14.1365,13.2901,2.61113,28.2816,28.5147,-2.19985,0.376,0.306,0.00875,0.0100625,0.0134375,0.01075,0.03875,0.05025
2017-03-01 04:18:00,14.1472,13.3001,2.61717,28.2807,28.5136,-2.18174,0.384,0.336,0.0106875,0.012125,0.0145625,0.0105,0.04,0.052
2017-03-01 04:19:00,14.1524,13.3045,2.60509,28.28,28.5125,-2.19079,0.392,0.316,0.0096875,0.011,0.0148125,0.010125,0.03975,0.05175
2017-03-01 04:20:00,14.1544,13.3055,2.61113,28.2792,28.5112,-2.21495,0.384,0.296,0.0106875,0.01075,0.014375,0.0101875,0.04025,0.0515
2017-03-01 04:21:00,14.1615,13.3077,2.61416,28.2784,28.5103,-2.16664,0.37,0.298,0.011,0.011,0.0145,0.0103125,0.03975,0.05225
2017-03-01 04:22:00,14.1724,13.3039,2.62321,28.2775,28.5091,-2.1787,0.394,0.312,0.0093125,0.0105625,0.0138125,0.0104375,0.04025,0.0525
2017-03-01 04:23:00,14.1788,13.3118,2.60208,28.2768,28.5083,-2.221,0.4,0.296,0.0093125,0.0096875,0.01325,0.0095625,0.0395,0.05025
2017-03-01 04:24:00,14.1816,13.3148,2.60208,28.2759,28.5074,-2.23911,0.382,0.308,0.01,0.0109375,0.01375,0.01025,0.04025,0.05125
2017-03-01 04:25:00,14.1823,13.3134,2.61416,28.2752,28.5062,-2.22704,0.38,0.316,0.010125,0.0105625,0.014125,0.0105625,0.03975,0.051
2017-03-01 04:26:00,14.1816,13.311,2.587,28.2741,28.5054,-2.25421,0.378,0.314,0.0098125,0.0115,0.0125,0.011,0.03925,0.0515
2017-03-01 04:27:00,14.1794,13.3225,2.54476,28.2734,28.5043,-2.24214,0.416,0.304,0.01075,0.0110625,0.013875,0.0101875,0.04,0.05125
2017-03-01 04:28:00,14.184,13.3232,2.61416,28.2724,28.5031,-2.2089,0.396,0.322,0.0099375,0.0119375,0.01425,0.0105,0.04,0.0515
2017-03-01 04:29:00,14.19,13.321,2.60812,28.2718,28.5019,-2.21796,0.39,0.31,0.0101875,0.010125,0.0139375,0.01025,0.04025,0.05125
2017-03-01 04:30:00,14.1984,13.3263,2.60812,28.2711,28.5007,-2.20286,0.396,0.324,0.0099375,0.00925,0.0135625,0.0100625,0.0405,0.05125
2017-03-01 04:31:00,14.2032,13.3424,2.61717,28.2701,28.4997,-2.19985,0.396,0.314,0.0101875,0.010875,0.0140625,0.0109375,0.03975,0.0515
2017-03-01 04:32:00,14.2096,13.3358,2.62017,28.2693,28.4986,-2.18776,0.4,0.324,0.009625,0.0091875,0.0145,0.0105625,0.04025,0.051
2017-03-01 04:33:00,14.2177,13.3363,2.60208,28.2684,28.4977,-2.18174,0.388,0.306,0.0105,0.010625,0.0140625,0.01075,0.04025,0.0515
2017-03-01 04:34:00,14.2248,13.3396,2.53571,28.2678,28.4967,-2.1938,0.396,0.314,0.0108125,0.0114375,0.0135,0.010625,0.0395,0.05125
2017-03-01 04:35:00,14.2293,13.3416,2.57796,28.267,28.4955,-2.23911,0.392,0.312,0.01025,0.01075,0.0148125,0.01,0.04025,0.05125
2017-03-01 04:36:00,14.233,13.3381,2.55683,28.2662,28.4946,-2.21194,0.374,0.306,0.0110625,0.01075,0.014,0.011375,0.04025,0.051
2017-03-01 04:37:00,14.2384,13.3362,2.57192,28.2654,28.4933,-2.23306,0.39,0.308,0.010625,0.0121875,0.013875,0.0104375,0.04,0.05125
2017-03-01 04:38:00,14.2414,13.3408,2.60208,28.2646,28.492,-2.2089,0.394,0.308,0.0108125,0.01075,0.0143125,0.012125,0.04025,0.051
2017-03-01 04:39:00,14.2464,13.3405,2.60509,28.264,28.4913,-2.19985,0.404,0.316,0.0100625,0.01025,0.0143125,0.010125,0.04075,0.05125
2017-03-01 04:40:00,14.2553,13.3403,2.61113,28.2631,28.4904,-2.1938,0.376,0.314,0.010625,0.0105,0.0146875,0.0103125,0.04025,0.0515
2017-03-01 04:41:00,14.2622,13.3523,2.59001,28.2622,28.4894,-2.1787,0.392,0.32,0.0098125,0.0115,0.014125,0.010125,0.03975,0.05225
2017-03-01 04:42:00,14.267,13.3599,2.61416,28.2614,28.4884,-2.17569,0.4,0.312,0.0098125,0.010375,0.0140625,0.009875,0.03975,0.05225
2017-03-01 04:43:00,14.2712,13.3654,2.59304,28.2606,28.4871,-2.1787,0.386,0.304,0.0109375,0.01075,0.0128125,0.01025,0.04025,0.0515
2017-03-01 04:44:00,14.276,13.3646,2.60208,28.2598,28.4862,-2.17569,0.4,0.314,0.010375,0.010875,0.013375,0.0104375,0.0395,0.05125
2017-03-01 04:45:00,14.279,13.3568,2.62017,28.259,28.4851,-2.18776,0.374,0.31,0.00975,0.011,0.0138125,0.0104375,0.04,0.0505
2017-03-01 04:46:00,14.2835,13.3569,2.62321,28.2584,28.4839,-2.17265,0.394,0.312,0.0106875,0.0111875,0.013875,0.0115625,0.04,0.051
2017-03-01 04:47:00,14.2918,13.3633,2.6413,28.2579,28.4828,-2.19985,0.394,0.306,0.010375,0.0108125,0.014625,0.010875,0.03975,0.05175
2017-03-01 04:48:00,14.2975,13.3688,2.62321,28.2573,28.4817,-2.24515,0.412,0.318,0.011375,0.010875,0.01425,0.011375,0.04025,0.0515
2017-03-01 04:49:00,14.3034,13.3716,2.56588,28.2567,28.4807,-2.18174,0.388,0.304,0.0115,0.011375,0.0141875,0.0103125,0.04075,0.05175
2017-03-01 04:50:00,14.3069,13.3749,2.61717,28.2561,28.4797,-2.19079,0.374,0.314,0.01025,0.011,0.0136875,0.010875,0.03975,0.051
2017-03-01 04:51:00,14.3088,13.3795,2.61717,28.2554,28.4787,-2.24214,0.388,0.308,0.011,0.011125,0.01425,0.0104375,0.04075,0.051
2017-03-01 04:52:00,14.3126,13.3905,2.56287,28.2549,28.4775,-2.19985,0.41,0.304,0.0098125,0.010875,0.01375,0.0109375,0.03975,0.0515
2017-03-01 04:53:00,14.3228,13.4019,2.60812,28.254,28.4765,-2.19985,0.41,0.302,0.0106875,0.01,0.0135625,0.0105625,0.0395,0.05125
2017-03-01 04:54:00,14.3304,13.3956,2.55079,28.2534,28.4753,-2.25725,0.388,0.322,0.0099375,0.0106875,0.014125,0.0110625,0.0395,0.05075
2017-03-01 04:55:00,14.3346,13.4019,2.59605,28.2525,28.4741,-2.1938,0.408,0.324,0.0099375,0.01075,0.0139375,0.0103125,0.04075,0.0515
2017-03-01 04:56:00,14.3392,13.4017,2.57192,28.2518,28.473,-2.23306,0.39,0.316,0.0095625,0.0109375,0.0144375,0.010125,0.0405,0.05175
2017-03-01 04:57:00,14.3451,13.4097,2.56588,28.251,28.4719,-2.22401,0.378,0.316,0.0099375,0.010875,0.0139375,0.0106875,0.03975,0.0505
2017-03-01 04:58:00,14.3494,13.4123,2.57796,28.2501,28.4708,-2.1938,0.4,0.316,0.0109375,0.0114375,0.0148125,0.01125,0.0405,0.05275
2017-03-01 04:59:00,14.3551,13.4083,2.57492,28.2493,28.4698,-2.19684,0.382,0.31,0.0098125,0.011125,0.0149375,0.0101875,0.04,0.05025
2017-03-01 05:00:00,14.3615,13.4096,2.60812,28.2484,28.4688,-2.1938,0.406,0.314,0.010625,0.0113125,0.0145,0.0098125,0.04025,0.05075
2017-03-01 05:01:00,14.3663,13.4078,2.56287,28.2477,28.4679,-2.2089,0.378,0.306,0.0114375,0.01075,0.012375,0.0100625,0.03875,0.0505
2017-03-01 05:02:00,14.3707,13.4104,2.59605,28.2469,28.4669,-2.17569,0.368,0.316,0.0110625,0.0109375,0.0143125,0.0104375,0.04025,0.0515
2017-03-01 05:03:00,14.3753,13.4192,2.58096,28.2461,28.466,-2.18776,0.402,0.31,0.011,0.0108125,0.0139375,0.010875,0.04025,0.0515
2017-03-01 05:04:00,14.3832,13.4278,2.59908,28.2454,28.4651,-2.221,0.41,0.312,0.0106875,0.01125,0.01425,0.00975,0.03975,0.0515
2017-03-01 05:05:00,14.3893,13.4337,2.60208,28.2446,28.4642,-2.19684,0.378,0.302,0.0105,0.0108125,0.0135625,0.0109375,0.03975,0.05175
2017-03-01 05:06:00,14.3972,13.4303,2.57192,28.2438,28.463,-2.19985,0.398,0.314,0.01,0.0115,0.0145,0.0106875,0.0395,0.05125
2017-03-01 05:07:00,14.4032,13.4285,2.59605,28.2429,28.4618,-2.19985,0.384,0.308,0.0104375,0.0109375,0.014,0.0101875,0.04,0.05175
2017-03-01 05:08:00,14.4071,13.4303,2.62017,28.2423,28.4607,-2.20286,0.392,0.304,0.010375,0.01125,0.0146875,0.0098125,0.0395,0.0515
2017-03-01 05:09:00,14.415,13.4406,2.60208,28.2414,28.4598,-2.18776,0.404,0.31,0.0099375,0.0125,0.014125,0.0103125,0.0405,0.05125
2017-03-01 05:10:00,14.422,13.452,2.60812,28.2408,28.4589,-2.21796,0.384,0.31,0.010375,0.01075,0.0140625,0.011375,0.0395,0.04975
2017-03-01 05:11:00,14.4278,13.4598,2.62321,28.2399,28.4578,-2.18776,0.398,0.314,0.0103125,0.0110625,0.0138125,0.0113125,0.04025,0.05125
2017-03-01 05:12:00,14.4338,13.4573,2.61717,28.2392,28.457,-2.24515,0.386,0.314,0.0105,0.0115,0.01375,0.0103125,0.03975,0.05025
2017-03-01 05:13:00,14.4437,13.4587,2.60509,28.2387,28.4565,-2.23911,0.382,0.302,0.01075,0.0105625,0.016,0.0120625,0.0395,0.05125
2017-03-01 05:14:00,14.4498,13.4633,2.55984,28.238,28.4556,-2.19684,0.404,0.326,0.0106875,0.01125,0.01375,0.010375,0.0395,0.051
2017-03-01 05:15:00,14.4532,13.4685,2.61416,28.2374,28.4545,-2.2361,0.396,0.306,0.010625,0.011,0.0145,0.0098125,0.03925,0.05175
2017-03-01 05:16:00,14.4597,13.4707,2.55383,28.2363,28.4537,-2.18776,0.396,0.322,0.010375,0.010625,0.014375,0.010875,0.03975,0.05075
2017-03-01 05:17:00,14.4669,13.4831,2.55383,28.2356,28.4525,-2.23911,0.4,0.316,0.0105,0.01125,0.015125,0.011,0.04025,0.05075
2017-03-01 05:18:00,14.4739,13.4874,2.56287,28.2346,28.4517,-2.2512,0.378,0.312,0.0108125,0.0104375,0.0131875,0.0095,0.0405,0.0505
2017-03-01 05:19:00,14.4803,13.4908,2.60509,28.2338,28.4509,-2.19684,0.38,0.31,0.0105,0.0110625,0.0135,0.0099375,0.04025,0.0515
2017-03-01 05:20:00,14.4823,13.4837,2.57192,28.2329,28.45,-2.23005,0.396,0.316,0.0095,0.0110625,0.0139375,0.0100625,0.0395,0.051
2017-03-01 05:21:00,14.4839,13.4778,2.57492,28.2321,28.4491,-2.1938,0.4,0.318,0.0108125,0.0110625,0.014,0.01,0.0395,0.05125
2017-03-01 05:22:00,14.4901,13.4781,2.57492,28.2312,28.4479,-2.20286,0.392,0.302,0.0106875,0.010875,0.0143125,0.01,0.04025,0.05175
2017-03-01 05:23:00,14.4986,13.4849,2.59304,28.2306,28.4468,-2.19079,0.392,0.314,0.010875,0.011375,0.014,0.0109375,0.04,0.0515
2017-03-01 05:24:00,14.5059,13.4894,2.55079,28.2298,28.4457,-2.19985,0.38,0.316,0.0099375,0.0111875,0.0143125,0.0104375,0.04025,0.05125
2017-03-01 05:25:00,14.5092,13.4919,2.60812,28.2292,28.4449,-2.21796,0.388,0.314,0.011625,0.0115625,0.0144375,0.01075,0.03975,0.05
2017-03-01 05:26:00,14.5117,13.4905,2.62017,28.2286,28.4439,-2.20286,0.394,0.318,0.0095625,0.01075,0.0150625,0.0111875,0.0395,0.0505
2017-03-01 05:27:00,14.5143,13.493,2.59908,28.228,28.4429,-2.18475,0.392,0.3,0.0105,0.01125,0.0135625,0.0095625,0.0405,0.05175
2017-03-01 05:28:00,14.5201,13.4999,2.62321,28.2275,28.4418,-2.16059,0.4,0.308,0.0105,0.0113125,0.0141875,0.0108125,0.0395,0.05
2017-03-01 05:29:00,14.5248,13.505,2.62925,28.227,28.4408,-2.18174,0.394,0.308,0.0096875,0.0106875,0.014125,0.010375,0.04225,0.0515
2017-03-01 05:30:00,14.5286,13.5134,2.62321,28.2262,28.4398,-2.19684,0.37,0.3,0.0109375,0.010875,0.014125,0.0095625,0.0395,0.05075
2017-03-01 05:31:00,14.5306,13.5051,2.60208,28.2256,28.439,-2.18776,0.388,0.314,0.0100625,0.0109375,0.014625,0.0111875,0.03975,0.05175
2017-03-01 05:32:00,14.5303,13.5001,2.59304,28.225,28.4379,-2.18776,0.408,0.322,0.010125,0.011375,0.013875,0.00975,0.03975,0.0515
2017-03-01 05:33:00,14.5355,13.5071,2.60208,28.2242,28.4369,-2.21194,0.406,0.316,0.011,0.0116875,0.0143125,0.0101875,0.04025,0.0515
2017-03-01 05:34:00,14.545,13.5147,2.61113,28.2234,28.4362,-2.18776,0.406,0.316,0.0105,0.010875,0.0135625,0.0108125,0.03975,0.0505
2017-03-01 05:35:00,14.5565,13.5209,2.57492,28.2226,28.4353,-2.19985,0.396,0.314,0.0105,0.0108125,0.0136875,0.01075,0.04075,0.05175
2017-03-01 05:36:00,14.5683,13.5279,2.56287,28.2217,28.4342,-2.1938,0.4,0.314,0.0094375,0.0106875,0.0135625,0.0106875,0.03975,0.05125
2017-03-01 05:37:00,14.5747,13.531,2.55683,28.2209,28.4335,-2.23306,0.382,0.312,0.0109375,0.0115625,0.014625,0.010625,0.0395,0.051
2017-03-01 05:38:00,14.576,13.5317,2.60509,28.22,28.4325,-2.20286,0.394,0.308,0.0113125,0.011625,0.014625,0.0108125,0.04075,0.0515
2017-03-01 05:39:00,14.5748,13.5275,2.60208,28.2193,28.4314,-2.19985,0.39,0.31,0.0103125,0.011,0.014875,0.0109375,0.03975,0.0505
2017-03-01 05:40:00,14.5769,13.5404,2.584,28.2186,28.4304,-2.20589,0.398,0.304,0.00975,0.011625,0.014,0.0114375,0.0395,0.0505
2017-03-01 05:41:00,14.5812,13.546,2.62321,28.2179,28.4295,-2.19985,0.386,0.306,0.010625,0.0104375,0.0145625,0.010375,0.03975,0.0505
2017-03-01 05:42:00,14.5867,13.5489,2.61113,28.2171,28.4285,-2.19079,0.394,0.314,0.0103125,0.0100625,0.014375,0.0103125,0.03975,0.05075
2017-03-01 05:43:00,14.5926,13.5439,2.60812,28.2164,28.4277,-2.22401,0.384,0.306,0.0104375,0.011125,0.013625,0.010125,0.04,0.05125
2017-03-01 05:44:00,14.5989,13.5483,2.61113,28.2159,28.4267,-2.2361,0.39,0.308,0.0106875,0.0109375,0.0143125,0.0105,0.03925,0.05075
2017-03-01 05:45:00,14.6045,13.5436,2.61113,28.2152,28.4258,-2.24816,0.39,0.31,0.0100625,0.0113125,0.0135625,0.0098125,0.04,0.05
2017-03-01 05:46:00,14.6064,13.5469,2.57492,28.2146,28.4249,-2.2361,0.394,0.304,0.0106875,0.010875,0.0143125,0.012375,0.04,0.05125
2017-03-01 05:47:00,14.6079,13.5601,2.56287,28.214,28.4239,-2.24214,0.404,0.31,0.010875,0.0120625,0.01325,0.010875,0.0395,0.0515
2017-03-01 05:48:00,14.6116,13.5745,2.59304,28.2135,28.423,-2.19684,0.388,0.31,0.0108125,0.0114375,0.0139375,0.0115625,0.03925,0.05175
2017-03-01 05:49:00,14.6151,13.5846,2.56287,28.2126,28.4218,-2.24515,0.382,0.296,0.01,0.0109375,0.0136875,0.01025,0.03925,0.05
2017-03-01 05:50:00,14.6237,13.5879,2.56891,28.2121,28.421,-2.1938,0.378,0.298,0.0103125,0.0105,0.01375,0.0100625,0.04025,0.05025
2017-03-01 05:51:00,14.6276,13.5807,2.59908,28.2114,28.4201,-2.22704,0.386,0.312,0.0099375,0.0118125,0.01375,0.0094375,0.03975,0.05025
2017-03-01 05:52:00,14.6348,13.5777,2.60509,28.2109,28.4192,-2.19985,0.394,0.312,0.010625,0.011625,0.014375,0.00925,0.03975,0.0505
2017-03-01 05:53:00,14.6402,13.5784,2.59304,28.2102,28.4183,-2.18776,0.392,0.308,0.0108125,0.011375,0.0140625,0.0099375,0.0395,0.051
2017-03-01 05:54:00,14.6415,13.5774,2.60208,28.2094,28.4174,-2.21194,0.394,0.302,0.0106875,0.011125,0.013625,0.01025,0.0395,0.051
2017-03-01 05:55:00,14.6441,13.5917,2.60812,28.2087,28.4164,-2.20286,0.392,0.298,0.009875,0.010875,0.01425,0.0100625,0.0395,0.051
2017-03-01 05:56:00,14.6459,13.5866,2.60208,28.2081,28.4152,-2.20286,0.388,0.3,0.01075,0.011125,0.01475,0.0106875,0.04125,0.05075
2017-03-01 05:57:00,14.6527,13.5971,2.61416,28.2076,28.4143,-2.19985,0.386,0.304,0.010375,0.011,0.0138125,0.01075,0.03975,0.0505
2017-03-01 05:58:00,14.6578,13.5997,2.62621,28.2069,28.4133,-2.19079,0.372,0.31,0.0101875,0.0109375,0.0143125,0.0103125,0.04025,0.05125
2017-03-01 05:59:00,14.6627,13.6121,2.62321,28.2063,28.4123,-2.2361,0.378,0.306,0.0095,0.0116875,0.0150625,0.0098125,0.03975,0.05075
2017-03-01 06:00:00,14.6675,13.6108,2.60509,28.2056,28.4115,-2.19985,0.404,0.32,0.0088125,0.0100625,0.01425,0.01075,0.04,0.0525
2017-03-01 06:01:00,14.675,13.6037,2.61416,28.205,28.4105,-2.19684,0.388,0.302,0.010625,0.0103125,0.01375,0.010125,0.03925,0.051
2017-03-01 06:02:00,14.6825,13.6035,2.61113,28.2043,28.4097,-2.1938,0.39,0.3,0.0101875,0.010875,0.013875,0.0106875,0.04025,0.051
2017-03-01 06:03:00,14.6862,13.6084,2.62321,28.2034,28.4087,-2.23005,0.402,0.306,0.0109375,0.011,0.0145625,0.0108125,0.04,0.05
2017-03-01 06:04:00,14.6907,13.6183,2.60208,28.2028,28.4078,-2.20286,0.386,0.304,0.011,0.010625,0.0138125,0.0104375,0.0395,0.0495
2017-03-01 06:05:00,14.6953,13.6147,2.56287,28.2019,28.4068,-2.23911,0.372,0.304,0.0106875,0.010125,0.013875,0.00975,0.0395,0.05
2017-03-01 06:06:00,14.7,13.6192,2.53874,28.2011,28.4059,-2.24515,0.38,0.31,0.010875,0.012125,0.0146875,0.0103125,0.0395,0.051
2017-03-01 06:07:00,14.7054,13.6228,2.61416,28.2005,28.405,-2.20286,0.39,0.304,0.0105,0.01075,0.0138125,0.011125,0.03925,0.0495
2017-03-01 06:08:00,14.7102,13.618,2.59001,28.1999,28.4038,-2.25421,0.39,0.304,0.010125,0.010875,0.014,0.0105,0.03925,0.0505
