time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,chwp1kw,chwp2kw,cwp1kw,cwp2kw,ct1kw,ct2kw
2017-03-01 06:09:00,14.7125,13.621,2.62321,28.1992,28.403,-2.22704,0.392,0.298,0.010875,0.0105,0.013875,0.01025,0.0385,0.0505
2017-03-01 06:10:00,14.7141,13.6285,2.56287,28.1986,28.402,-2.23005,0.382,0.3,0.0096875,0.011,0.0130625,0.01025,0.03925,0.0505
2017-03-01 06:11:00,14.7175,13.6296,2.60509,28.1977,28.4009,-2.21495,0.392,0.302,0.010375,0.012125,0.013625,0.0101875,0.039,0.05025
2017-03-01 06:12:00,14.7188,13.6235,2.59605,28.197,28.4002,-2.1938,0.404,0.306,0.010375,0.01125,0.014375,0.0106875,0.03925,0.05025
2017-03-01 06:13:00,14.7268,13.6283,2.61113,28.196,28.3991,-2.18776,0.378,0.304,0.01025,0.0110625,0.0136875,0.0099375,0.039,0.05
2017-03-01 06:14:00,14.7349,13.6352,2.60509,28.1952,28.3982,-2.18776,0.378,0.3,0.01025,0.0108125,0.01425,0.0094375,0.0385,0.04925
2017-03-01 06:15:00,14.7373,13.6382,2.62017,28.1943,28.3973,-2.18174,0.39,0.308,0.0093125,0.0106875,0.0139375,0.0105,0.03825,0.04975
2017-03-01 06:16:00,14.7353,13.6403,2.62621,28.1936,28.3963,-2.18174,0.394,0.306,0.0110625,0.0105,0.013625,0.010375,0.03925,0.0505
2017-03-01 06:17:00,14.737,13.6438,2.63829,28.1927,28.3954,-2.17265,0.384,0.304,0.0101875,0.0113125,0.0143125,0.0103125,0.03875,0.05
2017-03-01 06:18:00,14.7445,13.6508,2.60812,28.1921,28.3945,-2.18174,0.396,0.306,0.010375,0.0105625,0.01475,0.01025,0.03875,0.04975
2017-03-01 06:19:00,14.7492,13.6566,2.59605,28.1916,28.3935,-2.19684,0.388,0.294,0.0099375,0.0104375,0.0138125,0.0100625,0.03875,0.0495
2017-03-01 06:20:00,14.7569,13.6489,2.61416,28.1907,28.3928,-2.24515,0.384,0.294,0.011,0.01075,0.0135625,0.010625,0.039,0.04975
2017-03-01 06:21:00,14.762,13.6465,2.58096,28.1899,28.3918,-2.25421,0.372,0.3,0.0100625,0.0108125,0.0135625,0.0105,0.03875,0.04975
2017-03-01 06:22:00,14.763,13.6578,2.55383,28.1892,28.3909,-2.23911,0.37,0.292,0.0099375,0.0106875,0.01375,0.0093125,0.0385,0.049
2017-03-01 06:23:00,14.7663,13.6646,2.56891,28.1885,28.3897,-2.18776,0.384,0.31,0.0104375,0.0104375,0.013375,0.0104375,0.039,0.0495
2017-03-01 06:24:00,14.7712,13.669,2.57796,28.1876,28.3888,-2.1938,0.38,0.298,0.0105625,0.0106875,0.0130625,0.0105,0.0385,0.04975
2017-03-01 06:25:00,14.7775,13.6651,2.55383,28.1866,28.3879,-2.19684,0.398,0.296,0.010125,0.0105625,0.013125,0.01,0.03925,0.0495
2017-03-01 06:26:00,14.7819,13.6653,2.55079,28.1859,28.3872,-2.21796,0.39,0.294,0.01,0.01025,0.0136875,0.0105625,0.0385,0.0495
2017-03-01 06:27:00,14.7872,13.6668,2.55984,28.185,28.3864,-2.2361,0.396,0.304,0.0104375,0.0105,0.0136875,0.010125,0.0385,0.04975
2017-03-01 06:28:00,14.7902,13.6743,2.57192,28.1842,28.3854,-2.2512,0.376,0.298,0.009875,0.011,0.0135625,0.010375,0.0385,0.05
2017-03-01 06:29:00,14.792,13.6798,2.61717,28.1835,28.3845,-2.22704,0.37,0.298,0.010875,0.0105,0.0135,0.01225,0.0385,0.04975
2017-03-01 06:30:00,14.7948,13.6807,2.60812,28.1828,28.3835,-2.1787,0.386,0.304,0.01025,0.01025,0.01425,0.0101875,0.0385,0.05025
2017-03-01 06:31:00,14.8001,13.6883,2.60812,28.182,28.3825,-2.19684,0.374,0.296,0.010125,0.0105,0.012875,0.0095,0.03925,0.049
2017-03-01 06:32:00,14.8074,13.6933,2.56891,28.1813,28.3818,-2.2089,0.378,0.32,0.0096875,0.0108125,0.0138125,0.0099375,0.03875,0.04925
2017-03-01 06:33:00,14.8131,13.6928,2.56588,28.1806,28.3809,-2.21796,0.39,0.294,0.0099375,0.0105625,0.0140625,0.0106875,0.03975,0.05025
2017-03-01 06:34:00,14.8166,13.6834,2.59908,28.18,28.38,-2.21194,0.382,0.302,0.00975,0.010625,0.0131875,0.0096875,0.039,0.04925
2017-03-01 06:35:00,14.8201,13.6874,2.60812,28.1793,28.3789,-2.19684,0.392,0.298,0.009125,0.0105,0.0155625,0.0093125,0.03875,0.0495
2017-03-01 06:36:00,14.8239,13.6982,2.61416,28.1787,28.3779,-2.17569,0.38,0.304,0.00975,0.0103125,0.0141875,0.009875,0.0385,0.04875
2017-03-01 06:37:00,14.8286,13.7078,2.61717,28.1783,28.3771,-2.19985,0.38,0.302,0.0105,0.010375,0.014,0.0099375,0.03825,0.04925
2017-03-01 06:38:00,14.8326,13.7078,2.61717,28.1776,28.3764,-2.1938,0.38,0.302,0.0095,0.0105,0.0134375,0.00975,0.0385,0.05025
2017-03-01 06:39:00,14.8341,13.715,2.61113,28.1771,28.3755,-2.21194,0.39,0.304,0.0115,0.0105,0.0144375,0.009875,0.039,0.051
2017-03-01 06:40:00,14.837,13.7146,2.59304,28.1765,28.3748,-2.19985,0.394,0.308,0.0099375,0.010625,0.0135625,0.0103125,0.03925,0.04975
2017-03-01 06:41:00,14.8407,13.715,2.60208,28.1759,28.3739,-2.1787,0.388,0.302,0.01075,0.0120625,0.0139375,0.009875,0.0385,0.04875
2017-03-01 06:42:00,14.8463,13.7175,2.61416,28.1753,28.3728,-2.17569,0.388,0.3,0.009375,0.0103125,0.0129375,0.0105625,0.03925,0.05
2017-03-01 06:43:00,14.8584,13.7145,2.62017,28.1743,28.372,-2.18174,0.394,0.306,0.01,0.0105625,0.0135625,0.010625,0.039,0.0495
2017-03-01 06:44:00,14.8678,13.7174,2.63225,28.1733,28.3709,-2.20589,0.39,0.304,0.0101875,0.0101875,0.0149375,0.009625,0.039,0.049
2017-03-01 06:45:00,14.8714,13.7232,2.62017,28.1724,28.3548,-2.18174,0.86,0.302,3.424,0.01,4.48,0.01,0.736,0.04825
2017-03-01 06:46:00,14.6312,14.1499,937.935,27.548,27.7946,1019.78,0.892,0.302,11.52,0.011375,14.08,0.0108125,4.64,0.049
2017-03-01 06:47:00,14.9328,15.1427,941.848,25.859,26.8421,1019.01,47.104,0.3,11.456,0.0105,14.08,0.0091875,4.704,0.04875
2017-03-01 06:48:00,15.0062,17.6805,937.721,26.159,28.1586,1017.89,46.336,0.3,11.52,0.01225,14.08,0.01,4.672,0.0495
2017-03-01 06:49:00,16.5613,19.3269,940.333,26.3131,28.5274,1067.52,51.456,0.308,11.456,0.010625,14.656,0.008125,4.544,0.648
2017-03-01 06:50:00,17.2816,19.3857,935.277,25.9924,28.4127,1115.92,82.432,0.312,11.52,0.010375,13.888,0.0091875,4.576,4.192
2017-03-01 06:51:00,15.5296,18.1703,931.084,25.8396,29.3973,1021.07,98.304,0.294,11.456,0.0096875,10.56,0.0094375,4.64,4.224
2017-03-01 06:52:00,14.081,17.5818,925.231,25.9064,30.3282,934.935,114.688,0.298,10.816,0.0103125,8.704,0.0094375,4.544,4.224
2017-03-01 06:53:00,13.2381,17.4391,907.433,26.0539,31.3146,888.724,141.312,0.304,10.176,0.010375,8.384,0.010125,4.576,4.448
2017-03-01 06:54:00,12.7265,17.5784,891.402,26.0539,31.7055,894.405,155.648,0.308,9.984,0.010375,8.768,0.008875,4.576,4.256
2017-03-01 06:55:00,12.5983,17.6739,886.316,26.0873,31.7772,913.394,163.84,0.298,9.92,0.0109375,9.344,0.0104375,4.544,4.256
2017-03-01 06:56:00,12.5647,17.7467,883.157,26.2972,31.846,943.733,165.888,0.312,9.792,0.01025,9.856,0.01,4.576,4.288
2017-03-01 06:57:00,12.4842,17.7022,880.086,26.5913,32.0892,961.296,172.032,0.296,9.664,0.010125,10.368,0.010125,4.544,4.352
2017-03-01 06:58:00,12.3491,17.6188,876.119,26.8657,32.3375,974.776,177.152,0.298,9.536,0.0109375,10.752,0.0089375,4.512,4.256
2017-03-01 06:59:00,12.2369,17.5383,877.905,27.0719,32.4956,994.501,179.2,0.31,9.536,0.0099375,11.136,0.010125,4.576,4.192
2017-03-01 07:00:00,12.0906,17.3493,868.906,27.1835,32.5301,1003.39,178.176,0.302,9.408,0.010625,11.328,0.0091875,4.544,4.192
2017-03-01 07:01:00,11.8533,17.0493,864.722,27.2701,32.5641,1006.99,179.2,0.302,9.344,0.01075,11.392,0.009375,4.512,4.256
2017-03-01 07:02:00,11.5543,16.7329,856.863,27.3659,32.605,1014,179.2,0.3,9.216,0.0100625,11.456,0.00975,4.512,4.32
2017-03-01 07:03:00,11.2538,16.4024,854.728,27.4488,32.6553,1015.07,178.176,0.306,9.088,0.0105625,11.392,0.00975,4.512,4.288
2017-03-01 07:04:00,10.9639,16.092,855.91,27.5087,32.6989,1015.98,179.2,0.304,8.96,0.0096875,11.328,0.01,4.512,4.16
2017-03-01 07:05:00,10.7211,15.8494,854.516,27.5451,32.7313,1008.65,180.224,0.304,8.896,0.010625,11.392,0.009875,4.512,4.192
2017-03-01 07:06:00,10.5587,15.6381,854.96,27.5774,32.7463,1011.9,179.2,0.306,8.768,0.0104375,11.328,0.008875,4.48,4.256
2017-03-01 07:07:00,10.377,15.4887,851.307,27.6197,32.7796,1007.75,179.2,0.308,8.704,0.011125,11.328,0.0103125,4.448,4.224
2017-03-01 07:08:00,10.3045,15.4994,848.809,27.6364,32.8022,1009.41,179.2,0.306,8.576,0.009875,11.392,0.010875,4.512,4.288
2017-03-01 07:09:00,10.3328,15.5461,848.393,27.6653,32.8271,1011.93,179.2,0.3,8.512,0.01025,11.456,0.010125,4.512,4.288
2017-03-01 07:10:00,10.2854,15.4666,845.946,27.7023,32.8307,1012.95,179.2,0.292,8.448,0.0106875,11.456,0.009375,4.512,4.16
2017-03-01 07:11:00,10.1615,15.3828,842.223,27.7151,32.8481,1014.96,178.176,0.31,8.32,0.0098125,11.456,0.0099375,4.512,4.224
2017-03-01 07:12:00,10.1062,15.3923,831.957,27.7441,32.8711,1016.21,178.176,0.312,8.256,0.0098125,11.52,0.00975,4.48,4.192
2017-03-01 07:13:00,10.0405,15.3172,828.811,27.7555,32.8687,1017.11,178.176,0.316,8.192,0.0105,11.456,0.0089375,4.48,4.224
2017-03-01 07:14:00,9.91335,15.1239,826.844,27.7771,32.8756,1010.59,178.176,0.296,8.128,0.0105,11.456,0.0105,4.48,4.256
2017-03-01 07:15:00,9.74314,14.9915,820.642,27.7748,32.8815,1012.45,178.176,0.306,8.096,0.0116875,11.392,0.0090625,4.512,4.288
2017-03-01 07:16:00,9.60187,14.8777,815.323,27.7785,32.8738,1009.81,178.176,0.306,7.936,0.01,11.328,0.010125,4.512,4.256
2017-03-01 07:17:00,9.46685,14.78,808.876,27.7951,32.8917,1003.16,178.176,0.304,7.904,0.0101875,11.264,0.00975,4.512,4.096
2017-03-01 07:18:00,9.3742,14.7298,806.448,27.8028,32.8935,1005.33,178.176,0.304,7.84,0.010625,11.264,0.00975,4.512,4.16
2017-03-01 07:19:00,9.28824,14.657,798.363,27.8104,32.8974,1003.66,178.176,0.302,7.776,0.011,11.2,0.010625,4.48,4.128
2017-03-01 07:20:00,9.18465,14.5457,793.85,27.8117,32.9011,1003.11,178.176,0.316,7.744,0.01075,11.136,0.009625,4.448,4.16
2017-03-01 07:21:00,9.07593,14.4766,789.265,27.8281,32.9185,996.954,178.176,0.312,7.68,0.011125,11.072,0.011625,4.48,4.224
2017-03-01 07:22:00,9.02057,14.4147,785.527,27.8189,32.9121,998.932,178.176,0.296,7.648,0.01025,11.008,0.0095,4.48,4.256
2017-03-01 07:23:00,8.91131,14.3025,783.602,27.8128,32.912,992.067,179.2,0.3,7.648,0.0109375,10.944,0.0095,4.512,4.256
2017-03-01 07:24:00,8.80896,14.207,782.688,27.8293,32.92,992.898,178.176,0.31,7.552,0.0104375,10.88,0.009375,4.512,4.256
2017-03-01 07:25:00,8.72062,14.1424,775.548,27.8526,32.9312,991.381,179.2,0.3,7.552,0.011125,10.816,0.01,4.512,4.224
2017-03-01 07:26:00,8.62585,14.0348,775.698,27.8328,32.9349,986.984,178.176,0.288,7.488,0.0106875,10.752,0.009875,4.48,4.192
2017-03-01 07:27:00,8.53325,13.9325,833.046,27.8292,30.6372,1062.72,179.2,0.764,9.792,9.728,13.824,13.632,4.48,4.192
2017-03-01 07:28:00,11.6981,13.8118,1174.07,27.8159,30.4208,1938.58,178.176,1.144,9.472,9.408,13.76,13.632,4.512,4.288
2017-03-01 07:29:00,10.3896,13.5391,1175.03,28.1985,31.3096,1933.88,178.176,43.008,9.536,9.536,13.76,13.696,4.544,4.256
2017-03-01 07:30:00,9.3443,13.3487,1179.74,27.9306,31.1906,1939.94,172.032,40.448,9.536,9.536,13.76,13.632,4.48,4.224
2017-03-01 07:31:00,8.93987,12.9625,1174.42,27.7763,31.1402,1938.91,160.768,60.416,9.6,9.472,13.76,13.632,4.544,4.256
2017-03-01 07:32:00,8.49632,12.7358,1180.38,28.0458,31.3217,1929.15,151.552,55.552,9.536,9.6,12.48,12.352,4.48,4.288
2017-03-01 07:33:00,8.52686,12.6467,1172.1,28.0369,31.5097,1755.97,149.504,65.024,9.536,9.472,9.536,9.472,4.544,4.256
2017-03-01 07:34:00,8.35897,12.5386,1179.65,27.9797,31.9313,1580.03,145.408,68.096,9.664,9.6,7.904,7.616,4.416,4.224
2017-03-01 07:35:00,8.2987,12.5515,1201.1,27.8834,32.083,1473.09,146.432,65.536,9.536,9.536,6.944,6.816,4.48,4.192
2017-03-01 07:36:00,8.38908,12.6668,1187.19,27.7832,32.1317,1405.94,152.576,73.216,9.216,9.088,6.272,6.208,4.48,4.192
2017-03-01 07:37:00,8.32943,12.6371,1161.55,27.7406,32.3063,1345.41,148.48,62.72,8.768,8.768,5.728,5.696,4.48,4.128
2017-03-01 07:38:00,8.28164,12.3564,1148.14,27.7273,32.3622,1287,141.312,75.776,8.448,8.384,5.184,5.184,4.48,4.16
2017-03-01 07:39:00,7.98175,12.1533,1138.12,27.7197,32.4785,1222.46,134.144,73.728,8.032,8.032,4.768,4.736,4.48,4.192
2017-03-01 07:40:00,7.91419,11.9695,1114.64,27.6995,32.4914,1181.41,129.024,61.184,7.68,7.648,4.448,4.384,4.448,4.192
2017-03-01 07:41:00,7.85748,11.9049,1090.69,27.6894,32.4341,1137.42,117.76,57.6,7.264,7.264,4.192,4.128,4.48,4.256
2017-03-01 07:42:00,7.8892,11.8675,1066.26,27.6527,32.3992,1099.98,115.712,58.112,6.848,6.816,3.952,3.904,4.48,4.288
2017-03-01 07:43:00,7.83125,11.7881,1052.97,27.6272,32.4192,1070.03,111.616,67.584,6.528,6.496,3.872,3.824,4.48,4.224
2017-03-01 07:44:00,7.76565,11.7593,1032.19,27.5943,32.309,1074.31,105.472,60.928,6.176,6.144,3.872,3.824,4.448,4.256
2017-03-01 07:45:00,7.69048,11.7493,1012.8,27.5702,32.1051,1071.79,103.424,67.072,5.792,5.792,3.856,3.792,4.448,4.16
2017-03-01 07:46:00,7.78273,11.6927,987.81,27.5269,31.9978,1072.31,99.328,62.464,5.472,5.472,3.84,3.792,4.48,4.192
2017-03-01 07:47:00,7.69629,11.6422,967.242,27.4888,31.8568,1074.32,94.208,65.536,5.088,5.12,3.856,3.808,4.48,4.16
2017-03-01 07:48:00,7.6613,11.6313,941.893,27.4883,31.7275,1071.79,90.624,66.56,4.8,4.864,3.824,3.808,4.448,4.192
2017-03-01 07:49:00,7.63516,11.6201,914.389,27.4424,31.5501,1069.61,88.576,57.6,4.512,4.544,3.84,3.808,4.48,4.224
2017-03-01 07:50:00,7.6608,11.589,892.554,27.4096,31.444,1075.99,83.456,59.648,4.224,4.224,3.84,3.808,4.448,4.16
2017-03-01 07:51:00,7.6661,11.5937,873.329,27.3642,31.3166,1071.28,82.432,58.368,3.952,3.984,3.856,3.808,4.512,4.192
2017-03-01 07:52:00,7.49272,11.6499,845.352,27.3195,31.2248,1071.89,75.264,60.16,3.728,3.696,3.84,3.824,4.48,4.16
2017-03-01 07:53:00,7.63446,11.6061,831.128,27.2599,31.1141,1070.17,80.384,65.536,3.76,3.456,3.856,3.792,4.512,4.192
2017-03-01 07:54:00,7.43681,11.5398,829.571,27.1959,31.1973,1074.75,76.288,63.488,3.776,3.392,3.84,3.808,4.512,4.192
2017-03-01 07:55:00,7.27067,11.579,820.129,27.165,31.1589,1072.24,78.336,61.44,3.76,3.36,3.856,3.792,4.48,4.224
2017-03-01 07:56:00,7.25592,11.6476,810.312,27.1091,30.9978,1071.5,76.8,67.072,3.76,3.36,3.856,3.792,4.512,4.192
2017-03-01 07:57:00,7.29669,11.653,814.566,27.0647,31.0759,1069.54,76.288,72.192,3.744,3.36,3.84,3.792,4.512,4.192
2017-03-01 07:58:00,7.28191,11.6616,807.103,27.0348,31.0401,1067.53,77.312,73.216,3.728,3.344,3.824,3.792,4.544,4.192
2017-03-01 07:59:00,7.06104,11.6918,792.728,27.0409,31.1925,1069.19,71.68,75.264,3.712,3.312,3.824,3.792,4.512,4.224
2017-03-01 08:00:00,7.06104,11.6918,792.728,27.0409,31.1925,1069.19,78.336,65.536,3.712,3.328,3.856,3.776,4.544,4.192
2017-03-01 08:01:00,7.1164,11.6347,792.29,26.9696,30.7746,1070.25,69.632,52.736,3.696,3.312,3.872,3.824,4.448,4.224
2017-03-01 08:02:00,7.48758,11.6106,783.892,26.9596,30.5179,1072.75,75.264,51.712,3.696,3.28,3.872,3.808,4.512,4.224
2017-03-01 08:03:00,7.50064,11.5919,779.765,26.9836,30.5341,1073.62,71.68,52.992,3.712,3.296,3.856,3.776,4.512,4.288
2017-03-01 08:04:00,7.43414,11.5625,790.402,26.9532,30.7372,1071.36,72.192,57.088,3.712,3.312,3.84,3.808,4.512,4.224
2017-03-01 08:05:00,7.31539,11.5363,792.945,26.8703,30.5636,1073.88,74.24,59.904,3.696,3.312,3.84,3.792,4.512,4.192
2017-03-01 08:06:00,7.20471,11.5041,781.75,26.8026,30.5551,1070.57,68.096,56.832,3.696,3.28,3.84,3.76,4.512,4.192
2017-03-01 08:07:00,7.42734,11.4644,787.488,26.7728,30.2921,1072.02,73.216,56.32,3.696,3.312,3.856,3.792,4.48,4.16
2017-03-01 08:08:00,7.26803,11.4295,791.898,26.7968,30.5103,1071.8,66.048,60.928,3.728,3.328,3.856,3.808,4.48,4.16
2017-03-01 08:09:00,7.40044,11.404,793.784,26.8061,30.2954,1069.82,73.728,41.216,3.712,3.312,3.84,3.808,4.48,4.192
2017-03-01 08:10:00,7.27057,11.5248,787.811,26.7649,30.283,1065,64.256,53.76,3.712,3.312,3.856,3.792,4.448,4.16
2017-03-01 08:11:00,7.66929,11.4819,784.236,26.7376,30.2697,1072.24,73.216,47.36,3.696,3.312,3.84,3.792,4.48,4.16
2017-03-01 08:12:00,7.36239,11.4254,787.144,26.7392,30.0653,1068.96,38.144,47.872,3.696,3.296,3.856,3.808,4.48,4.256
2017-03-01 08:13:00,8.16919,11.4675,798.973,26.699,29.5361,1069.29,43.776,56.064,3.728,3.328,3.84,3.76,4.48,4.192
2017-03-01 08:14:00,8.10738,11.5672,788.538,26.6797,30.0292,1071.05,73.216,51.712,3.712,3.312,3.84,3.792,4.544,4.224
2017-03-01 08:15:00,7.65162,11.5259,786.96,26.6404,30.2066,1071.52,76.8,56.832,3.728,3.328,3.84,3.792,4.512,4.192
2017-03-01 08:16:00,7.50143,11.5262,802.348,26.5906,30.1845,1070.22,68.096,55.808,3.728,3.312,3.824,3.776,4.48,4.16
2017-03-01 08:17:00,7.57085,11.5557,792.088,26.4787,29.861,1071.18,61.184,46.08,3.712,3.312,3.824,3.808,4.448,4.192
2017-03-01 08:18:00,7.7764,11.5767,778.254,26.4914,29.762,1069.07,56.32,56.576,3.712,3.28,3.824,3.776,4.512,4.256
2017-03-01 08:19:00,7.82893,11.559,791.352,26.5479,29.6938,1068.78,54.272,50.176,3.728,3.328,3.856,3.808,4.512,4.256
2017-03-01 08:20:00,7.91166,11.5725,793.666,26.5761,29.7603,1070.57,59.904,53.504,3.712,3.296,3.84,3.792,4.48,4.288
2017-03-01 08:21:00,7.87181,11.6225,785.18,26.5132,29.1624,1074.22,60.672,0.34,3.712,3.296,3.856,3.776,4.512,4.224
2017-03-01 08:22:00,8.33793,11.6178,785.198,26.4667,28.5631,1069.81,62.72,0.628,4.192,2.112,3.856,3.728,4.544,4.224
2017-03-01 08:23:00,8.34508,11.5935,600.656,26.4181,29.8521,602.312,71.68,0.306,4.288,0.0155,3.92,0.012875,4.48,4.16
2017-03-01 08:24:00,8.49172,11.5714,612.047,26.4288,30.2248,604.191,78.336,0.286,4.288,0.0129375,3.92,0.012125,4.448,4.192
2017-03-01 08:25:00,8.31111,11.5828,617.42,26.4167,29.8791,605.39,74.24,0.304,4.288,0.0130625,3.888,0.01225,4.512,0.584
2017-03-01 08:26:00,8.65166,11.7233,610.693,26.2548,30.5732,556.965,87.552,0.298,4.288,0.0131875,3.856,0.012375,4.512,0.052
2017-03-01 08:27:00,7.76947,11.796,607.969,26.0377,31.374,557.237,97.792,0.298,4.288,0.0131875,3.888,0.01175,4.512,0.0515
2017-03-01 08:28:00,7.44371,11.8489,610.183,25.9955,31.5853,559.958,103.936,0.292,4.32,0.012625,3.936,0.012,4.48,0.616
2017-03-01 08:29:00,7.25914,11.9064,611.471,26.2774,31.6075,606.595,113.152,0.304,4.288,0.013,3.904,0.0118125,4.544,4.256
2017-03-01 08:30:00,7.06075,12.042,609.969,26.3468,32.0999,607.03,121.856,0.284,4.288,0.0124375,3.92,0.0115,4.512,4.256
2017-03-01 08:31:00,6.98574,12.1667,610.017,26.1197,32.3116,608.474,130.56,0.274,4.288,0.012375,3.936,0.0113125,4.48,4.224
2017-03-01 08:32:00,6.87149,12.211,609.64,26.2703,32.5063,607.722,138.24,0.3,4.288,0.0125625,3.904,0.01075,4.512,4.224
2017-03-01 08:33:00,6.6997,12.2016,610.533,26.5404,32.9058,606.091,145.408,0.292,4.288,0.0121875,3.904,0.01075,4.48,4.224
2017-03-01 08:34:00,6.58732,12.2564,606.192,26.6646,33.2763,606.631,153.6,0.278,4.288,0.011375,3.904,0.0111875,4.448,4.16
2017-03-01 08:35:00,6.4894,12.3372,606.376,26.7149,33.5422,607.118,156.672,0.286,4.288,0.0125,3.904,0.011375,4.48,4.16
2017-03-01 08:36:00,6.46292,12.3255,601.603,26.7851,33.6115,607.208,147.456,0.29,4.256,0.012375,3.904,0.011875,4.48,4.16
2017-03-01 08:37:00,6.5452,12.2824,603.636,26.8566,33.4131,606.076,141.312,0.276,4.288,0.0124375,3.936,0.011875,4.512,4.192
2017-03-01 08:38:00,6.70662,12.2602,607.238,26.9489,33.4244,607.456,142.336,0.312,4.288,0.0120625,3.92,0.0106875,4.48,4.192
2017-03-01 08:39:00,6.70197,12.2498,606.33,27.0246,33.4866,608.154,140.288,0.292,4.256,0.0121875,3.904,0.011875,4.448,4.192
2017-03-01 08:40:00,6.71297,12.2286,603.76,27.1395,33.4796,609.775,137.216,0.286,4.288,0.0119375,3.92,0.0115,4.448,4.16
2017-03-01 08:41:00,6.77849,12.1894,610.415,27.2339,33.4995,607.432,137.216,0.284,4.256,0.014,3.92,0.012375,4.48,4.128
2017-03-01 08:42:00,6.75415,12.1102,600.991,27.2807,33.5679,602.515,135.168,0.296,4.256,0.012,3.92,0.0111875,4.48,4.224
2017-03-01 08:43:00,6.72311,12.025,601.467,27.3031,33.489,606.414,131.072,0.29,4.256,0.0124375,3.92,0.0113125,4.512,4.256
2017-03-01 08:44:00,6.76062,11.9454,605.027,27.3043,33.3988,607.118,128.512,0.304,4.256,0.01225,3.904,0.0106875,4.48,4.256
2017-03-01 08:45:00,6.76832,11.8827,606.928,27.3018,33.3204,605.831,125.952,0.294,4.288,0.0113125,3.92,0.0105,4.48,4.256
2017-03-01 08:46:00,6.78192,11.8191,606.388,27.3095,33.2248,607.229,123.904,0.298,4.256,0.011625,3.936,0.011125,4.48,4.16
2017-03-01 08:47:00,6.78839,11.7649,609.121,27.2888,33.1733,605.574,122.368,0.302,4.256,0.0115,3.936,0.0113125,4.48,4.256
2017-03-01 08:48:00,6.81678,11.7151,608.985,27.2634,33.0611,606.115,119.808,0.282,4.256,0.0120625,3.92,0.011,4.512,4.224
2017-03-01 08:49:00,6.8042,11.6724,607.314,27.254,32.9909,608.286,117.76,0.274,4.256,0.01175,3.904,0.011,4.48,4.192
2017-03-01 08:50:00,6.83681,11.6693,610.901,27.2456,32.8796,603.215,116.736,0.322,4.256,0.011,3.92,0.011375,4.512,4.192
2017-03-01 08:51:00,6.86298,11.6718,607.513,27.222,32.8777,605.447,115.712,0.28,4.256,0.0109375,3.92,0.0115625,4.48,4.288
2017-03-01 08:52:00,6.84273,11.6614,602.207,27.1904,32.8173,607.755,114.176,0.292,4.256,0.0121875,3.936,0.0104375,4.512,4.256
2017-03-01 08:53:00,6.89436,11.7427,607.254,27.1822,32.7479,606.809,114.688,0.294,4.256,0.01175,3.904,0.0121875,4.48,4.224
2017-03-01 08:54:00,6.99517,11.8912,606.508,27.1868,32.8244,603.164,117.248,0.304,4.256,0.011875,4,0.010875,4.512,4.192
2017-03-01 08:55:00,7.03237,11.9618,607.211,27.1568,32.7812,629.525,117.76,0.308,4.256,0.012,4.256,0.0109375,4.48,4.224
2017-03-01 08:56:00,7.05776,11.9927,611.721,27.1557,32.5975,648.43,118.784,0.288,4.288,0.0114375,4.48,0.0106875,4.48,4.224
2017-03-01 08:57:00,7.04897,11.9746,606.946,27.153,32.5034,662.601,118.272,0.274,4.256,0.0110625,4.672,0.0110625,4.48,4.224
2017-03-01 08:58:00,7.02128,11.9768,603.775,27.165,32.3851,670.309,116.736,0.264,4.256,0.0101875,4.8,0.0093125,4.448,4.224
2017-03-01 08:59:00,7.02967,11.987,608.831,27.2108,32.3569,680.01,118.272,0.278,4.256,0.01075,4.896,0.0109375,4.448,4.192
2017-03-01 09:00:00,7.03488,11.9899,610.895,27.2302,32.3831,681.819,118.784,0.274,4.256,0.0118125,4.992,0.0108125,4.448,4.192
2017-03-01 09:01:00,7.02244,11.9901,605.866,27.2744,32.3867,690.382,118.784,0.308,4.256,0.0120625,5.024,0.0109375,4.512,4.192
2017-03-01 09:02:00,7.01096,12.0161,609.745,27.2558,32.3592,693.1,118.784,0.292,4.256,0.0111875,5.12,0.01125,4.48,4.288
2017-03-01 09:03:00,7.03218,12.0061,608.469,27.2417,32.3408,697.906,119.296,0.29,4.256,0.012375,5.152,0.01125,4.48,4.16
2017-03-01 09:04:00,7.01974,11.9887,611.634,27.2428,32.3169,700.328,119.296,0.294,4.256,0.011875,5.152,0.011,4.448,4.192
2017-03-01 09:05:00,6.97948,11.9942,606.409,27.2273,32.2919,699.222,118.784,0.29,4.256,0.0136875,5.184,0.0108125,4.512,4.224
2017-03-01 09:06:00,7.00827,11.9879,607.323,27.2426,32.2849,703.218,119.296,0.304,4.256,0.0119375,5.216,0.0108125,4.448,4.16
2017-03-01 09:07:00,6.99758,11.982,607.76,27.2293,32.2895,703.478,119.296,0.296,4.256,0.012,5.184,0.0109375,4.512,4.16
2017-03-01 09:08:00,6.97823,11.9999,606.439,27.2365,32.2671,703.762,118.784,0.286,4.256,0.011125,5.216,0.0104375,4.48,4.288
2017-03-01 09:09:00,7.01328,12.0147,609.121,27.2333,32.2793,707.854,120.32,0.29,4.256,0.0116875,5.248,0.0105,4.48,4.256
2017-03-01 09:10:00,6.98853,12.0161,606.098,27.2349,32.2953,706.486,119.296,0.296,4.256,0.0109375,5.248,0.0113125,4.48,4.192
2017-03-01 09:11:00,6.99979,12.0284,605.585,27.2368,32.272,708.516,119.296,0.298,4.288,0.013,5.28,0.0110625,4.448,4.128
2017-03-01 09:12:00,7.02552,12.0255,610.681,27.2294,32.283,716.834,120.832,0.308,4.256,0.010125,5.28,0.011625,4.48,4.128
2017-03-01 09:13:00,6.98805,12.0098,605.184,27.2017,32.2755,706.483,119.296,0.304,4.256,0.0115625,5.248,0.0105625,4.448,4.16
2017-03-01 09:14:00,6.97073,11.9992,608.174,27.2121,32.2257,709.238,118.784,0.288,4.256,0.01125,5.28,0.0106875,4.48,4.256
2017-03-01 09:15:00,7.0235,12.0127,613.293,27.2664,32.2419,707.716,120.32,0.308,4.288,0.012125,5.312,0.011,4.48,4.192
2017-03-01 09:16:00,6.99507,12.0095,606.493,27.2852,32.3243,710.497,120.32,0.32,4.288,0.0118125,5.28,0.011,4.48,4.128
2017-03-01 09:17:00,6.96035,11.9459,608.861,27.2754,32.3077,711.406,118.784,0.304,4.256,0.012,5.28,0.0111875,4.48,4.224
2017-03-01 09:18:00,6.95276,11.8692,609.582,27.2576,32.2693,708.821,118.784,0.31,4.288,0.0115625,5.216,0.01025,4.512,4.192
2017-03-01 09:19:00,6.93212,11.8469,610.153,27.2327,32.2463,706.371,117.248,0.31,4.256,0.01175,5.184,0.01075,4.544,4.224
2017-03-01 09:20:00,6.91582,11.8165,605.142,27.2418,32.2233,702.922,116.224,0.31,4.256,0.012,5.152,0.010625,4.48,4.224
2017-03-01 09:21:00,6.9302,11.8337,606.662,27.267,32.2212,698.534,116.224,0.282,4.256,0.0103125,5.12,0.011625,4.48,4.128
2017-03-01 09:22:00,6.947,11.8244,611.673,27.2728,32.265,699.829,116.224,0.324,4.256,0.012125,5.088,0.01125,4.448,4.224
2017-03-01 09:23:00,6.94978,11.8165,609.546,27.2808,32.276,695.565,116.224,0.3,4.288,0.0113125,5.056,0.01025,4.512,4.192
2017-03-01 09:24:00,6.94969,11.8373,612.81,27.2681,32.2687,693.52,115.712,0.288,4.288,0.0116875,5.056,0.010625,4.448,4.224
2017-03-01 09:25:00,6.96073,11.8183,607.112,27.2901,32.2835,696.984,116.224,0.298,4.256,0.0119375,5.024,0.0110625,4.48,4.128
2017-03-01 09:26:00,6.94728,11.8116,606.789,27.2876,32.284,692.475,115.2,0.304,4.256,0.01125,5.024,0.0108125,4.48,4.16
2017-03-01 09:27:00,6.98352,11.8223,611.208,27.2847,32.2894,691.623,115.712,0.302,4.256,0.0114375,5.024,0.0134375,4.48,4.16
2017-03-01 09:28:00,6.96169,11.8201,610.702,27.2736,32.292,690.409,115.2,0.29,4.256,0.0113125,4.992,0.0101875,4.448,4.192
2017-03-01 09:29:00,6.9518,11.7931,607.344,27.2632,32.2591,688.452,114.688,0.308,4.288,0.0125625,4.992,0.0115,4.544,4.224
2017-03-01 09:30:00,6.96544,11.8066,614.762,27.2789,32.2567,689.956,114.176,0.296,4.288,0.0121875,4.96,0.0106875,4.48,4.16
2017-03-01 09:31:00,6.99498,11.7903,609.13,27.2903,32.2809,684.963,115.2,0.298,4.256,0.0110625,4.96,0.010625,4.48,4.096
2017-03-01 09:32:00,6.95651,11.7898,606.952,27.2908,32.3063,685.779,114.176,0.304,4.288,0.0115,4.928,0.010875,4.448,4.192
2017-03-01 09:33:00,6.95122,11.7946,611.543,27.3031,32.2919,686.558,114.176,0.288,4.256,0.01175,4.928,0.010625,4.416,4.128
2017-03-01 09:34:00,6.99681,11.7908,616.672,27.2813,32.3188,684.408,115.2,0.314,4.288,0.0119375,4.928,0.0105,4.544,4.128
2017-03-01 09:35:00,6.97862,11.8001,606.403,27.2859,32.2885,685.459,114.688,0.304,4.256,0.0100625,4.928,0.0104375,4.48,4.224
2017-03-01 09:36:00,6.94949,11.8069,608.695,27.2796,32.2801,685.326,113.664,0.298,4.288,0.0110625,4.928,0.0101875,4.48,4.192
2017-03-01 09:37:00,6.99007,11.789,614.904,27.2745,32.2947,685.471,114.688,0.288,4.256,0.011375,4.896,0.0101875,4.48,4.16
2017-03-01 09:38:00,6.96439,11.7794,606.671,27.2931,32.3067,681.593,114.176,0.282,4.288,0.0115625,4.896,0.010375,4.512,4.256
2017-03-01 09:39:00,6.95007,11.7781,605.896,27.2822,32.283,682.423,113.152,0.302,4.256,0.011,4.896,0.0105,4.448,4.192
2017-03-01 09:40:00,6.97852,11.7863,605.987,27.2727,32.2922,681.913,113.152,0.31,4.256,0.0118125,4.896,0.0109375,4.448,4.192
2017-03-01 09:41:00,6.97794,11.7795,603.754,27.2601,32.2661,680.221,113.152,0.304,4.256,0.0111875,4.864,0.01075,4.512,4.192
2017-03-01 09:42:00,7.00104,11.7806,614.641,27.2115,32.2589,679.186,113.664,0.292,4.288,0.0114375,4.864,0.010625,4.48,4.128
2017-03-01 09:43:00,7.00933,11.8069,607.863,27.164,32.235,682.36,114.688,0.284,4.288,0.011625,4.864,0.010625,4.416,4.16
2017-03-01 09:44:00,6.97544,11.836,607.03,27.1416,32.1765,679.343,113.152,0.274,4.256,0.011875,4.896,0.0100625,4.448,4.16
2017-03-01 09:45:00,6.98708,11.8169,609.748,27.141,32.1683,683.589,113.664,0.312,4.288,0.0106875,4.896,0.0101875,4.448,4.224
2017-03-01 09:46:00,7.01443,11.8049,617.688,27.1673,32.1714,682.453,114.176,0.282,4.288,0.0115625,4.928,0.0108125,4.512,4.16
2017-03-01 09:47:00,6.99055,11.8164,606.4,27.1658,32.2085,684.359,113.664,0.288,4.256,0.0111875,4.896,0.0101875,4.48,4.16
2017-03-01 09:48:00,6.99777,11.9655,606.333,27.1593,32.165,683.571,114.688,0.304,4.288,0.010875,4.96,0.010125,4.448,4.128
2017-03-01 09:49:00,7.09848,12.0764,610.831,27.1881,32.2384,689.862,117.76,0.296,4.288,0.012,5.024,0.0114375,4.448,4.16
2017-03-01 09:50:00,7.10187,12.0948,612.37,27.2092,32.3082,696.423,119.808,0.306,4.288,0.0125625,5.12,0.01025,4.48,4.256
2017-03-01 09:51:00,7.10719,12.0779,611.537,27.2231,32.3435,694.979,120.832,0.3,4.288,0.0109375,5.152,0.010125,4.48,4.192
2017-03-01 09:52:00,7.02716,12.0906,607.89,27.2473,32.3388,701.065,119.808,0.306,4.256,0.0110625,5.184,0.01,4.448,4.128
2017-03-01 09:53:00,7.03604,12.0731,604.213,27.279,32.3376,704.901,119.808,0.294,4.224,0.011625,5.216,0.0108125,4.48,4.16
2017-03-01 09:54:00,7.00827,12.0466,609.226,27.2313,32.3385,703.859,119.808,0.296,4.256,0.0125625,5.216,0.0105625,4.48,4.16
2017-03-01 09:55:00,7.04327,12.0213,614.165,27.2263,32.2834,707.74,120.32,0.312,4.288,0.0113125,5.248,0.0111875,4.416,4.192
2017-03-01 09:56:00,7.00181,12.0126,609.54,27.2514,32.3007,709.038,120.32,0.298,4.256,0.010875,5.248,0.0104375,4.448,4.192
2017-03-01 09:57:00,6.97717,12.0348,607.893,27.2957,32.314,707.332,119.808,0.302,4.256,0.0110625,5.248,0.01,4.48,4.192
2017-03-01 09:58:00,7.00191,12.0552,612.602,27.3202,32.3289,708.483,120.32,0.306,4.288,0.01175,5.312,0.0108125,4.48,4.16
2017-03-01 09:59:00,7.04501,12.0204,617.924,27.3016,32.3701,711.307,121.856,0.298,4.288,0.011375,5.312,0.0106875,4.448,4.16
2017-03-01 10:00:00,6.98198,11.9879,608.87,27.2754,32.3402,708.972,120.832,0.312,4.256,0.01175,5.312,0.0103125,4.48,4.192
2017-03-01 10:01:00,6.969,12.0157,608.165,27.2673,32.2961,711.615,119.808,0.286,4.288,0.01175,5.312,0.0126875,4.448,4.192
2017-03-01 10:02:00,6.99055,12.0363,605.896,27.3061,32.308,710.775,120.832,0.292,4.256,0.0118125,5.312,0.0099375,4.48,4.128
2017-03-01 10:03:00,7.00046,12.0455,612.831,27.3413,32.3484,712.022,120.832,0.278,4.256,0.011125,5.312,0.010375,4.48,4.192
2017-03-01 10:04:00,7.03507,12.0055,620.023,27.3581,32.4007,712.627,122.368,0.3,4.256,0.0105,5.312,0.0109375,4.512,4.224
2017-03-01 10:05:00,6.96996,11.967,610.506,27.3608,32.4097,712.267,121.344,0.3,4.288,0.011875,5.312,0.01075,4.48,4.224
2017-03-01 10:06:00,6.90221,11.8576,607.124,27.3426,32.3487,710.247,118.272,0.312,4.256,0.0115625,5.248,0.0101875,4.448,4.16
2017-03-01 10:07:00,6.89369,11.8175,609.969,27.3198,32.2755,704.614,116.224,0.294,4.32,0.011875,5.216,0.0095,4.448,4.16
2017-03-01 10:08:00,6.97929,11.7769,618.777,27.3602,32.3051,705.351,118.272,0.298,4.32,0.0111875,5.184,0.0109375,4.448,4.16
2017-03-01 10:09:00,6.89359,11.7534,611.133,27.3894,32.3569,694.861,116.224,0.3,4.256,0.0113125,5.12,0.011,4.48,4.128
2017-03-01 10:10:00,6.89905,11.7639,609.024,27.424,32.3333,699.017,115.2,0.292,4.256,0.0108125,5.088,0.0104375,4.448,4.192
2017-03-01 10:11:00,6.92963,11.7697,605.021,27.4351,32.3832,695.489,115.2,0.314,4.288,0.0105625,5.024,0.01025,4.512,4.224
2017-03-01 10:12:00,6.94287,11.7399,618.617,27.4094,32.4102,694.272,115.712,0.28,4.288,0.0121875,4.992,0.0106875,4.448,4.16
2017-03-01 10:13:00,6.96429,11.7285,614.37,27.3846,32.3982,687.531,115.712,0.322,4.288,0.0114375,4.992,0.011,4.448,4.096
2017-03-01 10:14:00,6.94402,11.7861,609.516,27.3472,32.3424,687.558,114.688,0.296,4.256,0.010125,4.96,0.011,4.48,4.16
2017-03-01 10:15:00,6.95862,11.7533,606.146,27.3212,32.3278,685.268,114.688,0.276,4.256,0.011,4.928,0.0104375,4.48,4.192
2017-03-01 10:16:00,6.92445,11.7458,608.846,27.3356,32.3218,684.106,113.152,0.306,4.288,0.0121875,4.928,0.010125,4.448,4.224
2017-03-01 10:17:00,7.00239,11.7116,615.746,27.3674,32.3588,687.343,115.2,0.298,4.256,0.01075,4.896,0.0109375,4.48,4.128
2017-03-01 10:18:00,6.94277,11.7275,612.162,27.3831,32.3953,680.004,113.664,0.286,4.288,0.0104375,4.896,0.0105625,4.448,4.08
2017-03-01 10:19:00,6.94152,11.7471,604.415,27.3741,32.3446,681.907,113.152,0.282,4.256,0.012125,4.864,0.0100625,4.448,4.224
2017-03-01 10:20:00,6.97756,11.7527,608.406,27.3709,32.3489,683.93,112.64,0.282,4.288,0.0121875,4.864,0.0108125,4.48,4.224
2017-03-01 10:21:00,6.99767,11.7245,616.325,27.3948,32.3917,675.622,114.176,0.312,4.288,0.0108125,4.832,0.010375,4.448,4.224
2017-03-01 10:22:00,6.9765,11.6866,609.456,27.3899,32.4242,679.811,113.664,0.28,4.288,0.0123125,4.8,0.010375,4.48,4.192
2017-03-01 10:23:00,6.94969,11.727,607.673,27.3964,32.3883,675.652,112.128,0.288,4.288,0.01075,4.832,0.01125,4.48,4.064
2017-03-01 10:24:00,6.96833,11.7157,607.902,27.4086,32.3805,672.302,112.128,0.302,4.256,0.010875,4.768,0.0108125,4.48,4.16
2017-03-01 10:25:00,6.95545,11.7149,610.439,27.4133,32.4038,673.803,112.128,0.298,4.288,0.011875,4.768,0.0105,4.448,4.192
2017-03-01 10:26:00,6.99421,11.676,617.396,27.4044,32.4083,674.38,113.152,0.3,4.288,0.011375,4.768,0.0100625,4.48,4.192
2017-03-01 10:27:00,6.9739,11.7069,609.341,27.4025,32.4315,674.178,112.128,0.284,4.256,0.0109375,4.768,0.011125,4.48,4.16
2017-03-01 10:28:00,6.96314,11.7286,601.009,27.3831,32.3722,672.26,111.616,0.286,4.256,0.0113125,4.768,0.010875,4.512,4.08
2017-03-01 10:29:00,6.97256,11.7315,606.701,27.3782,32.3815,674.806,112.128,0.288,4.288,0.0115,4.736,0.0100625,4.48,4.224
2017-03-01 10:30:00,7.00393,11.7034,610.174,27.3868,32.3982,671.339,113.152,0.296,4.288,0.011625,4.736,0.0105625,4.48,4.192
2017-03-01 10:31:00,6.96045,11.6828,604.94,27.3665,32.4008,669.596,111.104,0.314,4.256,0.0118125,4.704,0.0104375,4.48,4.192
2017-03-01 10:32:00,6.98574,11.7311,606.222,27.375,32.3527,669.031,111.104,0.29,4.256,0.0109375,4.704,0.0101875,4.512,4.16
2017-03-01 10:33:00,6.98728,11.7135,601.021,27.3783,32.3802,669.143,111.616,0.286,4.256,0.0113125,4.672,0.010125,4.448,4.192
2017-03-01 10:34:00,6.94296,11.735,603.069,27.4108,32.3953,667.545,111.104,0.278,4.256,0.010625,4.672,0.0093125,4.448,4.224
2017-03-01 10:35:00,7.07081,11.8501,614.732,27.4169,32.4401,669.907,114.176,0.284,4.256,0.0111875,4.768,0.010125,4.48,4.256
2017-03-01 10:36:00,7.07168,11.9459,604.674,27.4012,32.4929,676.866,115.2,0.288,4.224,0.0106875,4.8,0.0108125,4.448,4.192
2017-03-01 10:37:00,7.03227,11.9483,596.089,27.4257,32.4807,675.51,114.688,0.296,4.256,0.0114375,4.832,0.0100625,4.48,4.096
2017-03-01 10:38:00,7.05071,11.9532,602.653,27.4366,32.4849,678.539,115.2,0.298,4.256,0.0111875,4.864,0.01075,4.448,4.16
2017-03-01 10:39:00,7.08425,11.9476,614.255,27.4039,32.5045,680.224,117.76,0.284,4.256,0.0110625,4.928,0.0105625,4.48,4.192
2017-03-01 10:40:00,7.04057,11.92,610.177,27.4218,32.5087,684.574,117.248,0.286,4.256,0.0106875,4.928,0.009875,4.48,4.192
2017-03-01 10:41:00,7.00027,11.9485,602.982,27.4316,32.4772,689.896,116.224,0.304,4.256,0.01125,4.96,0.0103125,4.448,4.096
2017-03-01 10:42:00,7.01684,11.9492,599.078,27.4606,32.4779,688.672,116.224,0.298,4.224,0.011,4.96,0.01075,4.416,4.128
2017-03-01 10:43:00,7.00759,11.9514,603.211,27.4761,32.5048,686.727,116.736,0.308,4.256,0.01125,4.96,0.0104375,4.48,4.16
2017-03-01 10:44:00,7.04038,11.9242,604.52,27.4962,32.5462,686.697,118.784,0.288,4.224,0.01175,4.96,0.011125,4.448,4.192
2017-03-01 10:45:00,6.94997,11.9148,600.279,27.4689,32.5385,688.609,115.712,0.29,4.224,0.0109375,4.992,0.0103125,4.48,4.192
2017-03-01 10:46:00,6.98391,11.8969,596.267,27.4861,32.4822,689.542,116.224,0.304,4.224,0.010375,4.96,0.0103125,4.448,4.16
2017-03-01 10:47:00,6.96929,11.9238,600.982,27.4994,32.5183,687.177,115.712,0.302,4.256,0.011125,4.96,0.0105,4.48,4.192
2017-03-01 10:48:00,7.01626,11.9049,612.581,27.5015,32.5316,687.963,117.248,0.286,4.256,0.0115,4.992,0.010375,4.48,4.224
2017-03-01 10:49:00,6.99815,11.8788,603.371,27.5151,32.5544,689.557,116.736,0.284,4.256,0.0111875,4.928,0.0109375,4.512,4.256
2017-03-01 10:50:00,6.9566,11.8879,596.816,27.5414,32.5406,685.365,115.2,0.3,4.256,0.0106875,4.96,0.0094375,4.48,4.192
2017-03-01 10:51:00,6.96073,11.8146,600.255,27.5205,32.5282,685.498,115.2,0.308,4.256,0.011625,4.896,0.0101875,4.512,4.128
2017-03-01 10:52:00,6.90317,11.7025,604.101,27.5579,32.5198,679.826,113.152,0.3,4.256,0.0106875,4.864,0.0105,4.48,4.128
2017-03-01 10:53:00,6.93864,11.6473,608.222,27.5454,32.5099,676.401,113.152,0.304,4.256,0.01125,4.8,0.010125,4.448,4.192
2017-03-01 10:54:00,6.90959,11.7105,600.964,27.5414,32.5113,675.836,112.128,0.272,4.256,0.010875,4.768,0.0099375,4.384,4.192
2017-03-01 10:55:00,6.94028,11.7076,597.211,27.5322,32.5034,674.262,111.616,0.298,4.224,0.01075,4.704,0.0099375,4.448,4.224
2017-03-01 10:56:00,6.90777,11.7219,596.686,27.5124,32.4691,671.481,110.08,0.304,4.256,0.01025,4.704,0.0104375,4.48,4.224
2017-03-01 10:57:00,7.0048,11.6871,610.373,27.5084,32.481,673.534,112.64,0.286,4.288,0.011375,4.704,0.0105,4.448,4.128
2017-03-01 10:58:00,6.96467,11.6487,601.594,27.5321,32.5445,665.425,111.616,0.298,4.256,0.011,4.64,0.01125,4.512,4.16
2017-03-01 10:59:00,6.9163,11.6978,599.519,27.5419,32.5125,664.014,110.592,0.294,4.256,0.0108125,4.64,0.01,4.448,4.192
2017-03-01 11:00:00,6.96304,11.7141,601.289,27.5205,32.5053,666.53,110.592,0.304,4.256,0.01125,4.64,0.0106875,4.448,4.192
2017-03-01 11:01:00,6.98141,11.7028,603.157,27.5078,32.5159,661.858,111.104,0.314,4.256,0.0114375,4.608,0.0105,4.448,4.16
2017-03-01 11:02:00,7.00634,11.6533,606.391,27.5057,32.5282,664.051,111.104,0.286,4.256,0.0108125,4.608,0.0101875,4.48,4.096
2017-03-01 11:03:00,6.97679,11.6968,603.006,27.504,32.5105,663.172,111.104,0.292,4.256,0.0103125,4.608,0.0090625,4.48,4.16
2017-03-01 11:04:00,6.9666,11.6746,598.185,27.4914,32.5062,662.776,110.08,0.282,4.256,0.008875,4.576,0.010875,4.448,4.192
2017-03-01 11:05:00,6.94008,11.6598,599.85,27.4764,32.4748,659.88,109.568,0.292,4.256,0.0121875,4.576,0.0104375,4.448,4.192
2017-03-01 11:06:00,6.96535,11.6381,609.667,27.4994,32.4693,658.97,110.08,0.31,4.256,0.0113125,4.576,0.010375,4.512,4.192
2017-03-01 11:07:00,6.99132,11.6091,601.787,27.5011,32.535,656.747,110.08,0.288,4.256,0.010875,4.544,0.0098125,4.416,4.128
2017-03-01 11:08:00,6.94632,11.6443,599.847,27.5024,32.5017,652.543,109.056,0.29,4.224,0.0108125,4.544,0.0105,4.416,4.16
2017-03-01 11:09:00,6.95651,11.6494,595.208,27.5056,32.4953,654.748,108.544,0.284,4.256,0.0106875,4.512,0.0104375,4.48,4.192
2017-03-01 11:10:00,6.99613,11.665,601.814,27.5035,32.5033,656.832,109.568,0.302,4.288,0.011,4.544,0.011,4.448,4.192
2017-03-01 11:11:00,7.02147,11.6026,606.774,27.5066,32.5319,657.904,110.08,0.332,4.256,0.0109375,4.48,0.009625,4.448,4.16
2017-03-01 11:12:00,6.95151,11.6583,603.498,27.4538,32.5079,653.02,109.056,0.284,4.256,0.0109375,4.512,0.010375,4.448,4.128
2017-03-01 11:13:00,6.99122,11.6499,602.481,27.4491,32.4655,654.938,109.568,0.294,4.256,0.0105625,4.544,0.010625,4.448,4.192
2017-03-01 11:14:00,6.96448,11.6469,602.873,27.4829,32.4793,654.494,109.056,0.282,4.256,0.0108125,4.48,0.0100625,4.48,4.16
2017-03-01 11:15:00,6.99382,11.6608,610.418,27.5026,32.4973,652.64,110.08,0.3,4.288,0.0114375,4.544,0.010125,4.448,4.192
2017-03-01 11:16:00,7.0179,11.6272,609.676,27.5169,32.5709,653.776,111.104,0.304,4.256,0.0111875,4.512,0.0104375,4.448,4.128
2017-03-01 11:17:00,6.96054,11.678,595.214,27.5118,32.5395,656.264,109.056,0.292,4.224,0.0110625,4.544,0.0101875,4.48,4.16
2017-03-01 11:18:00,6.97525,11.6706,598.049,27.5337,32.5052,653.785,108.544,0.286,4.224,0.0114375,4.512,0.01075,4.544,4.192
2017-03-01 11:19:00,6.99786,11.696,603.959,27.5498,32.5381,652.921,110.08,0.292,4.256,0.0104375,4.512,0.0099375,4.48,4.192
2017-03-01 11:20:00,7.08144,11.8026,610.427,27.5162,32.5851,656.436,112.64,0.296,4.256,0.0111875,4.608,0.0108125,4.448,4.192
2017-03-01 11:21:00,7.07651,11.9072,602.547,27.5056,32.6468,663.274,113.664,0.3,4.256,0.01025,4.672,0.009875,4.448,4.128
2017-03-01 11:22:00,7.08618,11.9471,600.674,27.4828,32.6098,668.355,115.2,0.288,4.256,0.010875,4.704,0.0098125,4.512,4.16
2017-03-01 11:23:00,7.05496,11.9826,594.804,27.5029,32.6084,671.031,115.2,0.292,4.224,0.011375,4.768,0.0106875,4.448,4.16
2017-03-01 11:24:00,7.0653,11.9701,607.965,27.5082,32.6073,674.803,116.736,0.286,4.256,0.0116875,4.8,0.0106875,4.48,4.224
2017-03-01 11:25:00,7.08348,11.9009,609.54,27.5329,32.6602,679.723,117.248,0.312,4.256,0.0105625,4.832,0.0099375,4.448,4.192
2017-03-01 11:26:00,6.97775,11.9006,595.509,27.5594,32.622,675.957,115.712,0.31,4.224,0.01075,4.864,0.009875,4.448,4.192
2017-03-01 11:27:00,6.98824,11.9029,598.68,27.5934,32.5995,678.871,115.2,0.286,4.256,0.011375,4.864,0.010625,4.48,4.16
2017-03-01 11:28:00,7.02533,11.9097,602.21,27.6271,32.6469,680.575,116.736,0.292,4.256,0.01025,4.896,0.0105,4.448,4.192
2017-03-01 11:29:00,7.04241,11.8844,604.732,27.6205,32.6959,684.205,117.76,0.282,4.256,0.010625,4.896,0.01075,4.48,4.192
2017-03-01 11:30:00,6.99093,11.9065,604.032,27.6314,32.7143,683.876,117.248,0.3,4.256,0.01075,4.896,0.010125,4.48,4.128
2017-03-01 11:31:00,6.99729,11.9161,601.093,27.6464,32.6881,688.174,117.248,0.308,4.224,0.01075,4.928,0.0103125,4.416,4.16
2017-03-01 11:32:00,6.97765,11.9072,595.883,27.6573,32.6745,686.939,115.712,0.292,4.256,0.0111875,4.928,0.011875,4.416,4.128
2017-03-01 11:33:00,7.00422,11.901,605.703,27.6611,32.6722,690.071,116.736,0.296,4.256,0.010375,4.928,0.010125,4.48,4.16
2017-03-01 11:34:00,7.02436,11.8595,603.543,27.7245,32.735,684.942,118.272,0.296,4.256,0.010625,4.896,0.0101875,4.512,4.192
2017-03-01 11:35:00,6.93625,11.8303,599.304,27.7458,32.7694,684.921,115.712,0.3,4.256,0.01075,4.896,0.0104375,4.448,4.192
2017-03-01 11:36:00,6.93116,11.7504,598.375,27.7449,32.7529,683.511,114.688,0.296,4.256,0.0099375,4.832,0.01125,4.48,4.16
2017-03-01 11:37:00,6.91927,11.722,599.823,27.6883,32.7024,672.912,113.664,0.278,4.256,0.0109375,4.8,0.009375,4.48,4.128
2017-03-01 11:38:00,6.96756,11.6646,608.81,27.6878,32.6652,675.513,113.664,0.3,4.256,0.0106875,4.8,0.0100625,4.448,4.16
2017-03-01 11:39:00,6.90489,11.6815,596.351,27.7049,32.6829,671.33,111.616,0.288,4.224,0.0101875,4.736,0.0096875,4.416,4.16
2017-03-01 11:40:00,6.93557,11.6675,595.111,27.7687,32.6631,668.4,111.616,0.292,4.256,0.0109375,4.704,0.0099375,4.448,4.192
2017-03-01 11:41:00,6.92579,11.6357,596.776,27.7899,32.7303,669.91,112.128,0.3,4.224,0.010375,4.64,0.009625,4.48,4.16
2017-03-01 11:42:00,6.93106,11.6264,607.241,27.7785,32.7908,664.108,111.616,0.294,4.256,0.0109375,4.608,0.01075,4.448,4.096
2017-03-01 11:43:00,6.96573,11.6233,605.766,27.7802,32.7704,661.71,112.128,0.292,4.224,0.011125,4.576,0.0101875,4.48,4.128
2017-03-01 11:44:00,6.94008,11.6683,599.826,27.7414,32.7711,660.991,111.104,0.302,4.224,0.0084375,4.576,0.0100625,4.448,4.16
2017-03-01 11:45:00,6.93586,11.663,594.788,27.7142,32.7198,661,110.592,0.306,4.224,0.0106875,4.576,0.0106875,4.448,4.192
2017-03-01 11:46:00,6.94143,11.6712,602.756,27.7086,32.7245,661.659,110.08,0.298,4.256,0.0105625,4.544,0.010875,4.416,4.256
2017-03-01 11:47:00,7.01569,11.6058,604.65,27.6808,32.7193,659.88,112.128,0.288,4.224,0.010125,4.544,0.0105625,4.416,4.128
2017-03-01 11:48:00,6.92166,11.624,600.327,27.6663,32.6936,654.546,109.568,0.29,4.224,0.011,4.512,0.0105625,4.48,4.16
2017-03-01 11:49:00,6.95689,11.6215,601.636,27.6891,32.6731,655.382,109.568,0.296,4.256,0.010875,4.512,0.0101875,4.448,4.192
2017-03-01 11:50:00,6.97227,11.6282,601.992,27.6663,32.6776,651.99,110.592,0.316,4.256,0.0106875,4.48,0.01025,4.416,4.224
2017-03-01 11:51:00,6.99546,11.6054,608.539,27.6332,32.6796,655.222,109.568,0.318,4.256,0.010875,4.48,0.01075,4.48,4.192
2017-03-01 11:52:00,6.979,11.63,601.929,27.6251,32.6642,653.132,109.568,0.294,4.256,0.01175,4.48,0.01,4.448,4.128
2017-03-01 11:53:00,6.98545,11.637,597.099,27.6367,32.6464,650.794,110.08,0.286,4.224,0.0110625,4.448,0.01025,4.416,4.192
2017-03-01 11:54:00,6.94796,11.6097,597.636,27.6552,32.6499,653.332,109.056,0.28,4.224,0.0104375,4.448,0.0108125,4.448,4.192
2017-03-01 11:55:00,6.9716,11.6164,608.11,27.6601,32.6672,648.381,109.568,0.304,4.256,0.0113125,4.448,0.01,4.512,4.192
2017-03-01 11:56:00,7.02899,11.5756,605.419,27.6696,32.6897,649.804,110.592,0.3,4.224,0.010875,4.448,0.0095625,4.48,4.16
2017-03-01 11:57:00,6.9397,11.6068,596.942,27.6605,32.7032,647.484,109.056,0.314,4.224,0.0105,4.448,0.009875,4.48,4.096
2017-03-01 11:58:00,6.96794,11.6217,597.989,27.6362,32.6426,649.692,108.544,0.3,4.224,0.010875,4.448,0.01025,4.48,4.16
2017-03-01 11:59:00,6.9943,11.6386,599.82,27.6226,32.6464,649.777,109.568,0.292,4.256,0.01025,4.448,0.0115,4.448,4.224
2017-03-01 12:00:00,7.01607,11.5914,608.128,27.6065,32.6551,649.025,110.08,0.308,4.256,0.01125,4.448,0.0104375,4.448,4.192
2017-03-01 12:01:00,6.93884,11.5969,602.149,27.6079,32.6254,648.964,108.032,0.304,4.256,0.0103125,4.416,0.00975,4.448,4.16
2017-03-01 12:02:00,6.98968,11.6147,597.522,27.597,32.6187,650.511,109.056,0.306,4.224,0.011875,4.416,0.01,4.48,4.096
2017-03-01 12:03:00,6.96246,11.5923,597.688,27.6156,32.6276,644.322,108.032,0.292,4.256,0.011125,4.416,0.0101875,4.48,4.16
2017-03-01 12:04:00,7.00316,11.6913,612.931,27.6113,32.6288,647.605,110.08,0.296,4.256,0.010875,4.48,0.0105625,4.448,4.192
2017-03-01 12:05:00,7.10467,11.8208,605.392,27.6245,32.7172,656.258,113.664,0.306,4.224,0.0109375,4.512,0.010125,4.448,4.256
2017-03-01 12:06:00,7.07999,11.9048,599.018,27.6419,32.7511,659.294,113.152,0.28,4.224,0.010625,4.576,0.0095,4.48,4.16
2017-03-01 12:07:00,7.06626,11.9097,592.39,27.6236,32.7265,660.804,114.688,0.276,4.224,0.0113125,4.608,0.0095625,4.416,4.096
2017-03-01 12:08:00,7.05013,11.9218,601.024,27.6246,32.7216,665.271,114.688,0.304,4.256,0.0109375,4.672,0.0105,4.448,4.192
2017-03-01 12:09:00,7.10962,11.8731,605.088,27.6399,32.7445,668.222,116.224,0.3,4.256,0.0115,4.704,0.0105,4.48,4.16
2017-03-01 12:10:00,6.99209,11.8637,598.273,27.6706,32.7438,668.865,114.176,0.302,4.224,0.0106875,4.704,0.0100625,4.448,4.16
2017-03-01 12:11:00,7.02215,11.8724,601.374,27.6997,32.7549,672.689,114.688,0.314,4.256,0.0101875,4.768,0.0098125,4.48,4.128
2017-03-01 12:12:00,7.03324,11.889,601.513,27.7199,32.7835,675.105,115.712,0.296,4.256,0.0104375,4.768,0.010125,4.448,4.128
2017-03-01 12:13:00,7.03073,11.8869,608.098,27.7097,32.7833,675.637,116.736,0.296,4.256,0.0105,4.8,0.010375,4.48,4.192
2017-03-01 12:14:00,7.02311,11.8552,602.436,27.7183,32.789,677.977,116.224,0.29,4.256,0.0106875,4.832,0.009375,4.448,4.16
2017-03-01 12:15:00,7.00075,11.8925,603.078,27.7262,32.7885,675.987,116.224,0.302,4.224,0.010375,4.832,0.0100625,4.416,4.16
2017-03-01 12:16:00,6.99334,11.8735,595.621,27.7636,32.7945,677.829,116.224,0.31,4.256,0.0110625,4.832,0.0105625,4.448,4.096
2017-03-01 12:17:00,6.97958,11.8836,602.065,27.7621,32.8185,680.224,116.224,0.282,4.256,0.010625,4.864,0.010375,4.48,4.192
2017-03-01 12:18:00,7.06926,11.8484,610.711,27.7751,32.819,683.145,118.272,0.292,4.256,0.01075,4.864,0.010375,4.48,4.16
2017-03-01 12:19:00,6.96496,11.8799,601.875,27.7713,32.8269,683.187,115.712,0.296,4.224,0.0100625,4.896,0.01,4.448,4.128
2017-03-01 12:20:00,7.00104,11.8866,603.706,27.7986,32.8043,680.466,116.736,0.31,4.224,0.012125,4.864,0.01025,4.416,4.16
2017-03-01 12:21:00,6.98833,11.8258,599.416,27.8054,32.8366,680.644,116.736,0.314,4.256,0.0114375,4.864,0.0104375,4.448,4.16
2017-03-01 12:22:00,6.91591,11.6993,608.937,27.7929,32.81,679.288,114.176,0.284,4.256,0.011,4.832,0.0103125,4.48,4.224
2017-03-01 12:23:00,6.91217,11.6535,605.1,27.821,32.7678,675.211,113.152,0.288,4.224,0.010875,4.768,0.0100625,4.48,4.096
2017-03-01 12:24:00,6.92646,11.6681,599.832,27.8296,32.7766,676.035,112.64,0.28,4.224,0.0101875,4.736,0.009625,4.416,4.128
2017-03-01 12:25:00,6.91112,11.6708,599.519,27.8265,32.7782,668.297,111.616,0.318,4.224,0.010625,4.704,0.0105625,4.416,4.192
2017-03-01 12:26:00,6.92694,11.6481,603.579,27.8331,32.788,665.386,112.128,0.304,4.256,0.0129375,4.672,0.01025,4.416,4.16
2017-03-01 12:27:00,7.01376,11.686,607.296,27.8298,32.8414,666.751,114.176,0.286,4.256,0.010875,4.64,0.01,4.48,4.128
2017-03-01 12:28:00,6.93548,11.6784,599.501,27.7916,32.8315,664.135,111.616,0.296,4.256,0.0105625,4.64,0.0094375,4.416,4.096
2017-03-01 12:29:00,6.95266,11.6803,598.04,27.7965,32.7748,660.266,111.616,0.294,4.224,0.0103125,4.608,0.0096875,4.512,4.16
2017-03-01 12:30:00,6.96025,11.6486,598.979,27.7931,32.796,662.495,111.616,0.316,4.256,0.010375,4.576,0.0095625,4.448,4.192
2017-03-01 12:31:00,6.98237,11.6347,607.766,27.8112,32.8066,658.261,112.128,0.31,4.256,0.011125,4.576,0.0093125,4.448,4.16
2017-03-01 12:32:00,6.97525,11.7174,605.45,27.8301,32.8495,655.772,111.616,0.29,4.256,0.0115,4.544,0.01075,4.416,4.096
2017-03-01 12:33:00,6.99488,11.7076,603.805,27.8239,32.8384,656.255,112.64,0.308,4.224,0.0109375,4.544,0.0104375,4.448,4.16
2017-03-01 12:34:00,6.9841,11.7145,603.371,27.8325,32.8674,659.798,112.64,0.282,4.256,0.01025,4.608,0.0100625,4.448,4.224
2017-03-01 12:35:00,6.96371,11.6464,603.679,27.8463,32.8618,657.412,112.128,0.312,4.256,0.011125,4.576,0.00975,4.416,4.192
2017-03-01 12:36:00,7.04434,11.6584,614.364,27.8611,32.8762,661.094,113.152,0.308,4.224,0.0109375,4.576,0.010125,4.416,4.096
2017-03-01 12:37:00,6.95949,11.6449,600.559,27.8386,32.8932,662.601,112.128,0.294,4.256,0.0104375,4.544,0.0105,4.416,4.096
2017-03-01 12:38:00,6.94767,11.6403,599.175,27.8473,32.8517,659.565,111.104,0.278,4.256,0.0106875,4.544,0.0095,4.48,4.16
2017-03-01 12:39:00,6.95785,11.635,600.375,27.8396,32.8623,657.352,111.616,0.286,4.256,0.0103125,4.512,0.010125,4.448,4.192
2017-03-01 12:40:00,7.01521,11.6443,607.468,27.8518,32.8726,655.104,112.64,0.306,4.256,0.0106875,4.544,0.0095625,4.416,4.192
2017-03-01 12:41:00,6.96737,11.6992,603.066,27.842,32.889,655.258,112.128,0.31,4.256,0.0108125,4.512,0.0099375,4.512,4.096
