time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,chwp1kw,chwp2kw,cwp1kw,cwp2kw,ct1kw,ct2kw
2017-03-01 12:42:00,7.00567,11.6873,601.829,27.8526,32.8724,659.091,112.64,0.278,4.256,0.0105,4.544,0.00975,4.48,4.16
2017-03-01 12:43:00,6.98429,11.6762,600.575,27.862,32.9071,656.699,112.128,0.284,4.224,0.01075,4.544,0.0105625,4.416,4.128
2017-03-01 12:44:00,6.98218,11.6444,607.552,27.882,32.9008,656.603,112.64,0.292,4.288,0.0101875,4.544,0.0095,4.416,4.192
2017-03-01 12:45:00,7.02272,11.6728,608.11,27.9044,32.9586,658.073,114.176,0.322,4.256,0.0111875,4.544,0.0105,4.448,4.128
2017-03-01 12:46:00,6.94959,11.6644,600.128,27.9113,32.9619,657.962,112.128,0.296,4.224,0.011375,4.576,0.0105625,4.416,4.16
2017-03-01 12:47:00,6.9867,11.678,604.879,27.8868,32.9067,659.523,112.128,0.292,4.256,0.010875,4.544,0.009625,4.416,4.16
2017-03-01 12:48:00,6.99921,11.7103,604.563,27.8989,32.9449,658.448,113.152,0.292,4.256,0.0110625,4.544,0.010125,4.448,4.192
2017-03-01 12:49:00,7.01,11.8467,610.5,27.9251,32.9635,659.792,113.152,0.292,4.256,0.011125,4.608,0.009875,4.48,4.128
2017-03-01 12:50:00,7.05428,11.9733,600.387,27.9276,33.0038,664.274,115.2,0.334,4.224,0.0108125,4.64,0.009625,4.416,4.16
2017-03-01 12:51:00,7.09828,11.9853,601.474,27.9255,33.0431,672.299,117.76,0.294,4.224,0.010875,4.704,0.0095625,4.448,4.16
2017-03-01 12:52:00,7.08938,11.9848,601.531,27.9235,33.0516,672.81,118.784,0.288,4.256,0.0111875,4.768,0.010125,4.416,4.128
2017-03-01 12:53:00,7.06829,11.9609,609.362,27.9236,33.0582,675.217,119.296,0.282,4.256,0.0110625,4.832,0.009625,4.384,4.128
2017-03-01 12:54:00,7.10952,11.9619,612.756,27.9131,33.0726,682.082,120.832,0.286,4.256,0.0113125,4.864,0.010375,4.48,4.128
2017-03-01 12:55:00,7.02851,11.9571,605.374,27.95,33.047,684.613,119.296,0.312,4.224,0.0106875,4.928,0.010125,4.448,4.192
2017-03-01 12:56:00,7.02832,11.9778,601.959,27.9763,33.0259,687.881,119.808,0.316,4.256,0.0109375,4.96,0.0104375,4.48,4.16
2017-03-01 12:57:00,7.00509,11.9311,606.008,28.023,33.0799,687.54,119.808,0.29,4.256,0.0110625,4.992,0.0093125,4.416,4.096
2017-03-01 12:58:00,7.06733,11.8949,611.462,28.0329,33.1321,689.252,121.856,0.298,4.256,0.011125,5.024,0.0103125,4.48,4.16
2017-03-01 12:59:00,6.98939,11.9401,603.67,28.0292,33.1323,689.983,120.32,0.296,4.256,0.0106875,4.992,0.0096875,4.448,4.128
2017-03-01 13:00:00,6.95833,11.9265,599.733,28.008,33.0593,694.127,118.784,0.316,4.224,0.0104375,4.992,0.0100625,4.384,4.096
2017-03-01 13:01:00,7.00567,11.9318,600.034,28.0173,33.0582,694.254,120.32,0.294,4.224,0.011375,5.024,0.0101875,4.416,4.096
2017-03-01 13:02:00,6.98275,11.9264,608.623,28.0458,33.0723,692.686,119.296,0.31,4.256,0.011625,5.024,0.010625,4.448,4.096
2017-03-01 13:03:00,7.04965,11.9307,608.303,28.0651,33.0898,690.189,121.344,0.288,4.256,0.01025,5.024,0.010625,4.448,4.192
2017-03-01 13:04:00,6.98121,11.8698,597.003,28.0933,33.1398,692.04,119.296,0.288,4.224,0.01075,5.024,0.0103125,4.448,4.16
2017-03-01 13:05:00,6.97515,11.7904,597.217,28.0906,33.1026,693.097,118.784,0.286,4.256,0.010625,4.992,0.0098125,4.448,4.096
2017-03-01 13:06:00,6.92723,11.7158,599.974,28.0748,33.1,686.803,117.76,0.308,4.256,0.010375,4.928,0.0100625,4.48,4.096
2017-03-01 13:07:00,6.97083,11.6965,613.393,28.0546,33.0767,685.833,118.272,0.304,4.256,0.0105,4.928,0.010125,4.448,4.192
2017-03-01 13:08:00,6.89474,11.7249,605.522,28.0479,33.0655,681.683,115.712,0.296,4.256,0.0104375,4.864,0.0098125,4.448,4.192
2017-03-01 13:09:00,6.9256,11.7346,599.863,28.0532,33.0242,681.119,115.2,0.296,4.256,0.0113125,4.832,0.0095625,4.48,4.192
2017-03-01 13:10:00,6.95458,11.7243,602.692,28.0369,33.0462,680.086,115.712,0.306,4.256,0.01075,4.8,0.0100625,4.448,4.128
2017-03-01 13:11:00,6.95189,11.6564,608.228,28.0015,33.0427,674.685,115.712,0.298,4.256,0.01075,4.8,0.0103125,4.448,4.128
2017-03-01 13:12:00,6.95218,11.6993,607.202,27.981,33.0148,675.413,114.688,0.322,4.224,0.0109375,4.736,0.0099375,4.416,4.192
2017-03-01 13:13:00,6.93078,11.679,602.934,27.9529,32.9608,671.958,113.664,0.288,4.224,0.01075,4.736,0.0104375,4.512,4.128
2017-03-01 13:14:00,6.94229,11.668,598.692,27.951,32.9428,669.348,113.152,0.278,4.224,0.0108125,4.672,0.010375,4.448,4.16
2017-03-01 13:15:00,6.92051,11.6418,595.914,27.937,32.9009,665.836,112.128,0.29,4.256,0.01025,4.672,0.0099375,4.384,4.096
2017-03-01 13:16:00,6.98872,11.6511,609.794,27.9433,32.9319,665.902,113.664,0.286,4.256,0.01075,4.64,0.0099375,4.448,4.16
2017-03-01 13:17:00,6.95555,11.686,602.05,27.9503,32.9815,664.537,113.664,0.33,4.256,0.0106875,4.608,0.0105625,4.448,4.256
2017-03-01 13:18:00,6.95093,11.683,601.205,27.9465,32.9456,663.317,112.64,0.292,4.256,0.010875,4.608,0.0103125,4.416,4.192
2017-03-01 13:19:00,6.97381,11.6569,597.645,27.9271,32.9594,661.858,112.64,0.29,4.224,0.010875,4.576,0.0100625,4.448,4.16
2017-03-01 13:20:00,6.96246,11.5893,606.554,27.9114,32.9371,658.493,112.128,0.294,4.256,0.011125,4.576,0.01125,4.48,4.064
2017-03-01 13:21:00,6.98458,11.6268,605.905,27.8901,32.9283,657.919,112.64,0.306,4.256,0.0104375,4.544,0.0101875,4.416,4.16
2017-03-01 13:22:00,6.92521,11.6143,600.891,27.8889,32.9034,656.37,110.592,0.3,4.224,0.01075,4.544,0.0105625,4.416,4.16
2017-03-01 13:23:00,6.96939,11.6392,600.372,27.9099,32.8901,653.99,111.616,0.294,4.224,0.0100625,4.512,0.0095,4.448,4.192
2017-03-01 13:24:00,6.94613,11.6468,602.662,27.9314,32.9169,655.304,111.104,0.288,4.256,0.0106875,4.512,0.0103125,4.48,4.096
2017-03-01 13:25:00,7.04974,11.6285,611.926,27.9269,32.949,656.092,113.152,0.298,4.256,0.0105625,4.512,0.0105625,4.416,4.128
2017-03-01 13:26:00,6.97487,11.6497,604.243,27.9248,32.9941,655.12,111.616,0.288,4.224,0.0105625,4.512,0.0101875,4.48,4.16
2017-03-01 13:27:00,6.96813,11.6497,598.393,27.9049,32.9138,655.107,111.104,0.288,4.256,0.010625,4.512,0.00975,4.48,4.128
2017-03-01 13:28:00,6.97756,11.6309,600.783,27.8824,32.9201,654.428,111.616,0.3,4.256,0.0106875,4.48,0.0098125,4.448,4.192
2017-03-01 13:29:00,6.98785,11.5635,606.324,27.8954,32.9226,651.912,111.616,0.29,4.256,0.0111875,4.48,0.009875,4.448,4.128
2017-03-01 13:30:00,7.00143,11.6368,607.054,27.8982,32.936,654.923,112.128,0.288,4.256,0.01125,4.448,0.0118125,4.448,4.16
2017-03-01 13:31:00,6.9396,11.6729,602.692,27.9011,32.9427,649.197,110.592,0.292,4.224,0.0115625,4.48,0.010125,4.384,4.16
2017-03-01 13:32:00,6.9917,11.8062,598.683,27.907,32.9124,653.347,111.104,0.298,4.256,0.0110625,4.48,0.0108125,4.416,4.16
2017-03-01 13:33:00,7.01202,11.8907,593.781,27.9242,32.9625,652.178,112.128,0.304,4.256,0.0106875,4.512,0.009875,4.48,4.16
2017-03-01 13:34:00,7.10555,11.8841,611.263,27.9221,32.9922,660.716,116.224,0.302,4.256,0.0104375,4.608,0.0100625,4.416,4.16
2017-03-01 13:35:00,7.09877,11.8872,603.814,27.9142,33.0991,662.879,116.736,0.288,4.224,0.010125,4.64,0.0103125,4.448,4.096
2017-03-01 13:36:00,7.01733,11.9083,594.728,27.8924,33.0053,663.413,115.2,0.292,4.224,0.0094375,4.672,0.009875,4.448,4.128
2017-03-01 13:37:00,7.03314,11.9077,599.32,27.8984,32.9731,669.031,115.712,0.304,4.256,0.0108125,4.704,0.01,4.448,4.192
2017-03-01 13:38:00,7.06356,11.8759,606.777,27.8948,32.9943,671.103,117.248,0.294,4.256,0.01125,4.768,0.0118125,4.416,4.224
2017-03-01 13:39:00,7.08609,11.9028,606.756,27.8843,32.994,677.473,118.272,0.314,4.256,0.0110625,4.8,0.0101875,4.448,4.192
2017-03-01 13:40:00,7.00441,11.8907,601.151,27.884,32.9939,675.751,116.224,0.282,4.256,0.01075,4.8,0.0098125,4.448,4.096
2017-03-01 13:41:00,7.02784,11.8827,597.419,27.9035,32.9393,678.959,117.248,0.296,4.224,0.010875,4.832,0.0111875,4.416,4.128
2017-03-01 13:42:00,6.99228,11.8629,595.757,27.8867,32.969,678.137,116.736,0.3,4.256,0.0106875,4.832,0.01025,4.48,4.096
2017-03-01 13:43:00,7.00778,11.8126,609.564,27.8995,32.9476,679.983,117.76,0.302,4.288,0.010375,4.832,0.0104375,4.448,4.16
2017-03-01 13:44:00,7.01202,11.8443,603.407,27.9288,33.0013,682.242,117.76,0.304,4.224,0.0104375,4.832,0.011375,4.448,4.128
2017-03-01 13:45:00,6.94392,11.8804,600.209,27.9496,32.9984,678.222,115.712,0.3,4.256,0.010875,4.832,0.01025,4.448,4.16
2017-03-01 13:46:00,7.01241,11.903,598.722,27.9668,32.9845,679.539,117.76,0.282,4.224,0.0106875,4.864,0.0101875,4.448,4.192
2017-03-01 13:47:00,7.02099,11.8562,608.116,27.9777,33.0377,681.375,118.272,0.292,4.256,0.010875,4.896,0.0106875,4.48,4.128
2017-03-01 13:48:00,7.03932,11.8561,608.518,27.9881,33.0586,679.901,119.808,0.3,4.256,0.01025,4.896,0.010125,4.416,4.128
2017-03-01 13:49:00,6.94392,11.8682,599.537,27.9942,33.076,680.043,117.248,0.29,4.224,0.010875,4.896,0.0100625,4.416,4.192
2017-03-01 13:50:00,6.97198,11.8527,598.285,27.9925,33.0014,683.577,117.248,0.306,4.224,0.010625,4.896,0.0103125,4.416,4.096
2017-03-01 13:51:00,6.9691,11.8369,599.217,28.0412,33.0455,682.75,117.76,0.302,4.256,0.0099375,4.864,0.009875,4.448,4.16
2017-03-01 13:52:00,7.00316,11.8085,605.793,28.0533,33.0835,681.638,118.272,0.304,4.256,0.0109375,4.896,0.0095625,4.448,4.128
2017-03-01 13:53:00,6.99218,11.838,605.585,28.0723,33.1177,679.922,117.76,0.304,4.256,0.010375,4.864,0.01075,4.48,4.16
2017-03-01 13:54:00,6.969,11.8516,599.829,28.0911,33.108,679.681,117.76,0.312,4.224,0.01075,4.864,0.0095625,4.416,4.16
2017-03-01 13:55:00,6.96583,11.8051,593.892,28.1097,33.1351,681.901,117.76,0.304,4.256,0.0108125,4.832,0.0114375,4.448,4.224
2017-03-01 13:56:00,6.97169,11.6282,608.632,28.1047,33.1321,677.693,117.248,0.288,4.288,0.0101875,4.864,0.011,4.448,4.128
2017-03-01 13:57:00,6.97044,11.6232,605.063,28.0556,33.1273,678.243,115.712,0.28,4.224,0.01025,4.768,0.0095,4.384,4.16
2017-03-01 13:58:00,6.83862,11.635,599.323,28.0368,32.9958,670.837,112.128,0.296,4.224,0.0101875,4.736,0.0099375,4.416,4.16
2017-03-01 13:59:00,6.92435,11.6413,598.071,28.0212,32.9837,669.016,112.128,0.308,4.256,0.010375,4.672,0.009,4.416,4.128
2017-03-01 14:00:00,6.93903,11.6116,602.517,28.0077,32.9874,664.525,112.128,0.308,4.256,0.010375,4.672,0.009,4.416,4.128
2017-03-01 14:01:00,6.97381,11.6419,608.931,28.0183,33.0225,662.169,113.152,0.304,4.256,0.01,4.608,0.0098125,4.48,4.096
2017-03-01 14:02:00,6.95737,11.6716,606.487,28.0265,33.0345,660.55,112.64,0.3,4.256,0.0099375,4.576,0.009625,4.448,4.128
2017-03-01 14:03:00,6.99055,11.6548,599.947,28.064,33.0558,663.308,113.664,0.288,4.256,0.010625,4.576,0.01025,4.448,4.16
2017-03-01 14:04:00,6.94978,11.6569,598.795,28.0472,33.0745,657.669,112.64,0.308,4.224,0.010375,4.544,0.0100625,4.448,4.256
2017-03-01 14:05:00,6.95622,11.6013,609.519,28.0031,33.0533,658.034,112.64,0.304,4.288,0.0101875,4.576,0.009375,4.448,4.128
2017-03-01 14:06:00,7.01974,11.6316,604.964,27.9957,33.0457,658.807,113.664,0.286,4.224,0.0109375,4.544,0.010375,4.416,4.128
2017-03-01 14:07:00,6.93375,11.6417,601.516,27.9711,33.0155,658.668,112.128,0.302,4.256,0.010125,4.512,0.0101875,4.448,4.128
2017-03-01 14:08:00,6.96458,11.6651,603.507,27.9619,32.9783,653.332,111.104,0.3,4.256,0.0111875,4.544,0.0103125,4.448,4.096
2017-03-01 14:09:00,7.00432,11.6357,607.585,27.9717,32.9891,655.53,112.64,0.274,4.256,0.0109375,4.544,0.0101875,4.416,4.128
2017-03-01 14:10:00,7.018,11.6566,610.708,27.9608,33.0322,655.956,113.152,0.294,4.256,0.0104375,4.544,0.0104375,4.448,4.224
2017-03-01 14:11:00,6.96881,11.6605,604.348,27.9544,33.0263,654.398,112.128,0.302,4.256,0.0105625,4.544,0.0103125,4.416,4.16
2017-03-01 14:12:00,6.98169,11.6273,600.912,27.9749,32.9607,657.907,111.616,0.298,4.224,0.01,4.544,0.0100625,4.448,4.16
2017-03-01 14:13:00,6.97256,11.6346,600.882,27.9744,32.9834,652.317,111.616,0.276,4.256,0.0103125,4.512,0.0095,4.448,4.192
2017-03-01 14:14:00,6.96362,11.6003,607.603,27.9732,32.9981,655.663,111.616,0.278,4.288,0.0106875,4.512,0.0099375,4.416,4.16
2017-03-01 14:15:00,7.03893,11.6461,614.379,27.9603,33.0232,657.001,113.152,0.318,4.256,0.0109375,4.512,0.0104375,4.416,4.08
2017-03-01 14:16:00,6.96256,11.6698,601.615,27.9565,33.0126,657.75,112.128,0.3,4.224,0.011875,4.512,0.01,4.448,4.128
2017-03-01 14:17:00,6.97362,11.6878,602.032,27.9593,32.9651,653.489,111.616,0.3,4.256,0.010125,4.544,0.0104375,4.416,4.16
2017-03-01 14:18:00,6.99681,11.633,600.022,27.9649,32.9947,655.585,112.64,0.312,4.256,0.0115625,4.512,0.010125,4.448,4.16
2017-03-01 14:19:00,7.00229,11.5817,610.002,27.9847,33.0209,657.974,112.64,0.288,4.256,0.0113125,4.512,0.0101875,4.512,4.096
2017-03-01 14:20:00,6.97362,11.6523,607.468,27.9896,33.0254,656.267,112.128,0.292,4.256,0.0105,4.512,0.0098125,4.448,4.08
2017-03-01 14:21:00,6.97756,11.6528,603.805,27.9872,33.0034,654.268,111.616,0.306,4.224,0.0105625,4.512,0.0101875,4.48,4.16
2017-03-01 14:22:00,6.99613,11.647,604.336,27.994,33.0238,657.388,112.64,0.304,4.256,0.0101875,4.48,0.0098125,4.448,4.192
2017-03-01 14:23:00,6.96506,11.6545,604.333,27.9785,33.0294,651.764,111.616,0.304,4.256,0.010625,4.512,0.01,4.384,4.224
2017-03-01 14:24:00,7.02591,11.6775,614.838,27.9775,33.018,657.095,114.176,0.292,4.288,0.0103125,4.512,0.009625,4.448,4.128
2017-03-01 14:25:00,7.03025,11.6895,612.699,27.9791,33.0849,657.711,114.176,0.28,4.256,0.010125,4.544,0.0104375,4.448,4.08
2017-03-01 14:26:00,6.98343,11.6804,601.51,27.9804,33.0437,660.269,112.64,0.286,4.224,0.0095625,4.544,0.0106875,4.416,4.128
2017-03-01 14:27:00,6.9891,11.6713,607.787,27.9586,33.0108,658.016,112.64,0.306,4.256,0.0106875,4.544,0.0103125,4.416,4.16
2017-03-01 14:28:00,7.02282,11.6567,613.42,27.9728,33.0103,657.678,113.664,0.294,4.288,0.011125,4.544,0.0099375,4.448,4.224
2017-03-01 14:29:00,6.99854,11.8524,606.026,27.9958,33.0375,659.309,112.64,0.306,4.256,0.010125,4.544,0.0101875,4.448,4.128
2017-03-01 14:30:00,7.0233,11.933,602.864,28.0286,33.0275,661.858,115.2,0.28,4.256,0.0104375,4.64,0.0101875,4.416,4.064
2017-03-01 14:31:00,7.09267,11.9768,604.846,28.0311,33.1363,665.787,117.76,0.3,4.256,0.0103125,4.672,0.009125,4.416,4.128
2017-03-01 14:32:00,7.06655,11.9602,608.113,28.0374,33.1626,670.538,118.272,0.294,4.288,0.0103125,4.768,0.00975,4.448,4.192
2017-03-01 14:33:00,7.12949,11.9299,610.527,28.0451,33.1836,674.58,120.32,0.3,4.256,0.01075,4.832,0.0099375,4.416,4.128
2017-03-01 14:34:00,7.04289,11.9098,600.93,28.043,33.1756,682.74,119.296,0.306,4.256,0.010375,4.832,0.0093125,4.48,4.16
2017-03-01 14:35:00,6.99719,11.9215,601.32,28.0392,33.1115,680.415,118.272,0.302,4.256,0.0100625,4.864,0.0098125,4.448,4.096
2017-03-01 14:36:00,7.0073,11.9021,604.46,28.0586,33.1134,681.529,118.272,0.29,4.256,0.010375,4.896,0.0094375,4.448,4.064
2017-03-01 14:37:00,7.0566,11.8557,613.009,28.0756,33.1578,687.579,120.32,0.284,4.288,0.0105,4.928,0.009875,4.48,4.16
2017-03-01 14:38:00,6.98901,11.8966,606.342,28.0877,33.1664,685.607,119.296,0.284,4.256,0.0105625,4.928,0.011,4.416,4.16
2017-03-01 14:39:00,6.99209,11.9255,607.169,28.1124,33.1346,684.649,119.296,0.304,4.256,0.01075,4.96,0.0104375,4.448,4.192
2017-03-01 14:40:00,7.02909,11.927,604.629,28.1114,33.1554,687.748,120.32,0.32,4.224,0.010875,4.96,0.009875,4.416,4.096
2017-03-01 14:41:00,6.98747,11.8833,610.834,28.105,33.1846,688.802,120.32,0.302,4.256,0.0103125,4.992,0.0101875,4.48,4.096
2017-03-01 14:42:00,7.04028,11.8841,610.626,28.1088,33.1601,689.014,120.32,0.296,4.256,0.0108125,4.992,0.01,4.48,4.192
2017-03-01 14:43:00,6.97477,11.8696,602.173,28.0892,33.1362,689.527,118.784,0.292,4.224,0.0105625,4.96,0.010375,4.416,4.192
2017-03-01 14:44:00,6.98853,11.8836,597.244,28.0736,33.1078,686.751,118.784,0.346,4.224,0.0105,4.96,0.0100625,4.448,4.16
2017-03-01 14:45:00,6.95103,11.8699,599.935,28.0923,33.1082,688.953,118.272,0.31,4.256,0.01125,4.928,0.0091875,4.48,4.128
2017-03-01 14:46:00,7.02938,11.869,612.819,28.0877,33.1292,687.431,120.32,0.302,4.288,0.0090625,4.96,0.01025,4.448,4.16
2017-03-01 14:47:00,7.00124,11.8695,606.638,28.0881,33.1738,684.939,119.808,0.312,4.256,0.0105625,4.928,0.0098125,4.384,4.192
2017-03-01 14:48:00,6.95372,11.8442,597.522,28.0768,33.124,685.537,117.76,0.294,4.256,0.01075,4.928,0.0101875,4.512,4.16
2017-03-01 14:49:00,6.96073,11.8484,598.475,28.0558,33.0803,687.419,117.76,0.282,4.256,0.0096875,4.928,0.0091875,4.448,4.16
2017-03-01 14:50:00,6.97592,11.8224,613.076,28.0416,33.0819,685.737,117.76,0.302,4.256,0.010375,4.928,0.0099375,4.384,4.128
2017-03-01 14:51:00,7.0127,11.8482,603.519,28.0376,33.0872,684.091,118.784,0.298,4.224,0.0101875,4.896,0.0101875,4.448,4.16
2017-03-01 14:52:00,6.94479,11.8015,604.861,28.0264,33.0757,682.028,116.736,0.312,4.256,0.0106875,4.896,0.0100625,4.512,4.192
2017-03-01 14:53:00,6.9841,11.7318,604.107,28.0375,33.0442,685.096,117.248,0.288,4.256,0.010375,4.864,0.009875,4.48,4.128
2017-03-01 14:54:00,6.94613,11.6545,604.511,28.0206,33.064,679.681,115.712,0.284,4.288,0.0109375,4.832,0.010375,4.416,4.128
2017-03-01 14:55:00,6.96237,11.6397,613.471,27.9838,32.9967,677.841,116.224,0.282,4.256,0.009875,4.8,0.0105,4.448,4.128
2017-03-01 14:56:00,6.91064,11.6314,604.84,27.9712,32.9723,675.767,113.152,0.286,4.224,0.0108125,4.736,0.0110625,4.448,4.16
2017-03-01 14:57:00,6.9163,11.6225,599.911,27.9336,32.9159,670.55,113.152,0.336,4.256,0.0113125,4.704,0.00975,4.416,4.128
2017-03-01 14:58:00,6.91217,11.6105,603.317,27.9265,32.8949,664.76,112.128,0.31,4.256,0.0095,4.672,0.010625,4.416,4.096
2017-03-01 14:59:00,6.94412,11.5422,610.653,27.9304,32.8973,666.844,112.64,0.308,4.256,0.010625,4.64,0.010375,4.512,4.128
2017-03-01 15:00:00,6.95679,11.611,606.961,27.9293,32.923,664.081,111.616,0.312,4.256,0.0114375,4.576,0.0105625,4.448,4.192
2017-03-01 15:01:00,6.93845,11.6137,602.879,27.926,32.9085,661.079,111.104,0.29,4.256,0.0110625,4.576,0.01025,4.416,4.128
2017-03-01 15:02:00,6.97996,11.6102,604.475,27.9016,32.9067,659.345,111.616,0.294,4.224,0.0101875,4.544,0.011625,4.416,4.128
2017-03-01 15:03:00,6.92963,11.5744,601.422,27.8732,32.8939,655.322,110.592,0.302,4.256,0.0105,4.512,0.009625,4.448,4.16
2017-03-01 15:04:00,7.0074,11.5834,610.08,27.8593,32.8797,655.391,111.104,0.316,4.256,0.0104375,4.512,0.0099375,4.512,4.192
2017-03-01 15:05:00,6.94949,11.5719,599.621,27.8627,32.9057,652.948,110.592,0.306,4.256,0.0105625,4.448,0.010375,4.416,4.192
2017-03-01 15:06:00,6.91965,11.5851,598.499,27.8687,32.8595,651.643,110.08,0.308,4.256,0.0105625,4.416,0.010875,4.48,4.192
2017-03-01 15:07:00,6.95333,11.588,600.695,27.8683,32.86,649.29,110.08,0.276,4.256,0.01,4.416,0.0101875,4.448,4.096
2017-03-01 15:08:00,7.00066,11.5648,611.474,27.8512,32.8708,648.321,111.104,0.272,4.256,0.010375,4.416,0.0098125,4.416,4.16
2017-03-01 15:09:00,6.98169,11.6235,609.353,27.8145,32.8992,648.562,110.08,0.286,4.256,0.0105625,4.448,0.0098125,4.416,4.16
2017-03-01 15:10:00,6.97842,11.5937,596.161,27.8031,32.8392,651.169,110.08,0.32,4.224,0.010625,4.416,0.0096875,4.48,4.192
2017-03-01 15:11:00,7.00124,11.5951,604.014,27.788,32.8068,649.034,110.08,0.304,4.256,0.010875,4.416,0.0101875,4.448,4.128
2017-03-01 15:12:00,6.96804,11.5448,602.861,27.7568,32.7888,648.744,109.056,0.306,4.256,0.0118125,4.416,0.011625,4.448,4.16
2017-03-01 15:13:00,7.00557,11.5361,610.448,27.724,32.7729,647.886,110.08,0.308,4.288,0.0111875,4.416,0.008875,4.416,4.224
2017-03-01 15:14:00,6.94796,11.5672,605.187,27.6933,32.7519,646.264,109.056,0.296,4.256,0.0099375,4.384,0.0098125,4.416,4.16
2017-03-01 15:15:00,6.98102,11.5797,596.191,27.6917,32.7215,644.542,109.056,0.292,4.224,0.0105625,4.384,0.0096875,4.48,4.16
2017-03-01 15:16:00,6.96535,11.5857,603.513,27.7046,32.7111,645.044,108.032,0.298,4.256,0.011,4.384,0.010125,4.48,4.16
2017-03-01 15:17:00,7.02407,11.5512,610.21,27.6882,32.7344,645.05,109.568,0.312,4.256,0.010125,4.416,0.0100625,4.448,4.192
2017-03-01 15:18:00,7.02205,11.5982,608.349,27.7012,32.7597,645.458,110.08,0.304,4.256,0.0109375,4.384,0.007875,4.48,4.16
2017-03-01 15:19:00,6.95929,11.5861,601.962,27.6785,32.7257,647.605,108.544,0.294,4.224,0.0098125,4.416,0.0098125,4.448,4.16
2017-03-01 15:20:00,6.98708,11.5659,602.36,27.6603,32.7086,646.545,109.568,0.306,4.256,0.0099375,4.384,0.0099375,4.448,4.128
2017-03-01 15:21:00,6.95776,11.529,599.977,27.6638,32.7117,643.805,108.544,0.286,4.256,0.010375,4.384,0.0099375,4.448,4.192
2017-03-01 15:22:00,7.01019,11.5509,609.567,27.6774,32.6801,648.556,109.568,0.29,4.256,0.010375,4.384,0.0095625,4.448,4.16
2017-03-01 15:23:00,6.96045,11.5743,606.937,27.6847,32.7422,642.283,108.544,0.308,4.224,0.010625,4.384,0.01025,4.48,4.128
2017-03-01 15:24:00,6.98728,11.589,602.861,27.6435,32.6902,645.27,108.544,0.304,4.256,0.0108125,4.384,0.010125,4.448,4.096
2017-03-01 15:25:00,6.9766,11.5835,600.086,27.6538,32.6833,646.086,108.544,0.306,4.256,0.0111875,4.384,0.01,4.48,4.128
2017-03-01 15:26:00,6.99632,11.6065,607.48,27.6398,32.6611,650.722,109.056,0.296,4.256,0.0100625,4.416,0.01025,4.416,4.16
2017-03-01 15:27:00,7.01443,11.7574,607.374,27.6461,32.7082,644.567,109.568,0.306,4.224,0.0101875,4.416,0.0101875,4.448,4.128
2017-03-01 15:28:00,7.00355,11.8422,599.289,27.6139,32.6845,647.052,110.08,0.304,4.256,0.010625,4.448,0.0101875,4.448,4.128
2017-03-01 15:29:00,7.09441,11.8483,604.11,27.6155,32.6947,652.951,112.64,0.292,4.224,0.011875,4.512,0.0101875,4.448,4.128
2017-03-01 15:30:00,7.07206,11.8179,603.347,27.6388,32.7448,658.433,113.152,0.304,4.288,0.011125,4.576,0.0105,4.448,4.16
2017-03-01 15:31:00,7.0979,11.8483,611.978,27.6351,32.7601,661.411,115.2,0.282,4.256,0.01125,4.64,0.0108125,4.448,4.128
2017-03-01 15:32:00,7.04202,11.8372,607.649,27.6432,32.7626,663.211,114.688,0.306,4.256,0.0108125,4.672,0.0095625,4.448,4.16
2017-03-01 15:33:00,7.05187,11.8359,600.351,27.6525,32.7368,667.877,114.688,0.304,4.224,0.01075,4.704,0.0103125,4.416,4.096
2017-03-01 15:34:00,6.99979,11.8264,597.721,27.6291,32.7111,667.443,113.664,0.304,4.224,0.0100625,4.704,0.00975,4.448,4.192
2017-03-01 15:35:00,7.03121,11.7682,609.591,27.6582,32.7046,670.674,114.688,0.288,4.256,0.0104375,4.768,0.010625,4.448,4.16
2017-03-01 15:36:00,7.04443,11.7815,607.57,27.6815,32.7464,673.719,114.688,0.298,4.224,0.0106875,4.768,0.0105625,4.448,4.16
2017-03-01 15:37:00,6.97169,11.8004,600.743,27.6823,32.7108,671.852,113.152,0.29,4.224,0.01,4.768,0.0091875,4.416,4.128
2017-03-01 15:38:00,6.98304,11.8133,599.271,27.7043,32.6882,673.003,112.64,0.29,4.224,0.010625,4.736,0.0096875,4.448,4.192
2017-03-01 15:39:00,7.01386,11.7961,605.875,27.6871,32.7117,671.061,115.2,0.318,4.256,0.0104375,4.768,0.009875,4.448,4.16
2017-03-01 15:40:00,7.02137,11.8123,604.653,27.7024,32.7549,670.677,115.2,0.302,4.256,0.010875,4.768,0.0108125,4.416,4.128
2017-03-01 15:41:00,6.96765,11.7939,597.552,27.6737,32.7439,667.66,113.664,0.302,4.224,0.0109375,4.736,0.0104375,4.48,4.16
2017-03-01 15:42:00,6.96477,11.781,597.006,27.6938,32.6746,674.184,112.64,0.314,4.224,0.0101875,4.768,0.0100625,4.448,4.128
2017-03-01 15:43:00,6.94844,11.7653,590.272,27.6973,32.6845,670.641,112.64,0.3,4.256,0.0106875,4.704,0.011625,4.416,4.128
2017-03-01 15:44:00,6.98997,11.7105,600.873,27.715,32.7036,669.859,113.152,0.296,4.256,0.0105,4.704,0.010125,4.448,4.128
2017-03-01 15:45:00,6.99334,11.7366,603.715,27.7175,32.7473,668.472,114.176,0.286,4.224,0.009875,4.672,0.01025,4.416,4.128
2017-03-01 15:46:00,6.90298,11.7731,592.716,27.7428,32.7492,666.935,111.104,0.306,4.224,0.0106875,4.672,0.011125,4.448,4.192
2017-03-01 15:47:00,6.96487,11.778,595.654,27.741,32.7164,664.688,111.616,0.31,4.256,0.010625,4.672,0.00975,4.448,4.128
2017-03-01 15:48:00,7.00162,11.7258,600.146,27.7359,32.7304,664.002,113.152,0.296,4.256,0.011875,4.672,0.01025,4.448,4.192
2017-03-01 15:49:00,7.00875,11.685,597.099,27.752,32.7945,666.068,113.664,0.306,4.224,0.01075,4.64,0.0096875,4.448,4.096
2017-03-01 15:50:00,6.92531,11.6113,599.467,27.7291,32.7483,662.574,110.592,0.3,4.256,0.0111875,4.64,0.0098125,4.448,4.192
2017-03-01 15:51:00,6.96381,11.553,593.998,27.7304,32.7092,657.711,110.592,0.3,4.224,0.009875,4.576,0.0099375,4.448,4.16
2017-03-01 15:52:00,6.8933,11.5268,595.947,27.7274,32.7052,654.479,109.056,0.302,4.224,0.0115625,4.512,0.0104375,4.448,4.16
2017-03-01 15:53:00,6.91917,11.536,607.993,27.722,32.6815,649.934,109.056,0.286,4.288,0.0099375,4.512,0.0101875,4.48,4.16
2017-03-01 15:54:00,6.96112,11.5845,604.424,27.7096,32.6954,649.224,108.544,0.302,4.224,0.010875,4.448,0.010375,4.48,4.224
2017-03-01 15:55:00,6.94277,11.5686,593.446,27.7156,32.6896,650.088,108.032,0.332,4.224,0.01125,4.448,0.0098125,4.448,4.096
2017-03-01 15:56:00,6.947,11.586,592.185,27.7233,32.672,646.859,107.52,0.304,4.224,0.0110625,4.416,0.009375,4.448,4.16
2017-03-01 15:57:00,6.9716,11.5102,599.844,27.741,32.6996,641.474,107.52,0.316,4.224,0.011125,4.384,0.0101875,4.448,4.16
2017-03-01 15:58:00,7.00364,11.5275,598.574,27.7377,32.7563,641.727,108.544,0.304,4.224,0.010125,4.32,0.0105625,4.448,4.16
2017-03-01 15:59:00,6.89062,11.5575,593.359,27.7331,32.7372,636.961,106.496,0.318,4.224,0.011,4.32,0.0103125,4.48,4.16
2017-03-01 16:00:00,6.96304,11.5491,596.496,27.6903,32.693,643.555,107.008,0.302,4.224,0.011,4.32,0.0100625,4.48,4.128
2017-03-01 16:01:00,6.95237,11.5423,591.585,27.6655,32.6856,634.291,105.984,0.318,4.224,0.0116875,4.288,0.0100625,4.448,4.128
2017-03-01 16:02:00,6.99007,11.5365,603.597,27.6736,32.6729,633.642,107.52,0.306,4.224,0.0108125,4.32,0.010125,4.48,4.096
2017-03-01 16:03:00,6.98737,11.5667,595.835,27.6747,32.704,636.185,107.008,0.314,4.224,0.0120625,4.288,0.01025,4.448,4.224
2017-03-01 16:04:00,6.95305,11.5289,590.734,27.6576,32.6653,632.497,105.984,0.308,4.192,0.0105625,4.256,0.0099375,4.448,4.128
2017-03-01 16:05:00,6.97352,11.5196,586.945,27.645,32.6344,629.93,105.472,0.308,4.192,0.0106875,4.224,0.01025,4.448,4.128
2017-03-01 16:06:00,6.94949,11.4281,596.149,27.644,32.6183,633.995,105.472,0.288,4.256,0.0103125,4.224,0.0103125,4.448,4.128
2017-03-01 16:07:00,6.99767,11.497,593.54,27.6452,32.6558,627.804,105.984,0.298,4.224,0.0106875,4.192,0.0099375,4.48,4.16
2017-03-01 16:08:00,6.90968,11.5273,590.432,27.6151,32.6451,624.666,103.936,0.296,4.224,0.0108125,4.16,0.011375,4.416,4.256
2017-03-01 16:09:00,6.98391,11.546,594.659,27.587,32.5761,629.803,104.96,0.306,4.224,0.0115,4.16,0.0094375,4.448,4.096
2017-03-01 16:10:00,7.00056,11.5089,592.224,27.5864,32.6217,624.478,105.472,0.3,4.192,0.0106875,4.192,0.0100625,4.448,4.128
2017-03-01 16:11:00,6.98256,11.4961,597.865,27.5679,32.5918,628.45,104.96,0.308,4.192,0.0105625,4.192,0.009625,4.448,4.128
2017-03-01 16:12:00,6.98323,11.517,590.462,27.5808,32.5915,624.125,104.448,0.308,4.224,0.0104375,4.16,0.0096875,4.448,4.192
2017-03-01 16:13:00,6.97477,11.4668,586.996,27.5749,32.5566,623.835,103.936,0.268,4.224,0.01025,4.128,0.009875,4.448,4.16
2017-03-01 16:14:00,6.94604,11.4306,582.471,27.5999,32.5867,621.745,103.424,0.288,4.192,0.0115,4.096,0.009625,4.448,4.192
2017-03-01 16:15:00,6.93385,11.3901,592.179,27.6069,32.5667,617.341,102.912,0.302,4.224,0.0115625,4.096,0.0084375,4.448,4.128
2017-03-01 16:16:00,6.98939,11.4652,599.202,27.5879,32.5844,619.546,103.424,0.306,4.192,0.0105,4.064,0.010375,4.416,4.16
2017-03-01 16:17:00,6.93308,11.4657,585.364,27.5605,32.5758,614.128,101.888,0.302,4.192,0.01125,4.064,0.010125,4.416,4.192
2017-03-01 16:18:00,6.98044,11.4572,587.989,27.5437,32.5458,617.175,102.4,0.316,4.224,0.0094375,4.064,0.0101875,4.48,4.096
2017-03-01 16:19:00,6.96218,11.399,586.514,27.5284,32.5325,615.357,101.888,0.304,4.192,0.0115,4.064,0.010875,4.416,4.128
2017-03-01 16:20:00,6.97333,11.3795,594.622,27.5232,32.5129,613.191,101.888,0.304,4.224,0.011125,4.032,0.010125,4.448,4.128
2017-03-01 16:21:00,6.95199,11.4443,588.836,27.5158,32.5131,611.745,101.376,0.316,4.224,0.011125,4,0.010375,4.448,4.128
2017-03-01 16:22:00,6.97996,11.4109,588.601,27.5046,32.4977,609.235,101.888,0.298,4.16,0.0105,3.984,0.01,4.448,4.16
2017-03-01 16:23:00,6.95641,11.4089,581.307,27.5018,32.5167,605.758,100.864,0.306,4.192,0.010125,3.984,0.0095625,4.384,4.16
2017-03-01 16:24:00,6.96218,11.4202,589.932,27.4941,32.4821,605.719,100.352,0.33,4.224,0.010625,3.984,0.010375,4.416,4.16
2017-03-01 16:25:00,7.05834,11.6113,599.932,27.5033,32.5261,610.679,102.4,0.302,4.224,0.0101875,3.984,0.0090625,4.48,4.16
2017-03-01 16:26:00,7.02919,11.6962,590.526,27.4847,32.534,611.231,103.424,0.304,4.192,0.0098125,4.048,0.0099375,4.48,4.16
2017-03-01 16:27:00,7.06984,11.7257,580.468,27.4752,32.5673,617.085,104.448,0.308,4.192,0.01075,4.096,0.01025,4.448,4.16
2017-03-01 16:28:00,7.08202,11.6957,581.542,27.4541,32.5588,622.422,105.472,0.304,4.192,0.0111875,4.16,0.0103125,4.416,4.128
2017-03-01 16:29:00,7.09064,11.7052,592.333,27.4572,32.5758,623.512,107.008,0.308,4.224,0.0105,4.16,0.0103125,4.48,4.16
2017-03-01 16:30:00,7.04115,11.7418,588.426,27.4612,32.5759,626.671,106.496,0.296,4.192,0.0111875,4.224,0.0103125,4.384,4.16
2017-03-01 16:31:00,7.05061,11.7331,588.239,27.4914,32.5383,633.89,107.008,0.292,4.224,0.01025,4.256,0.0095625,4.448,4.16
2017-03-01 16:32:00,7.04202,11.7551,586.426,27.4947,32.5624,637.161,107.52,0.3,4.192,0.01025,4.288,0.0091875,4.48,4.16
2017-03-01 16:33:00,7.02282,11.706,591.76,27.5234,32.5668,634.666,107.52,0.312,4.256,0.0108125,4.32,0.01,4.448,4.096
2017-03-01 16:34:00,7.10099,11.7324,597.639,27.5608,32.6177,638.84,109.568,0.312,4.224,0.0104375,4.352,0.00975,4.448,4.16
2017-03-01 16:35:00,6.9917,11.7269,583.509,27.5625,32.6336,643.654,108.032,0.288,4.192,0.010875,4.352,0.0096875,4.384,4.16
2017-03-01 16:36:00,7.00432,11.6992,581.75,27.5713,32.5822,640.172,108.032,0.268,4.192,0.0109375,4.384,0.00975,4.48,4.16
2017-03-01 16:37:00,6.99113,11.6891,588.299,27.592,32.6183,640.166,108.032,0.284,4.224,0.01125,4.384,0.010375,4.448,4.16
2017-03-01 16:38:00,7.02118,11.7041,598.043,27.602,32.6208,645.521,109.056,0.296,4.224,0.01075,4.416,0.0105625,4.448,4.096
2017-03-01 16:39:00,7.00172,11.7395,586.152,27.6262,32.6716,644.772,108.544,0.3,4.224,0.010125,4.384,0.0105625,4.416,4.192
2017-03-01 16:40:00,6.99613,11.7303,586.327,27.6401,32.6539,644.041,109.056,0.304,4.224,0.0105625,4.448,0.0100625,4.416,4.128
2017-03-01 16:41:00,7.0128,11.6435,590.674,27.6564,32.6849,646.047,109.568,0.31,4.192,0.0101875,4.416,0.01025,4.448,4.16
2017-03-01 16:42:00,6.98112,11.4858,593.874,27.6636,32.7078,643.062,108.544,0.316,4.256,0.0106875,4.384,0.0108125,4.448,4.096
2017-03-01 16:43:00,6.97352,11.5156,598.994,27.6662,32.6817,642.026,108.032,0.3,4.224,0.0103125,4.352,0.0099375,4.448,4.192
2017-03-01 16:44:00,6.89225,11.5079,590.091,27.6452,32.6125,639.471,105.472,0.312,4.192,0.0104375,4.32,0.010125,4.448,4.16
2017-03-01 16:45:00,6.93634,11.5189,586.655,27.6584,32.6122,633.642,104.96,0.298,4.224,0.0105,4.256,0.009875,4.448,4.192
2017-03-01 16:46:00,6.94632,11.5055,588.752,27.6566,32.6332,631.262,105.472,0.294,4.224,0.010375,4.224,0.0099375,4.48,4.096
2017-03-01 16:47:00,6.9714,11.5289,603.697,27.674,32.6753,632.238,107.008,0.3,4.224,0.01075,4.224,0.010125,4.416,4.128
2017-03-01 16:48:00,6.9542,11.5585,589.576,27.6925,32.7121,633.419,105.472,0.296,4.224,0.01075,4.224,0.00925,4.448,4.16
2017-03-01 16:49:00,6.9689,11.528,591.138,27.6702,32.6731,629.833,105.984,0.306,4.192,0.0110625,4.224,0.01,4.448,4.224
2017-03-01 16:50:00,6.95603,11.5008,584.423,27.6894,32.6984,628.142,104.96,0.312,4.224,0.0118125,4.192,0.00975,4.448,4.16
2017-03-01 16:51:00,6.96343,11.4648,593.458,27.6694,32.676,626.777,105.472,0.302,4.224,0.0104375,4.16,0.00975,4.448,4.096
2017-03-01 16:52:00,6.98439,11.5136,595.657,27.6665,32.688,627.97,105.472,0.304,4.224,0.0110625,4.16,0.010625,4.48,4.16
2017-03-01 16:53:00,6.93394,11.5025,588.441,27.6861,32.6875,624.808,104.448,0.29,4.224,0.0110625,4.128,0.009375,4.512,4.192
2017-03-01 16:54:00,6.96458,11.5177,583.286,27.6977,32.674,622.412,104.448,0.312,4.192,0.0105,4.16,0.0105,4.448,4.16
2017-03-01 16:55:00,6.95679,11.4856,587.787,27.6817,32.6897,620.38,103.936,0.302,4.224,0.012125,4.128,0.0098125,4.448,4.128
2017-03-01 16:56:00,7.01337,11.4993,602.789,27.6729,32.7078,623.992,105.472,0.302,4.256,0.0105625,4.128,0.0101875,4.448,4.096
2017-03-01 16:57:00,6.98246,11.5182,588.414,27.6836,32.7247,621.126,104.448,0.308,4.224,0.0108125,4.128,0.0099375,4.48,4.192
2017-03-01 16:58:00,6.95881,11.4642,580.887,27.6759,32.675,620.712,103.424,0.292,4.192,0.0126875,4.128,0.010625,4.448,4.224
2017-03-01 16:59:00,6.97333,11.4503,584.957,27.6762,32.6752,619.012,103.936,0.3,4.192,0.0105,4.08,0.01025,4.416,4.224
2017-03-01 17:00:00,6.9741,11.4332,601.582,27.6735,32.6851,618.057,103.936,0.31,4.224,0.01075,4.08,0.009875,4.448,4.16
2017-03-01 17:01:00,6.99401,11.488,591.259,27.6516,32.6908,617.35,103.936,0.308,4.192,0.0114375,4.064,0.0095,4.448,4.128
2017-03-01 17:02:00,6.94152,11.4813,584.429,27.6175,32.6472,617.535,102.4,0.3,4.224,0.010375,4.096,0.0105,4.448,4.224
2017-03-01 17:03:00,7.0262,11.497,589.467,27.608,32.6142,615.997,103.936,0.322,4.192,0.010625,4.064,0.010125,4.448,4.128
2017-03-01 17:04:00,6.96746,11.4649,591.343,27.5912,32.6189,618.963,103.424,0.304,4.224,0.01125,4.064,0.0098125,4.448,4.16
2017-03-01 17:05:00,7.03739,11.4615,598.279,27.5854,32.6094,618.498,103.936,0.314,4.224,0.01175,4.096,0.01025,4.448,4.096
2017-03-01 17:06:00,6.97977,11.472,587.569,27.5871,32.6192,615.762,102.912,0.316,4.192,0.011625,4.032,0.0105,4.416,4.16
2017-03-01 17:07:00,6.95237,11.416,582.239,27.6018,32.5666,617.583,101.888,0.314,4.224,0.0114375,4.048,0.0104375,4.448,4.192
2017-03-01 17:08:00,6.97112,11.4142,586.553,27.5888,32.5781,610.914,101.888,0.304,4.224,0.0106875,4.032,0.0110625,4.448,4.192
2017-03-01 17:09:00,6.97708,11.3679,595.012,27.5915,32.5697,613.805,101.888,0.296,4.224,0.010875,4.016,0.0100625,4.416,4.224
2017-03-01 17:10:00,6.98718,11.4509,588.287,27.5958,32.5998,612.222,101.888,0.308,4.224,0.0103125,3.984,0.0103125,4.448,4.16
2017-03-01 17:11:00,6.96833,11.4921,590.713,27.5852,32.5787,612.566,101.888,0.314,4.224,0.0105625,4.016,0.0098125,4.384,4.16
2017-03-01 17:12:00,7.02822,11.4901,586.833,27.5804,32.626,611.083,103.424,0.304,4.192,0.010625,4.016,0.00975,4.448,4.192
2017-03-01 17:13:00,6.96919,11.5664,588.109,27.5726,32.6158,610.772,101.888,0.308,4.224,0.01125,4,0.0103125,4.48,4.192
2017-03-01 17:14:00,7.06317,11.6892,599.76,27.5594,32.6212,614.874,104.96,0.316,4.256,0.0105625,4.08,0.0100625,4.448,4.192
2017-03-01 17:15:00,7.07032,11.7566,587.829,27.5453,32.6772,621.44,105.984,0.314,4.192,0.0105,4.128,0.0098125,4.448,4.128
2017-03-01 17:16:00,7.06704,11.776,585.225,27.5519,32.6376,625.203,106.496,0.314,4.224,0.0103125,4.192,0.0096875,4.448,4.192
2017-03-01 17:17:00,7.05592,11.7593,583.283,27.5729,32.6579,627.323,107.008,0.306,4.192,0.010625,4.224,0.01075,4.448,4.16
2017-03-01 17:18:00,7.06684,11.7382,591.862,27.5785,32.6879,631.676,108.544,0.31,4.224,0.01075,4.288,0.00975,4.48,4.16
2017-03-01 17:19:00,7.07767,11.7499,595.042,27.5809,32.6928,634.657,108.544,0.292,4.224,0.01,4.288,0.0099375,4.448,4.128
2017-03-01 17:20:00,7.03256,11.7174,583.068,27.6021,32.6751,637.632,108.032,0.304,4.192,0.0106875,4.32,0.009875,4.448,4.128
2017-03-01 17:21:00,6.99748,11.6962,580.61,27.6148,32.6476,638.695,107.52,0.306,4.192,0.010625,4.32,0.009875,4.48,4.16
2017-03-01 17:22:00,6.99575,11.6634,583.075,27.6358,32.6566,639.136,107.52,0.306,4.192,0.0103125,4.32,0.0099375,4.48,4.192
2017-03-01 17:23:00,7.0179,11.6696,594.604,27.6507,32.6759,640.229,108.544,0.34,4.224,0.01125,4.32,0.0105625,4.448,4.16
2017-03-01 17:24:00,7.0049,11.6918,589.826,27.6453,32.6958,639.018,107.52,0.316,4.192,0.009875,4.32,0.0095,4.48,4.192
2017-03-01 17:25:00,6.99093,11.7026,584.438,27.6498,32.6663,640.994,108.032,0.306,4.192,0.01,4.32,0.0095625,4.48,4.16
2017-03-01 17:26:00,6.97285,11.6787,581.638,27.6616,32.6799,638.665,107.008,0.31,4.224,0.010125,4.32,0.0101875,4.416,4.128
2017-03-01 17:27:00,7.03546,11.6753,596.695,27.6814,32.68,638.931,109.056,0.302,4.256,0.01125,4.352,0.009375,4.448,4.192
2017-03-01 17:28:00,7.03295,11.6944,589.283,27.6594,32.7495,639.326,109.056,0.316,4.192,0.0115,4.352,0.009875,4.48,4.16
2017-03-01 17:29:00,6.95286,11.6101,580.881,27.6642,32.6902,641.12,107.52,0.322,4.192,0.0123125,4.352,0.0105625,4.448,4.128
2017-03-01 17:30:00,6.98189,11.5143,582.966,27.6516,32.6472,640.794,107.008,0.296,4.192,0.0091875,4.32,0.008375,4.448,4.128
2017-03-01 17:31:00,6.90978,11.4403,581.726,27.6504,32.6295,634.406,105.472,0.31,4.224,0.0109375,4.224,0.0103125,4.448,4.192
2017-03-01 17:32:00,6.92703,11.4862,592.209,27.6595,32.6213,631.923,104.448,0.312,4.224,0.010125,4.192,0.0099375,4.48,4.128
2017-03-01 17:33:00,6.93269,11.5044,583.367,27.6766,32.6223,624.877,103.936,0.294,4.16,0.01,4.16,0.0105,4.48,4.16
2017-03-01 17:34:00,6.89034,11.4594,570.516,27.6802,32.6175,625.418,101.888,0.294,4.16,0.0091875,4.096,0.0096875,4.416,4.096
2017-03-01 17:35:00,6.89302,11.402,568.676,27.6854,32.5649,618.284,100.352,0.31,4.16,0.011,4.064,0.010625,4.48,4.128
2017-03-01 17:36:00,6.92051,11.3356,581.512,27.6793,32.5995,614.958,100.864,0.322,4.192,0.0110625,3.984,0.01,4.416,4.16
2017-03-01 17:37:00,6.91879,11.357,572.435,27.6472,32.6176,607.214,99.84,0.306,4.192,0.011875,3.92,0.011375,4.448,4.192
2017-03-01 17:38:00,6.85839,11.3298,567.484,27.6147,32.5281,605.586,97.792,0.33,4.16,0.0121875,3.904,0.0105,4.448,4.128
2017-03-01 17:39:00,6.90125,11.3228,566.347,27.5813,32.4433,604.946,97.28,0.304,4.16,0.01075,3.92,0.0103125,4.448,4.16
2017-03-01 17:40:00,6.91131,11.2577,566.645,27.5669,32.4331,602.101,96.256,0.294,4.16,0.010375,3.92,0.009625,4.416,4.128
2017-03-01 17:41:00,6.9349,11.2749,575.964,27.5382,32.3591,602.376,96.768,0.298,4.16,0.011125,3.904,0.0095,4.416,4.192
2017-03-01 17:42:00,6.91447,11.2668,572.281,27.5306,32.3729,607.172,95.744,0.3,4.16,0.01075,3.936,0.01,4.512,4.128
2017-03-01 17:43:00,6.92377,11.2324,569.363,27.5249,32.2771,603.895,95.232,0.312,4.16,0.0104375,3.936,0.009625,4.48,4.192
2017-03-01 17:44:00,6.90997,11.2161,565.252,27.4978,32.2725,605.964,93.696,0.294,4.16,0.0104375,3.92,0.0095,4.416,4.16
2017-03-01 17:45:00,6.92723,11.2104,570.507,27.4537,32.1805,602.85,93.184,0.282,4.192,0.011125,3.92,0.009875,4.416,4.192
2017-03-01 17:46:00,6.99806,11.2933,573.527,27.4233,32.1553,607.743,94.208,0.308,4.16,0.01025,3.936,0.0090625,4.416,4.16
2017-03-01 17:47:00,6.92128,11.3397,564.624,27.4445,32.1565,605.444,92.672,0.296,4.16,0.00975,3.936,0.0094375,4.48,4.16
2017-03-01 17:48:00,6.99844,11.3473,565.698,27.4321,32.1562,602.865,94.208,0.288,4.16,0.01075,3.936,0.009625,4.48,4.192
2017-03-01 17:49:00,7.01761,11.3195,571.315,27.4289,32.1873,604.019,94.72,0.292,4.16,0.0108125,3.936,0.00925,4.448,4.224
2017-03-01 17:50:00,7.0127,11.3449,578.239,27.4132,32.2206,605.031,94.72,0.306,4.192,0.010375,3.92,0.0096875,4.448,4.192
2017-03-01 17:51:00,7.00653,11.3508,573.011,27.4114,32.2062,605.58,95.232,0.304,4.16,0.0110625,3.936,0.0096875,4.448,4.192
2017-03-01 17:52:00,6.97429,11.3153,565.475,27.3881,32.1808,604.052,94.208,0.294,4.16,0.011125,3.936,0.01,4.416,4.128
2017-03-01 17:53:00,6.97419,11.2825,560.365,27.3661,32.139,605.598,93.184,0.3,4.128,0.01025,3.904,0.0103125,4.448,4.192
2017-03-01 17:54:00,6.95122,11.2234,568.323,27.3478,32.0717,605.665,92.672,0.304,4.192,0.0110625,3.936,0.0101875,4.448,4.192
2017-03-01 17:55:00,7.01752,\N,573.234,27.349,32.0754,604.408,93.696,0.304,4.16,0.0105,3.936,0.0101875,4.48,4.128
2017-03-01 17:56:00,6.93193,11.2843,561.514,27.3319,32.0534,603.212,91.648,0.298,4.16,0.009875,3.936,0.010125,4.384,4.192
2017-03-01 17:57:00,6.99623,11.3,566.844,27.3087,32.0063,605.42,93.184,0.31,4.16,0.0099375,3.904,0.01075,4.448,4.16
2017-03-01 17:58:00,7.00817,11.2736,570.072,27.2984,32.0408,604.843,93.696,0.3,4.16,0.01025,3.92,0.009375,4.448,4.192
2017-03-01 17:59:00,6.9691,11.3729,570.742,27.319,32.0461,606.616,92.672,0.292,4.16,0.01025,3.904,0.009625,4.48,4.192
2017-03-01 18:00:00,7.02244,11.5334,571.228,27.2926,32.0411,606.939,93.696,0.3,4.16,0.0099375,3.92,0.010375,4.448,4.192
2017-03-01 18:01:00,7.05274,11.5939,566.157,27.2807,32.0711,605.749,96.256,0.3,4.16,0.0110625,3.92,0.0091875,4.416,4.16
2017-03-01 18:02:00,7.07216,11.5916,556.31,27.2694,32.1682,604.988,96.768,0.294,4.128,0.01075,3.92,0.010125,4.448,4.128
2017-03-01 18:03:00,7.03864,11.5688,562.748,27.2631,32.146,605.879,96.256,0.312,4.16,0.0106875,3.952,0.0101875,4.48,4.224
2017-03-01 18:04:00,7.11407,11.599,577.599,27.2415,32.207,604.414,99.328,0.298,4.16,0.010875,3.92,0.01,4.448,4.192
2017-03-01 18:05:00,7.01405,11.5965,560.874,27.2185,32.2105,601.904,97.28,0.31,4.128,0.0106875,3.904,0.01,4.448,4.192
2017-03-01 18:06:00,7.02205,11.5368,560.374,27.2058,32.112,606.085,97.792,0.302,4.128,0.0105625,3.936,0.010125,4.448,4.128
2017-03-01 18:07:00,7.00066,11.4963,561.936,27.1883,32.1424,603.248,97.28,0.296,4.128,0.01,3.904,0.009875,4.512,4.224
2017-03-01 18:08:00,6.9641,11.4565,565.659,27.2008,32.0777,606.553,95.744,0.308,4.128,0.0109375,3.92,0.009625,4.416,4.16
2017-03-01 18:09:00,7.03362,11.4653,567.339,27.1795,32.0749,607.039,96.768,0.31,4.16,0.011,3.92,0.0103125,4.448,4.16
2017-03-01 18:10:00,6.9349,11.4782,562.199,27.1685,32.0452,606.187,94.72,0.314,4.128,0.009875,3.92,0.01,4.416,4.128
2017-03-01 18:11:00,6.98872,11.4948,558.5,27.142,31.996,607.525,95.232,0.302,4.16,0.0106875,3.904,0.01075,4.48,4.224
2017-03-01 18:12:00,6.97852,11.4805,560.69,27.1518,31.9763,605.333,95.744,0.306,4.16,0.01075,3.92,0.009625,4.48,4.192
2017-03-01 18:13:00,6.99748,11.4661,575.545,27.1401,32.0037,603.439,96.256,0.302,4.16,0.0106875,3.92,0.0108125,4.416,4.16
2017-03-01 18:14:00,7.02398,11.4639,563.381,27.1499,32.0567,604.813,96.768,0.302,4.128,0.01025,3.92,0.00975,4.448,4.128
2017-03-01 18:15:00,6.95353,11.378,555.55,27.153,32.0133,604.423,94.72,0.308,4.048,0.0108125,3.936,0.009875,4.416,4.224
2017-03-01 18:16:00,6.85782,11.2253,509.789,27.1505,31.9144,605.04,88.576,0.304,4.032,0.0109375,3.936,0.00975,4.512,4.192
2017-03-01 18:17:00,6.73307,11.0479,507.581,27.1433,31.5858,605.366,83.968,0.304,4,0.0113125,3.904,0.01025,4.48,4.16
2017-03-01 18:18:00,6.73497,11.0305,500.944,27.154,31.4199,603.152,79.36,0.296,4,0.01025,3.904,0.009875,4.448,4.16
2017-03-01 18:19:00,6.76157,10.9532,504.386,27.1239,31.2436,605.163,80.384,0.302,4.032,0.010125,3.92,0.0105,4.448,4.224
2017-03-01 18:20:00,6.77649,10.8682,505.599,27.1488,31.2464,603.762,76.288,0.302,3.984,0.0110625,3.952,0.010125,4.448,4.192
2017-03-01 18:21:00,6.81544,10.7787,498.76,27.1579,31.1195,602.638,75.776,0.312,4,0.0109375,3.904,0.010375,4.512,4.192
2017-03-01 18:22:00,6.75586,10.664,505.68,27.1662,31.0122,601.485,74.24,0.312,4,0.0103125,3.904,0.01075,4.48,4.128
2017-03-01 18:23:00,6.80429,10.4008,502.658,27.1272,31.0118,604.291,70.656,0.308,4,0.011625,3.92,0.0104375,4.48,4.224
2017-03-01 18:24:00,6.8041,10.2702,498.998,27.0715,30.7551,601.805,38.656,0.304,4,0.0111875,3.92,0.01025,4.48,4.224
2017-03-01 18:25:00,7.82218,10.145,503.3,27.0193,29.5213,600.751,60.672,0.3,4.016,0.0105625,3.92,0.01,4.448,4.192
2017-03-01 18:26:00,7.29365,10.0708,501.756,26.9672,30.4086,600.814,63.744,0.294,4,0.01125,3.904,0.0094375,4.512,4.16
2017-03-01 18:27:00,6.8021,10.0799,500.781,26.9258,29.898,600.101,55.04,0.306,3.984,0.0109375,3.904,0.010625,4.48,0.616
2017-03-01 18:28:00,7.06636,10.0428,500.706,26.8932,30.2744,557.007,60.416,0.3,4.032,0.011625,3.872,0.0111875,4.448,0.0535
2017-03-01 18:29:00,6.85486,10.027,504.253,26.8363,30.1834,555.102,49.408,0.31,4,0.012875,3.888,0.0098125,4.48,0.05275
2017-03-01 18:30:00,7.12668,9.99782,496.917,26.599,29.7804,556.503,0.436,0.318,4,0.011375,3.856,0.0098125,4.512,0.053
2017-03-01 18:31:00,8.87254,9.89713,505.394,26.7369,27.0823,554.177,0.836,0.304,4,0.0105,3.856,0.009875,4.544,0.05275
2017-03-01 18:32:00,9.80789,9.89183,2.60509,26.7625,26.9083,-2.24515,0.396,0.296,0.0154375,0.0111875,0.019125,0.0100625,4.544,0.05325
2017-03-01 18:33:00,9.79869,9.89239,2.587,26.7602,26.9179,-2.20286,0.386,0.302,0.013125,0.010625,0.017375,0.0098125,0.04325,0.0525
2017-03-01 18:34:00,9.78165,9.89296,2.56588,26.7594,26.9256,-2.19684,0.39,0.312,0.0131875,0.0115,0.015375,0.0101875,0.043,0.052
2017-03-01 18:35:00,9.77851,9.89363,2.54779,26.7608,26.9345,-2.19985,0.384,0.304,0.012625,0.0124375,0.016875,0.0105625,0.0425,0.05325
2017-03-01 18:36:00,9.77716,9.89634,2.587,26.761,26.939,-2.18174,0.368,0.306,0.0120625,0.0109375,0.016625,0.0101875,0.042,0.05175
2017-03-01 18:37:00,9.77526,9.89826,2.52967,26.7616,26.9427,-2.22401,0.384,0.308,0.012125,0.0101875,0.0154375,0.0105625,0.04225,0.05225
2017-03-01 18:38:00,9.77481,9.89871,2.54175,26.7615,26.9433,-2.21796,0.394,0.304,0.013,0.010875,0.0159375,0.0104375,0.0415,0.052
2017-03-01 18:39:00,9.7728,9.89894,2.58096,26.7622,26.9428,-2.19684,0.374,0.326,0.0129375,0.0101875,0.016125,0.010625,0.04225,0.052
2017-03-01 18:40:00,9.77235,9.90006,2.587,26.7615,26.9476,-2.19985,0.392,0.298,0.0125,0.01125,0.017,0.01025,0.04225,0.0515
2017-03-01 18:41:00,9.76843,9.90131,2.53571,26.7626,26.9595,-2.18776,0.376,0.302,0.01225,0.01125,0.0158125,0.010375,0.04075,0.0505
2017-03-01 18:42:00,9.76686,9.90356,2.584,26.7637,26.9638,-2.18174,0.388,0.298,0.01175,0.0103125,0.01525,0.0099375,0.04175,0.0515
2017-03-01 18:43:00,9.75846,9.9065,2.58096,26.7654,26.9916,-2.18475,0.384,0.318,0.01175,0.011,0.016125,0.0109375,0.04075,0.0515
2017-03-01 18:44:00,9.77112,9.90458,2.587,26.7681,27.0022,-2.1787,0.382,0.304,0.0113125,0.0104375,0.0154375,0.010125,0.042,0.0515
2017-03-01 18:45:00,9.77168,9.9048,2.56588,26.7691,27.0053,-2.18776,0.384,0.316,0.0119375,0.011625,0.0155625,0.0101875,0.041,0.053
2017-03-01 18:46:00,9.76484,9.90492,2.60208,26.7713,27.0114,-2.19079,0.39,0.3,0.0118125,0.0108125,0.016,0.0103125,0.041,0.05075
2017-03-01 18:47:00,9.77302,9.9065,2.59908,26.7732,27.0023,-2.20286,0.382,0.31,0.0121875,0.0104375,0.01525,0.0100625,0.04025,0.05125
2017-03-01 18:48:00,9.74627,9.9083,2.61416,26.771,26.9933,-2.19684,0.376,0.292,0.011125,0.010625,0.01575,0.0101875,0.04075,0.05075
2017-03-01 18:49:00,9.7663,9.9065,2.63526,26.7701,27.0155,-2.19985,0.388,0.3,0.0118125,0.010875,0.0141875,0.0100625,0.04075,0.05075
2017-03-01 18:50:00,9.77168,9.91079,2.62925,26.7707,27.0296,-2.1787,0.378,0.306,0.01125,0.0104375,0.0155625,0.0101875,0.041,0.05075
2017-03-01 18:51:00,9.76417,9.91034,2.62321,26.7743,27.0383,-2.21495,0.382,0.314,0.0125,0.0120625,0.0156875,0.011125,0.04175,0.05125
2017-03-01 18:52:00,9.75242,9.91147,2.61717,26.7766,27.0676,-2.23005,0.394,0.31,0.0119375,0.01025,0.015125,0.0099375,0.0405,0.05125
2017-03-01 18:53:00,9.74537,9.91677,2.61416,26.7775,27.0559,-2.24214,0.37,0.308,0.0115625,0.0105625,0.0150625,0.0104375,0.04075,0.05075
2017-03-01 18:54:00,9.75634,9.91406,2.61113,26.7778,27.0448,-2.17265,0.374,0.304,0.011,0.01125,0.0138125,0.009875,0.03975,0.05325
2017-03-01 18:55:00,9.7607,9.91226,2.62017,26.7786,27.0454,-2.23005,0.378,0.312,0.0118125,0.011,0.0155,0.012125,0.04,0.051
2017-03-01 18:56:00,9.76316,9.91192,2.61416,26.7796,27.0535,-2.20286,0.384,0.304,0.011625,0.0108125,0.0165,0.010875,0.04075,0.05025
2017-03-01 18:57:00,9.7766,9.91282,2.60812,26.7808,27.089,-2.18174,0.368,0.306,0.0115,0.01125,0.015375,0.0103125,0.0405,0.051
2017-03-01 18:58:00,9.78512,9.91474,2.61717,26.7829,27.132,-2.19985,0.378,0.306,0.0119375,0.011,0.0140625,0.0101875,0.04025,0.0505
2017-03-01 18:59:00,9.79005,9.91655,2.59605,26.7875,27.1415,-2.1938,0.38,0.314,0.010875,0.0104375,0.014875,0.0104375,0.03975,0.05075
2017-03-01 19:00:00,9.79084,9.91745,2.55984,26.7902,27.1355,-2.23005,0.376,0.296,0.01125,0.010875,0.0145625,0.0100625,0.0395,0.04975
2017-03-01 19:01:00,9.79241,9.91677,2.62925,26.7924,27.1367,-2.22704,0.384,0.3,0.0120625,0.01125,0.01475,0.010875,0.04025,0.05075
2017-03-01 19:02:00,9.78815,9.91756,2.56588,26.7944,27.1458,-2.17265,0.368,0.306,0.012125,0.01075,0.013875,0.01,0.0405,0.05075
2017-03-01 19:03:00,9.78714,9.91813,2.55984,26.7966,27.1492,-2.18174,0.39,0.294,0.010125,0.010125,0.01425,0.0100625,0.04,0.0505
2017-03-01 19:04:00,9.78579,9.91881,2.60208,26.7995,27.14,-2.17569,0.362,0.296,0.009875,0.0103125,0.014875,0.009625,0.03925,0.05025
2017-03-01 19:05:00,9.7849,9.91971,2.62321,26.802,27.1337,-2.18776,0.386,0.304,0.011,0.011,0.0153125,0.00975,0.0395,0.0505
2017-03-01 19:06:00,9.7803,9.91824,2.63526,26.8045,27.1331,-2.19079,0.366,0.306,0.0114375,0.012125,0.0155625,0.0106875,0.0405,0.051
2017-03-01 19:07:00,9.77448,9.91971,2.57192,26.8072,27.1342,-2.19985,0.36,0.29,0.0091875,0.0093125,0.0135,0.009375,0.03975,0.04825
2017-03-01 19:08:00,9.77078,9.92039,2.62621,26.8094,27.1422,-2.23911,0.386,0.302,0.012125,0.0103125,0.0151875,0.0103125,0.039,0.05025
2017-03-01 19:09:00,9.77246,9.9196,2.62017,26.8116,27.1561,-2.23306,0.374,0.3,0.0110625,0.010625,0.0143125,0.0094375,0.04075,0.0505
2017-03-01 19:10:00,9.77022,9.9214,2.61717,26.8137,27.1629,-2.23005,0.382,0.3,0.0120625,0.011375,0.0145,0.0101875,0.0395,0.0505
2017-03-01 19:11:00,9.76675,9.92129,2.62321,26.8158,27.1686,-2.2361,0.39,0.3,0.0104375,0.0105,0.0155,0.0099375,0.03975,0.05075
