time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,chwp1kw,chwp2kw,cwp1kw,cwp2kw,ct1kw,ct2kw
2017-03-01 19:12:00,9.76328,9.9214,2.62017,26.818,27.1716,-2.23306,0.38,0.294,0.010375,0.0129375,0.014875,0.0103125,0.039,0.05
2017-03-01 19:13:00,9.76048,9.92208,2.60812,26.8198,27.1759,-2.21796,0.386,0.302,0.01,0.0101875,0.01375,0.0101875,0.039,0.052
2017-03-01 19:14:00,9.75522,9.92061,2.61113,26.8212,27.1774,-2.18475,0.398,0.308,0.0110625,0.011125,0.0156875,0.0110625,0.04175,0.0525
2017-03-01 19:15:00,9.75152,9.92299,2.55683,26.8219,27.1773,-2.24816,0.376,0.3,0.0100625,0.0106875,0.014,0.009375,0.039,0.05
2017-03-01 19:16:00,9.74817,9.9231,2.57192,26.8221,27.1773,-2.19079,0.396,0.312,0.0115,0.0105625,0.01475,0.0103125,0.0405,0.05075
2017-03-01 19:17:00,9.74492,9.92299,2.59908,26.8235,27.1764,-2.19985,0.394,0.314,0.0115,0.0104375,0.01475,0.010125,0.0405,0.051
2017-03-01 19:18:00,9.74504,9.92389,2.61113,26.8252,27.1741,-2.221,0.39,0.3,0.011625,0.010875,0.01575,0.0105625,0.041,0.05175
2017-03-01 19:19:00,9.74504,9.92332,2.61416,26.8267,27.1699,-2.2089,0.356,0.282,0.009375,0.009375,0.013625,0.009375,0.0395,0.0495
2017-03-01 19:20:00,9.74414,9.92479,2.57796,26.8278,27.1681,-2.19985,0.372,0.314,0.0118125,0.01075,0.0145625,0.011,0.04075,0.05175
2017-03-01 19:21:00,9.74358,9.92513,2.56891,26.8287,27.17,-2.1787,0.38,0.316,0.01175,0.0111875,0.015,0.0108125,0.041,0.052
2017-03-01 19:22:00,9.74425,9.92615,2.60812,26.8299,27.1724,-2.16965,0.37,0.302,0.011875,0.01075,0.015125,0.01025,0.0395,0.052
2017-03-01 19:23:00,9.74459,9.9266,2.62017,26.8314,27.1737,-2.18776,0.376,0.302,0.011375,0.010625,0.01525,0.01025,0.041,0.05125
2017-03-01 19:24:00,9.7447,9.92954,2.61113,26.8331,27.1737,-2.18776,0.406,0.308,0.0110625,0.011125,0.01525,0.0103125,0.041,0.0505
2017-03-01 19:25:00,9.74526,9.93157,2.59304,26.835,27.173,-2.18475,0.372,0.3,0.011875,0.0105,0.016,0.0106875,0.0405,0.0505
2017-03-01 19:26:00,9.74571,9.93327,2.62017,26.8365,27.1727,-2.19079,0.384,0.314,0.0114375,0.01075,0.0138125,0.0098125,0.04075,0.05075
2017-03-01 19:27:00,9.74739,9.93553,2.62017,26.8376,27.1735,-2.1938,0.386,0.31,0.0114375,0.0115,0.0149375,0.0111875,0.0405,0.0515
2017-03-01 19:28:00,9.74761,9.93779,2.60208,26.8387,27.1745,-2.1938,0.368,0.3,0.0114375,0.01025,0.0151875,0.01,0.04025,0.051
2017-03-01 19:29:00,9.74929,9.93938,2.55079,26.8401,27.1757,-2.18776,0.374,0.31,0.012,0.0101875,0.01425,0.0096875,0.039,0.05075
2017-03-01 19:30:00,9.75186,9.94198,2.61717,26.8415,27.1763,-2.18475,0.376,0.314,0.01075,0.0114375,0.01425,0.010625,0.04025,0.05075
2017-03-01 19:31:00,9.75443,9.94458,2.57192,26.8425,27.1757,-2.18475,0.38,0.306,0.01075,0.0104375,0.0145625,0.0098125,0.0405,0.051
2017-03-01 19:32:00,9.75667,9.94763,2.587,26.844,27.1751,-2.18776,0.37,0.312,0.0111875,0.0108125,0.015375,0.0106875,0.0395,0.0515
2017-03-01 19:33:00,9.75858,9.95092,2.62321,26.8453,27.1749,-2.18776,0.378,0.302,0.011,0.0091875,0.0146875,0.0101875,0.0405,0.05075
2017-03-01 19:34:00,9.76126,9.95352,2.59908,26.8463,27.1752,-2.18174,0.38,0.308,0.0111875,0.0105,0.013375,0.0100625,0.04,0.04975
2017-03-01 19:35:00,9.76137,9.95657,2.62925,26.8478,27.1754,-2.18475,0.38,0.316,0.0108125,0.010375,0.015,0.0100625,0.04075,0.05125
2017-03-01 19:36:00,9.76316,9.95952,2.62017,26.8495,27.1757,-2.19684,0.378,0.308,0.0105625,0.0111875,0.0159375,0.0105625,0.0405,0.05
2017-03-01 19:37:00,9.76395,9.96269,2.63526,26.8506,27.1765,-2.19079,0.366,0.296,0.01125,0.0105,0.0148125,0.0103125,0.04025,0.05175
2017-03-01 19:38:00,9.76484,9.9645,2.62621,26.8511,27.1777,-2.18475,0.376,0.308,0.0114375,0.010625,0.0150625,0.0101875,0.03975,0.051
2017-03-01 19:39:00,9.7672,9.96631,2.62321,26.8513,27.1786,-2.23005,0.37,0.312,0.0118125,0.0108125,0.015,0.00925,0.04,0.05075
2017-03-01 19:40:00,9.76966,9.96812,2.61416,26.8517,27.1789,-2.18475,0.38,0.312,0.0119375,0.0109375,0.0149375,0.0099375,0.0405,0.05125
2017-03-01 19:41:00,9.7719,9.97027,2.62321,26.8521,27.1791,-2.1787,0.364,0.298,0.011375,0.0106875,0.0131875,0.00975,0.03975,0.05025
2017-03-01 19:42:00,9.77201,9.97209,2.61113,26.8526,27.1794,-2.18475,0.378,0.318,0.011625,0.01125,0.0153125,0.0109375,0.04075,0.0515
2017-03-01 19:43:00,9.77313,9.97334,2.61416,26.853,27.1801,-2.18776,0.392,0.302,0.0115,0.0109375,0.0135,0.009625,0.03925,0.051
2017-03-01 19:44:00,9.77448,9.97617,2.62621,26.8536,27.1808,-2.23306,0.386,0.314,0.011375,0.0110625,0.016375,0.010125,0.0405,0.051
2017-03-01 19:45:00,9.77481,9.98093,2.56891,26.8548,27.1808,-2.19985,0.374,0.316,0.0101875,0.01075,0.0155625,0.0105,0.04,0.05075
2017-03-01 19:46:00,9.77649,9.98149,2.61717,26.856,27.1803,-2.22401,0.382,0.314,0.0115,0.011,0.0149375,0.0105625,0.0405,0.0515
2017-03-01 19:47:00,9.7775,9.98376,2.58096,26.8571,27.1798,-2.19079,0.386,0.31,0.0113125,0.01125,0.014375,0.010875,0.0405,0.051
2017-03-01 19:48:00,9.77873,9.98773,2.61113,26.8589,27.1796,-2.19079,0.39,0.312,0.01175,0.01175,0.0143125,0.0109375,0.04025,0.05125
2017-03-01 19:49:00,9.78075,9.99023,2.61416,26.8606,27.1797,-2.20286,0.386,0.3,0.0110625,0.01125,0.01525,0.0101875,0.04025,0.05125
2017-03-01 19:50:00,9.78445,9.99147,2.56891,26.8621,27.1798,-2.1938,0.378,0.31,0.01125,0.0119375,0.016375,0.01,0.0405,0.051
2017-03-01 19:51:00,9.79084,9.9959,2.60509,26.8634,27.1802,-2.19079,0.378,0.318,0.0105625,0.0108125,0.0151875,0.0111875,0.04075,0.05125
2017-03-01 19:52:00,9.79981,9.99862,2.55984,26.8644,27.1805,-2.1938,0.38,0.304,0.0104375,0.010625,0.0149375,0.0095625,0.0395,0.04975
2017-03-01 19:53:00,9.81081,10.0018,2.55383,26.8647,27.1813,-2.18174,0.384,0.308,0.0113125,0.0118125,0.014375,0.0105,0.0405,0.051
2017-03-01 19:54:00,9.81934,10.0053,2.61717,26.865,27.1828,-2.23306,0.382,0.306,0.011125,0.011125,0.0145,0.0103125,0.04,0.05075
2017-03-01 19:55:00,9.82675,10.0083,2.61113,26.8652,27.184,-2.18174,0.38,0.3,0.010125,0.011125,0.015125,0.0103125,0.041,0.05225
2017-03-01 19:56:00,9.8308,10.0116,2.584,26.8653,27.1847,-2.19684,0.384,0.29,0.0115,0.0109375,0.01625,0.0101875,0.04,0.05125
2017-03-01 19:57:00,9.83698,10.0139,2.62017,26.8657,27.1851,-2.18174,0.384,0.304,0.0111875,0.0111875,0.0148125,0.010375,0.04025,0.05125
2017-03-01 19:58:00,9.84519,10.0176,2.61113,26.8661,27.1856,-2.21495,0.39,0.304,0.0106875,0.011125,0.01425,0.010375,0.0405,0.0505
2017-03-01 19:59:00,9.85205,\N,2.61717,26.8667,27.1862,-2.17265,0.376,0.3,0.0111875,0.0108125,0.014875,0.01075,0.04,0.0515
2017-03-01 20:00:00,9.85205,10.0176,2.61717,26.8667,27.1862,-2.17265,0.382,0.31,0.0105,0.011,0.013625,0.0104375,0.04,0.052
2017-03-01 20:01:00,9.86747,10.0272,2.63829,26.8683,27.1882,-2.21194,0.382,0.312,0.0114375,0.01125,0.014875,0.0098125,0.041,0.0505
2017-03-01 20:02:00,9.87817,10.0276,2.63526,26.8692,27.1889,-2.22401,0.392,0.298,0.01075,0.010625,0.0156875,0.0100625,0.0405,0.051
2017-03-01 20:03:00,9.88448,10.0295,2.62925,26.8702,27.1892,-2.20286,0.372,0.316,0.011625,0.011125,0.0146875,0.0100625,0.03975,0.051
2017-03-01 20:04:00,9.89248,10.0343,2.61416,26.8711,27.1894,-2.21495,0.378,0.31,0.0103125,0.01,0.0145625,0.0118125,0.04,0.05125
2017-03-01 20:05:00,9.89834,10.0373,2.60208,26.8721,27.19,-2.19079,0.386,0.296,0.0099375,0.0104375,0.01525,0.0100625,0.0405,0.05125
2017-03-01 20:06:00,9.90804,10.0416,2.59001,26.873,27.1907,-2.18475,0.396,0.314,0.01275,0.010875,0.0155,0.0105625,0.04,0.05075
2017-03-01 20:07:00,9.91854,10.0441,2.584,26.8738,27.1917,-2.18174,0.378,0.3,0.0115,0.0111875,0.014375,0.0094375,0.03975,0.05075
2017-03-01 20:08:00,9.92904,10.0481,2.59304,26.8744,27.1928,-2.16664,0.376,0.324,0.0113125,0.0111875,0.0148125,0.0108125,0.04,0.0515
2017-03-01 20:09:00,9.93594,10.0521,2.60509,26.875,27.1936,-2.18776,0.38,0.312,0.0104375,0.0116875,0.0144375,0.0099375,0.0405,0.051
2017-03-01 20:10:00,9.94215,10.0557,2.61717,26.8757,27.1942,-2.19684,0.378,0.314,0.0108125,0.011,0.0150625,0.009875,0.04025,0.05075
2017-03-01 20:11:00,9.9495,10.0599,2.60509,26.8764,27.1944,-2.18475,0.39,0.312,0.010875,0.010875,0.01475,0.011,0.04075,0.05175
2017-03-01 20:12:00,9.95799,10.0633,2.57192,26.8774,27.1953,-2.18475,0.368,0.302,0.0106875,0.0113125,0.014625,0.0103125,0.03975,0.051
2017-03-01 20:13:00,9.96964,10.0659,2.60208,26.8788,27.1956,-2.16965,0.386,0.308,0.009625,0.0106875,0.0144375,0.01025,0.0405,0.0515
2017-03-01 20:14:00,9.98245,10.0694,2.59605,26.88,27.1961,-2.1787,0.38,0.304,0.010875,0.0105625,0.014625,0.009875,0.039,0.0505
2017-03-01 20:15:00,9.99378,10.0731,2.59908,26.8813,27.1961,-2.19079,0.39,0.316,0.0110625,0.0113125,0.0141875,0.0103125,0.04,0.05075
2017-03-01 20:16:00,10.0015,10.0766,2.61416,26.8827,27.1957,-2.20589,0.374,0.3,0.0108125,0.01075,0.015125,0.0103125,0.04075,0.051
2017-03-01 20:17:00,10.0114,10.0819,2.63526,26.8842,27.1952,-2.1938,0.398,0.314,0.011125,0.0113125,0.0145,0.010375,0.03975,0.051
2017-03-01 20:18:00,10.0218,10.0846,2.62321,26.8856,27.1945,-2.23911,0.374,0.308,0.011125,0.0105625,0.0141875,0.0100625,0.03975,0.051
2017-03-01 20:19:00,10.0351,10.0876,2.63225,26.8861,27.1941,-2.1787,0.372,0.302,0.0085625,0.0090625,0.0135,0.009375,0.039,0.05175
2017-03-01 20:20:00,10.0497,10.0911,2.59908,26.8861,27.1939,-2.22401,0.376,0.312,0.0098125,0.0105,0.01425,0.0099375,0.04,0.0505
2017-03-01 20:21:00,10.0586,10.0947,2.60509,26.8862,27.1938,-2.19079,0.366,0.304,0.010875,0.0105,0.014375,0.0105625,0.0405,0.051
2017-03-01 20:22:00,10.0642,10.0971,2.61416,26.8865,27.1939,-2.19079,0.398,0.3,0.011625,0.0115,0.015,0.0104375,0.04,0.05175
2017-03-01 20:23:00,10.0692,10.102,2.62925,26.8868,27.1939,-2.23911,0.374,0.304,0.0103125,0.010375,0.0136875,0.00975,0.039,0.05
2017-03-01 20:24:00,10.0801,10.1048,2.62321,26.8872,27.1937,-2.23306,0.368,0.298,0.0109375,0.0099375,0.0141875,0.0098125,0.0395,0.05025
2017-03-01 20:25:00,10.0971,10.1089,2.62321,26.8872,27.1938,-2.20589,0.388,0.304,0.0120625,0.011,0.015125,0.0113125,0.0395,0.05075
2017-03-01 20:26:00,10.1191,10.1124,2.62321,26.8879,27.1939,-2.18776,0.374,0.322,0.011125,0.0104375,0.0138125,0.0095,0.04025,0.05075
2017-03-01 20:27:00,10.1371,10.1163,2.57796,26.8882,27.194,-2.1787,0.402,0.31,0.0105,0.0114375,0.0146875,0.0099375,0.0395,0.05075
2017-03-01 20:28:00,10.1521,10.1193,2.57492,26.8894,27.1946,-2.20286,0.39,0.31,0.0114375,0.012,0.014125,0.0103125,0.03975,0.0505
2017-03-01 20:29:00,10.1691,10.1229,2.62017,26.8906,27.1958,-2.20589,0.388,0.304,0.0108125,0.011375,0.01425,0.010125,0.04,0.05225
2017-03-01 20:30:00,10.1846,10.1275,2.62017,26.8908,27.1969,-2.1938,0.378,0.304,0.01075,0.0113125,0.01425,0.01,0.03925,0.051
2017-03-01 20:31:00,10.1914,10.131,2.61113,26.8915,27.1974,-2.18776,0.382,0.312,0.01075,0.0115,0.0141875,0.0109375,0.04025,0.05125
2017-03-01 20:32:00,10.198,10.1343,2.56287,26.8927,27.1977,-2.16965,0.372,0.308,0.01125,0.0106875,0.01475,0.0113125,0.04025,0.051
2017-03-01 20:33:00,10.2042,10.1383,2.57492,26.8934,27.1979,-2.1787,0.4,0.306,0.0105,0.01025,0.014125,0.0105,0.0405,0.05125
2017-03-01 20:34:00,10.2117,10.142,2.62621,26.8939,27.1982,-2.19079,0.37,0.3,0.0089375,0.0095,0.0134375,0.0090625,0.03825,0.04875
2017-03-01 20:35:00,10.2213,10.1457,2.57492,26.8948,27.1986,-2.1938,0.38,0.308,0.010375,0.0104375,0.014375,0.01075,0.0395,0.0515
2017-03-01 20:36:00,10.2333,10.1501,2.60812,26.8965,27.1991,-2.18776,0.38,0.308,0.011,0.0114375,0.013875,0.0098125,0.04,0.0505
2017-03-01 20:37:00,10.2396,10.153,2.62321,26.8984,27.1994,-2.22704,0.372,0.306,0.0100625,0.0108125,0.01375,0.008375,0.03875,0.05075
2017-03-01 20:38:00,10.2398,10.1568,2.60812,26.8996,27.1997,-2.1787,0.386,0.306,0.0115625,0.0109375,0.0145625,0.0104375,0.04,0.05075
2017-03-01 20:39:00,10.2391,10.1608,2.61717,26.9004,27.1996,-2.17265,0.39,0.316,0.011625,0.011125,0.0153125,0.0098125,0.041,0.052
2017-03-01 20:40:00,10.2485,10.1623,2.61416,26.9002,27.1995,-2.221,0.398,0.312,0.0104375,0.01,0.0141875,0.0098125,0.0395,0.051
2017-03-01 20:41:00,10.2701,10.1668,2.60812,26.9004,27.1994,-2.24515,0.368,0.302,0.0105625,0.0115,0.0148125,0.01025,0.03925,0.0505
2017-03-01 20:42:00,10.2937,10.1682,2.60509,26.9007,27.1992,-2.23306,0.382,0.306,0.011,0.01125,0.0149375,0.0105,0.03975,0.0505
2017-03-01 20:43:00,10.3037,10.1718,2.62017,26.9011,27.1995,-2.24515,0.392,0.298,0.0106875,0.010625,0.0136875,0.0108125,0.03975,0.05075
2017-03-01 20:44:00,10.3055,10.1769,2.58096,26.9015,27.2005,-2.2089,0.388,0.31,0.0120625,0.0106875,0.014375,0.010125,0.04,0.04975
2017-03-01 20:45:00,10.31,10.1794,2.584,26.9025,27.2018,-2.20286,0.386,0.312,0.01,0.0115,0.0153125,0.0105625,0.04025,0.05175
2017-03-01 20:46:00,10.3208,10.183,2.57796,26.9038,27.2027,-2.2361,0.388,0.316,0.011125,0.0115,0.0155625,0.010125,0.0395,0.05025
2017-03-01 20:47:00,10.3367,10.1863,2.56588,26.9055,27.2036,-2.23306,0.39,0.304,0.0111875,0.0105625,0.014375,0.009875,0.039,0.05125
2017-03-01 20:48:00,10.3508,10.1895,2.55079,26.9065,27.2043,-2.22704,0.384,0.31,0.011125,0.0114375,0.0146875,0.0104375,0.03975,0.0505
2017-03-01 20:49:00,10.3615,10.1919,2.57492,26.9072,27.205,-2.18776,0.366,0.304,0.011,0.01,0.0139375,0.0100625,0.0395,0.05
2017-03-01 20:50:00,10.371,10.1955,2.56287,26.9079,27.205,-2.18174,0.384,0.318,0.0104375,0.011125,0.01425,0.01025,0.04,0.0505
2017-03-01 20:51:00,10.3756,10.1996,2.59605,26.9079,27.2047,-2.19985,0.382,0.306,0.01125,0.0104375,0.0148125,0.010875,0.0395,0.052
2017-03-01 20:52:00,10.3798,10.2034,2.61717,26.9082,27.2042,-2.1938,0.382,0.308,0.01075,0.0110625,0.0146875,0.0103125,0.04025,0.0505
2017-03-01 20:53:00,10.3826,10.2056,2.56588,26.9081,27.2039,-2.18174,0.378,0.314,0.0108125,0.010625,0.014375,0.010625,0.04025,0.0505
2017-03-01 20:54:00,10.3868,10.2094,2.56287,26.9083,27.2041,-2.17265,0.386,0.304,0.0105625,0.010125,0.0139375,0.01075,0.03975,0.0505
2017-03-01 20:55:00,10.3938,10.213,2.61416,26.9087,27.2044,-2.18475,0.388,0.318,0.0094375,0.010625,0.0153125,0.0105625,0.04025,0.051
2017-03-01 20:56:00,10.4061,10.2161,2.55984,26.9089,27.2049,-2.17569,0.39,0.31,0.009625,0.01025,0.014375,0.009875,0.0405,0.051
2017-03-01 20:57:00,10.4165,10.2204,2.56287,26.9092,27.2055,-2.17569,0.384,0.298,0.0095625,0.0100625,0.014375,0.0094375,0.039,0.0495
2017-03-01 20:58:00,10.4266,10.2237,2.59908,26.9098,27.206,-2.17569,0.39,0.304,0.0115625,0.011,0.014625,0.011,0.04025,0.0505
2017-03-01 20:59:00,10.4336,10.2268,2.61416,26.9109,27.2064,-2.16965,0.382,0.314,0.01,0.01125,0.0140625,0.01075,0.04025,0.051
2017-03-01 21:00:00,10.4445,10.2312,2.60812,26.9113,27.2065,-2.19684,0.36,0.296,0.0104375,0.0105625,0.013625,0.009375,0.03975,0.05
2017-03-01 21:01:00,10.4546,10.2342,2.63526,26.9118,27.2065,-2.20589,0.384,0.31,0.011,0.0108125,0.014625,0.0099375,0.0405,0.0505
2017-03-01 21:02:00,10.4662,10.2362,2.62621,26.9132,27.2064,-2.21796,0.388,0.308,0.0101875,0.0106875,0.0144375,0.01,0.03975,0.0505
2017-03-01 21:03:00,10.4731,10.2401,2.62925,26.9139,27.2063,-2.1938,0.376,0.308,0.0104375,0.011,0.0143125,0.0109375,0.03975,0.0515
2017-03-01 21:04:00,10.4821,10.2437,2.61717,26.9153,27.2062,-2.20286,0.372,0.3,0.0105625,0.0101875,0.014375,0.0098125,0.03875,0.0505
2017-03-01 21:05:00,10.4852,10.2467,2.62017,26.9164,27.2062,-2.17569,0.388,0.308,0.01075,0.0115625,0.015375,0.0101875,0.039,0.051
2017-03-01 21:06:00,10.4863,10.2497,2.62925,26.9174,27.2064,-2.20286,0.376,0.306,0.0099375,0.0105,0.015125,0.0103125,0.041,0.051
2017-03-01 21:07:00,10.4917,10.2531,2.62925,26.9178,27.2066,-2.26326,0.382,0.306,0.010125,0.0105625,0.0138125,0.009875,0.0395,0.051
2017-03-01 21:08:00,10.5001,10.2562,2.62017,26.9181,27.2066,-2.23306,0.392,0.308,0.0124375,0.0108125,0.014875,0.0095,0.03975,0.05075
2017-03-01 21:09:00,10.5084,10.2601,2.61717,26.9183,27.2068,-2.22401,0.392,0.308,0.01075,0.0106875,0.0151875,0.01,0.0395,0.05075
2017-03-01 21:10:00,10.5161,10.2638,2.60509,26.9183,27.2069,-2.23911,0.394,0.316,0.0094375,0.0119375,0.015125,0.00975,0.03975,0.05
2017-03-01 21:11:00,10.5239,10.2675,2.61416,26.9185,27.2069,-2.1938,0.372,0.31,0.0108125,0.0106875,0.01325,0.0099375,0.04025,0.05125
2017-03-01 21:12:00,10.5331,10.2705,2.55683,26.9188,27.2071,-2.19684,0.378,0.304,0.0101875,0.0104375,0.0140625,0.0101875,0.04025,0.05075
2017-03-01 21:13:00,10.5378,10.2738,2.55984,26.9192,27.2071,-2.18475,0.384,0.316,0.0103125,0.01125,0.0149375,0.0103125,0.039,0.05
2017-03-01 21:14:00,10.5436,10.2764,2.54175,26.9197,27.2073,-2.19079,0.38,0.304,0.0099375,0.010625,0.0144375,0.010375,0.04075,0.05025
2017-03-01 21:15:00,10.5483,10.2802,2.60509,26.9205,27.2074,-2.18475,0.378,0.306,0.010625,0.0106875,0.0145625,0.009625,0.04,0.05025
2017-03-01 21:16:00,10.5541,10.2832,2.55984,26.9209,27.2075,-2.16664,0.38,0.306,0.0105625,0.01125,0.014625,0.0099375,0.04,0.0505
2017-03-01 21:17:00,10.5582,10.2869,2.57796,26.9211,27.2076,-2.16059,0.372,0.314,0.011,0.010625,0.0141875,0.0096875,0.0395,0.05075
2017-03-01 21:18:00,10.5658,10.2897,2.56287,26.9219,27.2075,-2.17265,0.392,0.306,0.011375,0.01125,0.0154375,0.010125,0.03925,0.0505
2017-03-01 21:19:00,10.5753,10.2937,2.56588,26.9225,27.2071,-2.1787,0.39,0.312,0.011375,0.0124375,0.0149375,0.0101875,0.04025,0.05125
2017-03-01 21:20:00,10.5852,10.2964,2.62321,26.9234,27.2071,-2.19079,0.392,0.31,0.0108125,0.01125,0.0145625,0.0099375,0.039,0.04975
2017-03-01 21:21:00,10.5932,10.3003,2.62925,26.9237,27.2072,-2.1938,0.392,0.306,0.01025,0.010625,0.0148125,0.0108125,0.03925,0.05075
2017-03-01 21:22:00,10.6021,10.3025,2.60812,26.9248,27.2075,-2.19079,0.374,0.304,0.009625,0.0101875,0.01375,0.0101875,0.03975,0.0515
2017-03-01 21:23:00,10.6074,10.3087,2.61113,26.9257,27.2081,-2.18475,0.386,0.32,0.009875,0.011375,0.01525,0.01025,0.03975,0.051
2017-03-01 21:24:00,10.6108,10.3104,2.61416,26.9263,27.2083,-2.23005,0.38,0.302,0.0108125,0.0106875,0.0148125,0.0095,0.0395,0.05
2017-03-01 21:25:00,10.6158,10.3134,2.55383,26.9273,27.2086,-2.18475,0.388,0.302,0.0110625,0.0109375,0.013375,0.00975,0.039,0.05025
2017-03-01 21:26:00,10.6232,10.3164,2.61717,26.9279,27.2091,-2.19079,0.376,0.304,0.011,0.010625,0.0149375,0.0103125,0.04,0.05125
2017-03-01 21:27:00,10.6309,10.3208,2.62621,26.9291,27.2096,-2.18776,0.378,0.304,0.01125,0.0105,0.0141875,0.0099375,0.03975,0.0505
2017-03-01 21:28:00,10.6386,10.323,2.57192,26.9297,27.2102,-2.18174,0.398,0.302,0.010875,0.010875,0.014625,0.0105,0.03975,0.0505
2017-03-01 21:29:00,10.6445,10.3262,2.584,26.9299,27.2105,-2.221,0.362,0.304,0.0113125,0.0113125,0.014,0.009625,0.03925,0.05125
2017-03-01 21:30:00,10.6508,10.3292,2.55383,26.9307,27.2105,-2.1938,0.384,0.304,0.010375,0.010625,0.014375,0.009875,0.04,0.0505
2017-03-01 21:31:00,10.6574,10.3324,2.56287,26.9311,27.2107,-2.21495,0.372,0.298,0.010375,0.010375,0.01425,0.010375,0.04,0.051
2017-03-01 21:32:00,10.6625,10.3359,2.55079,26.9309,27.2108,-2.1938,0.39,0.296,0.0100625,0.0114375,0.0151875,0.0100625,0.03975,0.0505
2017-03-01 21:33:00,10.6708,10.3391,2.56891,26.931,27.2108,-2.17569,0.368,0.29,0.0103125,0.0096875,0.0129375,0.0098125,0.03875,0.0495
2017-03-01 21:34:00,10.6799,10.3425,2.56287,26.9313,27.2108,-2.17569,0.38,0.31,0.0106875,0.0114375,0.014375,0.0105625,0.0405,0.05175
2017-03-01 21:35:00,10.6896,10.3454,2.55683,26.9317,27.2107,-2.17569,0.38,0.31,0.011,0.0111875,0.0146875,0.01,0.03925,0.0505
2017-03-01 21:36:00,10.6971,10.3493,2.61416,26.9325,27.2106,-2.20589,0.386,0.312,0.0110625,0.0111875,0.01475,0.010375,0.04025,0.05075
2017-03-01 21:37:00,10.7011,10.3538,2.59908,26.933,27.2109,-2.18475,0.382,0.3,0.01075,0.0105,0.015,0.010375,0.04025,0.05175
2017-03-01 21:38:00,10.7095,10.3562,2.60812,26.933,27.2115,-2.1938,0.376,0.306,0.01075,0.01075,0.0138125,0.0095,0.04,0.0505
2017-03-01 21:39:00,10.7191,10.3581,2.62621,26.9334,27.2118,-2.23005,0.386,0.31,0.010625,0.0105625,0.014125,0.0099375,0.04025,0.051
2017-03-01 21:40:00,10.7281,10.3618,2.63225,26.9341,27.2124,-2.22401,0.386,0.302,0.0108125,0.01125,0.0141875,0.0104375,0.04025,0.05125
2017-03-01 21:41:00,10.7344,10.3649,2.63225,26.935,27.2126,-2.24214,0.4,0.304,0.0101875,0.0104375,0.013875,0.0095,0.03925,0.0505
2017-03-01 21:42:00,10.7426,10.3684,2.62621,26.936,27.2127,-2.19985,0.406,0.31,0.0104375,0.0111875,0.01475,0.010375,0.04025,0.051
2017-03-01 21:43:00,10.749,10.3717,2.6413,26.9363,27.2127,-2.21796,0.388,0.316,0.0101875,0.0106875,0.0148125,0.011625,0.04,0.051
2017-03-01 21:44:00,10.7554,10.375,2.62321,26.9367,27.2129,-2.22704,0.384,0.32,0.010375,0.0105,0.0144375,0.0104375,0.04025,0.053
2017-03-01 21:45:00,10.761,10.3777,2.61416,26.9376,27.2134,-2.1787,0.386,0.324,0.0094375,0.0104375,0.0141875,0.0101875,0.03975,0.051
2017-03-01 21:46:00,10.7662,10.3815,2.55984,26.9388,27.2134,-2.19684,0.39,0.316,0.0111875,0.0115,0.0146875,0.01075,0.041,0.0515
2017-03-01 21:47:00,10.7724,10.3843,2.57492,26.9393,27.2137,-2.17265,0.382,0.322,0.0105625,0.0113125,0.014625,0.01,0.03975,0.05175
2017-03-01 21:48:00,10.7788,10.388,2.61113,26.9393,27.2137,-2.18174,0.4,0.308,0.011,0.01175,0.014375,0.0104375,0.04075,0.052
2017-03-01 21:49:00,10.7857,10.3903,2.56588,26.9396,27.2135,-2.20589,0.394,0.308,0.01075,0.010625,0.01375,0.0105,0.03975,0.05125
2017-03-01 21:50:00,10.7892,10.3927,2.56891,26.9403,27.2136,-2.19985,0.378,0.312,0.01075,0.0115,0.0145625,0.0104375,0.03975,0.05175
2017-03-01 21:51:00,10.7934,10.3965,2.60812,26.9411,27.2135,-2.23005,0.382,0.306,0.011,0.0109375,0.0150625,0.010125,0.04075,0.051
2017-03-01 21:52:00,10.799,10.3982,2.56891,26.9419,27.2137,-2.22704,0.374,0.31,0.011125,0.011375,0.01425,0.010375,0.04025,0.051
2017-03-01 21:53:00,10.803,10.4022,2.56588,26.9433,27.2137,-2.1787,0.394,0.31,0.01,0.0096875,0.0143125,0.0103125,0.03975,0.051
2017-03-01 21:54:00,10.8106,10.4052,2.55984,26.9435,27.2138,-2.1938,0.37,0.318,0.010875,0.0109375,0.0138125,0.0100625,0.03975,0.05125
2017-03-01 21:55:00,10.8229,10.4088,2.55683,26.9435,27.2138,-2.20286,0.38,0.306,0.0106875,0.010875,0.0151875,0.00925,0.04,0.0515
2017-03-01 21:56:00,10.8356,10.4116,2.62017,26.944,27.2136,-2.21194,0.39,0.318,0.0111875,0.010875,0.01375,0.01075,0.04025,0.05175
2017-03-01 21:57:00,10.8432,10.4142,2.62017,26.9444,27.2134,-2.19985,0.39,0.314,0.0101875,0.0103125,0.0154375,0.0105625,0.0405,0.05125
2017-03-01 21:58:00,10.8484,10.4175,2.61113,26.9452,27.2133,-2.18475,0.382,0.308,0.0101875,0.0110625,0.01475,0.010375,0.04,0.052
2017-03-01 21:59:00,10.852,10.4202,2.57796,26.9454,27.2133,-2.18475,0.398,0.314,0.0096875,0.0106875,0.0146875,0.01,0.04025,0.051
2017-03-01 22:00:00,10.8572,10.423,2.56891,26.9461,27.214,-2.18475,0.382,0.322,0.011,0.010625,0.01375,0.0103125,0.03975,0.04925
2017-03-01 22:01:00,10.8582,10.4262,2.57192,26.9462,27.2146,-2.17569,0.376,0.314,0.0096875,0.0104375,0.013375,0.01,0.03975,0.0505
2017-03-01 22:02:00,10.8616,10.4288,2.62017,26.9469,27.215,-2.18776,0.38,0.304,0.0099375,0.0105625,0.013875,0.0096875,0.0395,0.05075
2017-03-01 22:03:00,10.8673,10.4318,2.57796,26.9481,27.2152,-2.17265,0.372,0.312,0.01125,0.011,0.0150625,0.0101875,0.03825,0.05
2017-03-01 22:04:00,10.879,10.4353,2.56287,26.9478,27.2155,-2.18776,0.374,0.31,0.0118125,0.0115625,0.013375,0.0113125,0.03975,0.0515
2017-03-01 22:05:00,10.8861,10.4389,2.61113,26.9484,27.2157,-2.1938,0.374,0.304,0.0111875,0.0110625,0.013625,0.0100625,0.039,0.05
2017-03-01 22:06:00,10.889,10.4411,2.60812,26.949,27.2157,-2.18776,0.382,0.304,0.010625,0.0105,0.0143125,0.010625,0.039,0.05
2017-03-01 22:07:00,10.896,10.4449,2.60208,26.9496,27.216,-2.1787,0.394,0.29,0.0110625,0.012375,0.0149375,0.0100625,0.03925,0.05275
2017-03-01 22:08:00,10.9047,10.4483,2.59001,26.9503,27.216,-2.1938,0.384,0.31,0.011125,0.011,0.013625,0.011,0.04075,0.051
2017-03-01 22:09:00,10.9097,10.4492,2.63225,26.9506,27.216,-2.21194,0.386,0.304,0.0091875,0.0106875,0.013625,0.01025,0.04025,0.051
2017-03-01 22:10:00,10.9149,10.4513,2.62621,26.9517,27.216,-2.23005,0.372,0.292,0.0106875,0.010375,0.013125,0.0105,0.039,0.05025
2017-03-01 22:11:00,10.9175,10.454,2.62321,26.9522,27.2159,-2.23005,0.384,0.308,0.01075,0.0105625,0.0135,0.01075,0.0395,0.05025
2017-03-01 22:12:00,10.9216,10.4581,2.62321,26.9531,27.216,-2.21796,0.38,0.308,0.0106875,0.0100625,0.01425,0.0109375,0.03925,0.0505
2017-03-01 22:13:00,10.9289,10.4614,2.62925,26.954,27.216,-2.18475,0.384,0.308,0.01075,0.011,0.014875,0.0103125,0.04,0.051
2017-03-01 22:14:00,10.9345,10.4644,2.62925,26.9547,27.2161,-2.20286,0.39,0.308,0.010625,0.011,0.0148125,0.011125,0.03975,0.05175
2017-03-01 22:15:00,10.9408,10.4667,2.61416,26.9554,27.2162,-2.23306,0.368,0.3,0.0100625,0.01125,0.013625,0.0101875,0.0395,0.051
2017-03-01 22:16:00,10.9502,10.4692,2.55683,26.956,27.2165,-2.18776,0.376,0.304,0.0105625,0.0106875,0.0145,0.0095,0.04025,0.0515
2017-03-01 22:17:00,10.9641,10.473,2.61113,26.9564,27.2165,-2.20589,0.37,0.312,0.010125,0.0105625,0.0145,0.010375,0.039,0.05025
2017-03-01 22:18:00,10.9772,10.4754,2.61113,26.9567,27.2165,-2.20286,0.37,0.304,0.011125,0.010625,0.0151875,0.0095625,0.03975,0.05125
2017-03-01 22:19:00,10.9851,10.4781,2.59304,26.9571,27.2165,-2.23005,0.396,0.308,0.01075,0.0116875,0.014125,0.009875,0.03925,0.05075
2017-03-01 22:20:00,10.9918,10.4804,2.61416,26.9575,27.2169,-2.20286,0.388,0.304,0.0110625,0.0115,0.01425,0.0110625,0.03975,0.0515
2017-03-01 22:21:00,10.9969,10.4834,2.60509,26.9582,27.2172,-2.18475,0.38,0.304,0.0115,0.011125,0.0146875,0.0099375,0.039,0.0495
2017-03-01 22:22:00,11.0053,10.4864,2.56588,26.9589,27.2176,-2.16965,0.366,0.306,0.01025,0.0108125,0.014875,0.011125,0.03975,0.05025
2017-03-01 22:23:00,11.0105,10.4894,2.56588,26.9592,27.2175,-2.1636,0.41,0.306,0.011,0.011,0.01475,0.009875,0.03875,0.05
2017-03-01 22:24:00,11.0105,10.4928,2.60812,26.9594,27.2175,-2.16059,0.362,0.304,0.01125,0.0109375,0.0135,0.0101875,0.04,0.05125
2017-03-01 22:25:00,11.0131,10.4953,2.60812,26.9599,27.2175,-2.18174,0.384,0.308,0.010125,0.0115,0.014625,0.0101875,0.041,0.05175
2017-03-01 22:26:00,11.018,10.4987,2.60208,26.9602,27.2171,-2.18174,0.392,0.31,0.0094375,0.01075,0.013875,0.0103125,0.03975,0.05075
2017-03-01 22:27:00,11.0236,10.5014,2.60812,26.9612,27.2173,-2.18776,0.376,0.316,0.0115625,0.0104375,0.0146875,0.0105625,0.04,0.05125
2017-03-01 22:28:00,11.0329,10.5038,2.62621,26.9615,27.2173,-2.19079,0.4,0.312,0.0099375,0.010625,0.0154375,0.010875,0.04025,0.05
2017-03-01 22:29:00,11.0422,10.5066,2.62321,26.9616,27.2173,-2.18776,0.384,0.318,0.0108125,0.0108125,0.0138125,0.0105625,0.04025,0.0505
2017-03-01 22:30:00,11.0511,10.5095,2.63829,26.9622,27.2173,-2.21796,0.396,0.314,0.0108125,0.01125,0.01475,0.0103125,0.04,0.0505
2017-03-01 22:31:00,11.0575,10.5115,2.62321,26.963,27.2171,-2.2089,0.382,0.312,0.011,0.010375,0.014375,0.009375,0.04,0.051
2017-03-01 22:32:00,11.053,10.5147,2.61717,26.9634,27.2171,-2.18174,0.372,0.312,0.011,0.0119375,0.0146875,0.0105625,0.04025,0.052
2017-03-01 22:33:00,11.0554,10.5176,2.62621,26.9639,27.2173,-2.21796,0.372,0.296,0.010375,0.011125,0.0144375,0.009875,0.04,0.05125
2017-03-01 22:34:00,11.0636,10.5212,2.62321,26.9647,27.2173,-2.22704,0.386,0.326,0.009875,0.0109375,0.014625,0.0098125,0.04025,0.051
2017-03-01 22:35:00,11.078,10.5233,2.60509,26.9652,27.2175,-2.22704,0.374,0.296,0.010625,0.0110625,0.013875,0.0099375,0.04025,0.051
2017-03-01 22:36:00,11.0904,10.5262,2.61717,26.9658,27.2174,-2.19079,0.386,0.308,0.010625,0.01075,0.014625,0.010375,0.04025,0.051
2017-03-01 22:37:00,11.0977,10.5293,2.61717,26.9663,27.2175,-2.2361,0.384,0.306,0.0104375,0.0110625,0.014375,0.0105,0.03975,0.051
2017-03-01 22:38:00,11.1094,10.5323,2.57492,26.967,27.2177,-2.19079,0.384,0.312,0.0105625,0.0118125,0.0139375,0.0106875,0.0395,0.05125
2017-03-01 22:39:00,11.1199,10.5344,2.62017,26.9681,27.2178,-2.20286,0.38,0.314,0.0105,0.009875,0.0140625,0.0096875,0.04025,0.0505
2017-03-01 22:40:00,11.1217,10.5371,2.56287,26.9684,27.2179,-2.20589,0.384,0.322,0.010875,0.0115,0.0145,0.010625,0.0395,0.05125
2017-03-01 22:41:00,11.1236,10.5402,2.57796,26.9688,27.2183,-2.18174,0.386,0.31,0.0114375,0.011125,0.0140625,0.010875,0.04,0.0505
2017-03-01 22:42:00,11.1275,10.5435,2.57796,26.9695,27.2182,-2.19684,0.376,0.322,0.01075,0.0110625,0.015125,0.0108125,0.03975,0.05175
2017-03-01 22:43:00,11.1301,10.5457,2.57192,26.9704,27.2181,-2.19079,0.372,0.308,0.0101875,0.011,0.0140625,0.009625,0.04025,0.0515
2017-03-01 22:44:00,11.135,10.549,2.61416,26.9711,27.218,-2.16059,0.392,0.304,0.010625,0.0106875,0.014,0.01,0.04025,0.052
2017-03-01 22:45:00,11.1382,10.5517,2.55383,26.9717,27.2181,-2.17569,0.386,0.31,0.0109375,0.0114375,0.0145625,0.0108125,0.04,0.051
2017-03-01 22:46:00,11.144,10.5546,2.59908,26.9722,27.218,-2.17569,0.386,0.316,0.0115,0.011,0.0140625,0.0095625,0.04025,0.05125
2017-03-01 22:47:00,11.1533,10.557,2.56287,26.9722,27.2178,-2.18475,0.398,0.314,0.009625,0.0103125,0.0136875,0.0100625,0.04025,0.05125
2017-03-01 22:48:00,11.1592,10.5599,2.59908,26.9726,27.2173,-2.19985,0.378,0.308,0.011125,0.0111875,0.014875,0.0101875,0.04,0.0525
2017-03-01 22:49:00,11.161,10.562,2.61416,26.9729,27.2171,-2.18776,0.372,0.312,0.0096875,0.01025,0.014,0.0105625,0.04,0.0505
2017-03-01 22:50:00,11.1662,10.5647,2.63225,26.9739,27.2171,-2.23005,0.398,0.32,0.0105625,0.01075,0.0145625,0.0118125,0.03925,0.05125
2017-03-01 22:51:00,11.1778,10.5672,2.63829,26.975,27.2169,-2.19079,0.388,0.308,0.0100625,0.0104375,0.0144375,0.010375,0.03825,0.0515
2017-03-01 22:52:00,11.1917,10.5699,2.62321,26.9754,27.2171,-2.21495,0.396,0.314,0.0108125,0.0108125,0.01425,0.01025,0.0395,0.052
2017-03-01 22:53:00,11.1989,10.573,2.61717,26.9762,27.2173,-2.20286,0.376,0.3,0.01125,0.0103125,0.0148125,0.0108125,0.04025,0.05075
2017-03-01 22:54:00,11.1997,10.5766,2.61113,26.9765,27.2174,-2.22704,0.404,0.31,0.00975,0.0108125,0.0135625,0.01025,0.04025,0.05125
2017-03-01 22:55:00,11.2005,10.5799,2.61113,26.9759,27.2174,-2.24816,0.384,0.316,0.009875,0.009875,0.0141875,0.0101875,0.0405,0.05125
2017-03-01 22:56:00,11.2049,10.5816,2.62621,26.9759,27.2173,-2.24214,0.384,0.308,0.0105,0.011125,0.0134375,0.01075,0.0395,0.051
2017-03-01 22:57:00,11.2122,10.5857,2.59304,26.9765,27.2173,-2.21796,0.376,0.314,0.0100625,0.0118125,0.014875,0.0104375,0.04025,0.0515
2017-03-01 22:58:00,11.2254,10.5884,2.57492,26.9776,27.2172,-2.1938,0.374,0.312,0.01075,0.0108125,0.014625,0.0105,0.04075,0.05225
2017-03-01 22:59:00,11.236,10.5904,2.56891,26.978,27.2173,-2.1938,0.386,0.312,0.011625,0.0110625,0.0143125,0.01075,0.04,0.051
2017-03-01 23:00:00,11.2389,10.5934,2.61717,26.9782,27.2171,-2.16664,0.406,0.332,0.0099375,0.0106875,0.01425,0.0101875,0.04,0.0525
2017-03-01 23:01:00,11.2407,10.5963,2.61717,26.9786,27.2172,-2.20286,0.392,0.314,0.0109375,0.0110625,0.014,0.0100625,0.04025,0.051
2017-03-01 23:02:00,11.2497,10.5979,2.61717,26.979,27.217,-2.19985,0.374,0.304,0.0094375,0.0103125,0.0135625,0.01,0.03975,0.05125
2017-03-01 23:03:00,11.2578,10.6023,2.63526,26.9797,27.2169,-2.22704,0.386,0.316,0.011,0.0105625,0.0138125,0.009625,0.0395,0.05075
2017-03-01 23:04:00,11.2646,10.6045,2.62925,26.9801,27.2169,-2.19684,0.38,0.316,0.0108125,0.011125,0.014375,0.00975,0.03975,0.05175
2017-03-01 23:05:00,11.274,10.6077,2.62017,26.9803,27.217,-2.21194,0.404,0.322,0.0100625,0.0105,0.0144375,0.010375,0.03975,0.05125
2017-03-01 23:06:00,11.2772,10.61,2.62017,26.9809,27.217,-2.18475,0.392,0.318,0.0099375,0.0111875,0.014125,0.010375,0.04,0.05175
2017-03-01 23:07:00,11.2778,10.6133,2.60812,26.9812,27.2171,-2.24515,0.384,0.302,0.0101875,0.0109375,0.014375,0.009875,0.04075,0.051
2017-03-01 23:08:00,11.2849,10.6177,2.59908,26.9816,27.2173,-2.18776,0.392,0.314,0.0103125,0.0106875,0.0144375,0.010875,0.04075,0.0515
2017-03-01 23:09:00,11.2938,10.619,2.59605,26.9818,27.2176,-2.22401,0.376,0.314,0.0103125,0.010875,0.0138125,0.0099375,0.04025,0.05075
2017-03-01 23:10:00,11.302,10.622,2.57192,26.9824,27.2178,-2.1787,0.392,0.334,0.0105625,0.01075,0.0145,0.0099375,0.041,0.052
2017-03-01 23:11:00,11.3058,10.6254,2.56588,26.983,27.2181,-2.18475,0.38,0.306,0.0120625,0.0114375,0.0144375,0.0103125,0.041,0.05175
2017-03-01 23:12:00,11.3062,10.6282,2.56588,26.9836,27.2181,-2.18174,0.406,0.33,0.0108125,0.01175,0.0145,0.0105625,0.0405,0.05275
2017-03-01 23:13:00,11.3107,10.6309,2.55383,26.9839,27.2181,-2.18174,0.388,0.318,0.010375,0.0108125,0.0141875,0.010375,0.041,0.0515
2017-03-01 23:14:00,11.3175,10.6324,2.584,26.9845,27.2181,-2.19079,0.388,0.312,0.0110625,0.0113125,0.0143125,0.011,0.04,0.0515
2017-03-01 23:15:00,11.3255,10.6378,2.57492,26.985,27.2181,-2.18776,0.384,0.308,0.010125,0.0106875,0.01375,0.0095625,0.04,0.05125
2017-03-01 23:16:00,11.335,10.6396,2.60509,26.9856,27.2182,-2.19985,0.388,0.324,0.0105625,0.0105625,0.0149375,0.011125,0.0405,0.0515
2017-03-01 23:17:00,11.3433,10.6418,2.60509,26.9862,27.2181,-2.221,0.382,0.308,0.0108125,0.0108125,0.0146875,0.0099375,0.0405,0.05225
2017-03-01 23:18:00,11.3478,10.6438,2.61113,26.9861,27.2181,-2.18776,0.382,0.316,0.01075,0.0108125,0.01325,0.0101875,0.03975,0.052
2017-03-01 23:19:00,11.3542,10.6476,2.62925,26.9863,27.2182,-2.1938,0.396,0.314,0.0105,0.0103125,0.0140625,0.01,0.04,0.05175
2017-03-01 23:20:00,11.361,10.6499,2.62621,26.9867,27.2181,-2.22401,0.406,0.314,0.0103125,0.011125,0.015,0.011625,0.04025,0.0525
2017-03-01 23:21:00,11.3704,10.6526,2.61416,26.9868,27.2179,-2.1787,0.384,0.31,0.0110625,0.01125,0.0143125,0.009875,0.03975,0.051
2017-03-01 23:22:00,11.3759,10.6557,2.61717,26.9878,27.2179,-2.21796,0.384,0.306,0.01025,0.011625,0.0148125,0.009625,0.04025,0.05175
2017-03-01 23:23:00,11.3766,10.6578,2.62321,26.9887,27.2178,-2.22401,0.396,0.31,0.0111875,0.011125,0.01425,0.0104375,0.04025,0.0515
2017-03-01 23:24:00,11.3813,10.6604,2.61416,26.9893,27.2178,-2.19079,0.374,0.312,0.0109375,0.0106875,0.01425,0.0096875,0.03925,0.04975
2017-03-01 23:25:00,11.3904,10.6639,2.62017,26.9894,27.2178,-2.19684,0.376,0.314,0.010625,0.0114375,0.0133125,0.010125,0.04125,0.052
2017-03-01 23:26:00,11.3976,10.6666,2.584,26.9894,27.2178,-2.24816,0.39,0.302,0.01125,0.0115625,0.01375,0.010875,0.04075,0.05175
2017-03-01 23:27:00,11.404,10.6694,2.62017,26.9901,27.218,-2.18174,0.386,0.312,0.0105625,0.0113125,0.0144375,0.0101875,0.041,0.05175
2017-03-01 23:28:00,11.4101,10.6733,2.59605,26.9906,27.2179,-2.221,0.392,0.312,0.010125,0.0118125,0.01475,0.0096875,0.0405,0.0515
2017-03-01 23:29:00,11.4151,10.6747,2.62925,26.991,27.2179,-2.22704,0.39,0.318,0.0104375,0.01075,0.014375,0.011125,0.0405,0.05125
2017-03-01 23:30:00,11.4195,10.6781,2.55683,26.9916,27.2178,-2.21194,0.38,0.326,0.010125,0.0104375,0.0150625,0.0099375,0.0405,0.05075
2017-03-01 23:31:00,11.4253,10.6807,2.58096,26.9919,27.2176,-2.18776,0.39,0.308,0.010125,0.00975,0.013625,0.0105625,0.0405,0.0515
2017-03-01 23:32:00,11.4319,10.6827,2.55683,26.9921,27.2175,-2.19079,0.382,0.32,0.0096875,0.010375,0.0144375,0.0113125,0.04075,0.0515
2017-03-01 23:33:00,11.4345,10.6861,2.55079,26.9924,27.2173,-2.17265,0.4,0.312,0.010125,0.0104375,0.014375,0.009625,0.0405,0.05225
2017-03-01 23:34:00,11.4385,10.6888,2.55079,26.9924,27.2172,-2.1938,0.384,0.318,0.010875,0.0111875,0.014,0.0101875,0.04025,0.0515
2017-03-01 23:35:00,11.4443,10.691,2.55383,26.9925,27.2172,-2.20286,0.38,0.31,0.0109375,0.0105,0.0136875,0.010875,0.04075,0.052
2017-03-01 23:36:00,11.4509,10.6939,2.60208,26.9931,27.2172,-2.18475,0.398,0.314,0.0105625,0.011375,0.0148125,0.010125,0.04025,0.052
2017-03-01 23:37:00,11.46,10.6966,2.55079,26.9937,27.2173,-2.1787,0.388,0.314,0.0108125,0.011375,0.014625,0.010375,0.0415,0.052
2017-03-01 23:38:00,11.4636,10.699,2.60509,26.9946,27.2173,-2.17569,0.378,0.304,0.0106875,0.01,0.0145,0.011625,0.03975,0.05125
2017-03-01 23:39:00,11.4673,10.7023,2.57192,26.995,27.2173,-2.16965,0.384,0.31,0.0108125,0.0105,0.014125,0.0108125,0.03975,0.0515
2017-03-01 23:40:00,11.4732,10.7046,2.55683,26.9954,27.2174,-2.1787,0.372,0.306,0.0109375,0.0113125,0.0143125,0.0109375,0.03925,0.05125
2017-03-01 23:41:00,11.4833,10.7072,2.61113,26.9959,27.2171,-2.17265,0.38,0.298,0.0114375,0.0110625,0.014375,0.01025,0.03975,0.05125
2017-03-01 23:42:00,11.4892,10.7095,2.57796,26.9963,27.217,-2.17569,0.378,0.302,0.01025,0.0108125,0.0141875,0.0101875,0.04,0.0515
2017-03-01 23:43:00,11.4929,10.7128,2.60509,26.9965,27.2169,-2.1636,0.374,0.3,0.0110625,0.0108125,0.0145,0.009875,0.0415,0.051
2017-03-01 23:44:00,11.4946,10.7156,2.60208,26.9966,27.2169,-2.1938,0.374,0.31,0.0111875,0.0111875,0.01525,0.010875,0.0395,0.05075
2017-03-01 23:45:00,11.4974,10.7181,2.60812,26.9969,27.2167,-2.20589,0.376,0.312,0.0101875,0.0109375,0.01425,0.0106875,0.0395,0.05
2017-03-01 23:46:00,11.5032,10.7216,2.62017,26.9975,27.2167,-2.221,0.392,0.318,0.0110625,0.0111875,0.0145,0.0101875,0.03925,0.051
2017-03-01 23:47:00,11.5085,10.722,2.61416,26.9977,27.2165,-2.22704,0.386,0.312,0.009625,0.01075,0.013125,0.0106875,0.03925,0.051
2017-03-01 23:48:00,11.5109,10.725,2.62321,26.9981,27.2164,-2.23005,0.382,0.308,0.011,0.0115,0.0136875,0.0105625,0.03975,0.0505
2017-03-01 23:49:00,11.5178,10.7286,2.61416,26.9985,27.2167,-2.19079,0.378,0.31,0.0115,0.011,0.0136875,0.0105625,0.03925,0.05075
2017-03-01 23:50:00,11.5282,10.7312,2.61113,26.999,27.2164,-2.23306,0.394,0.318,0.01,0.0100625,0.014625,0.0109375,0.039,0.051
2017-03-01 23:51:00,11.5365,10.7327,2.61717,26.9997,27.2161,-2.23911,0.346,0.282,0.0116875,0.0116875,0.014,0.0105625,0.04075,0.05125
2017-03-01 23:52:00,11.5412,10.7371,2.61416,27.0002,27.2158,-2.22704,0.396,0.314,0.010625,0.0103125,0.014375,0.0103125,0.039,0.05075
2017-03-01 23:53:00,11.5448,10.7386,2.61416,27.0009,27.2156,-2.221,0.398,0.31,0.0099375,0.01025,0.0145,0.0105625,0.03975,0.05125
2017-03-01 23:54:00,11.5554,10.7414,2.59001,27.0013,27.2155,-2.1787,0.386,0.306,0.010625,0.0106875,0.0145,0.0104375,0.0395,0.051
2017-03-01 23:55:00,11.5665,10.7439,2.60812,27.0017,27.2155,-2.21796,0.376,0.304,0.0108125,0.01125,0.015,0.010375,0.04,0.0515
2017-03-01 23:56:00,11.5723,10.7476,2.60812,27.0021,27.2156,-2.22704,0.392,0.318,0.0105,0.012125,0.014,0.0101875,0.0395,0.05075
2017-03-01 23:57:00,11.5744,10.7505,2.57796,27.0022,27.2157,-2.16059,0.384,0.31,0.0118125,0.0105,0.01475,0.0103125,0.0395,0.0515
2017-03-01 23:58:00,11.579,10.7528,2.59605,27.0026,27.2157,-2.23005,0.378,0.308,0.010375,0.011125,0.014125,0.010875,0.04,0.051
2017-03-01 23:59:00,11.5837,10.7556,2.56588,27.003,27.2159,-2.1787,0.392,0.32,0.0110625,0.0106875,0.0150625,0.0109375,0.0395,0.051
2017-03-02 00:00:00,11.5918,10.7584,2.62017,27.0033,27.2159,-2.18174,0.38,0.312,0.010625,0.01075,0.01475,0.0110625,0.03975,0.05125
2017-03-02 00:01:00,11.5954,10.7601,2.587,27.0035,27.2159,-2.19079,0.39,0.308,0.0105625,0.01025,0.0141875,0.010125,0.0395,0.05075
2017-03-02 00:02:00,11.598,10.7642,2.61717,27.0038,27.2158,-2.16965,0.39,0.31,0.010375,0.0113125,0.014625,0.0109375,0.0395,0.05075
2017-03-02 00:03:00,11.6024,10.7663,2.62017,27.0041,27.2157,-2.16664,0.4,0.31,0.0114375,0.0109375,0.0135625,0.0095625,0.0395,0.05075
2017-03-02 00:04:00,11.61,10.7691,2.57192,27.0044,27.2156,-2.17569,0.376,0.304,0.0108125,0.0115,0.01425,0.0101875,0.04,0.051
2017-03-02 00:05:00,11.6168,10.7719,2.59304,27.0047,27.2156,-2.1787,0.382,0.31,0.01125,0.0113125,0.0145625,0.010125,0.0385,0.051
2017-03-02 00:06:00,11.6275,10.7749,2.59304,27.0053,27.2155,-2.18174,0.4,0.316,0.0099375,0.0103125,0.013625,0.010625,0.03875,0.051
2017-03-02 00:07:00,11.635,10.7773,2.59605,27.0057,27.2155,-2.1938,0.376,0.306,0.010625,0.0106875,0.014375,0.010125,0.04,0.051
2017-03-02 00:08:00,11.6408,10.7796,2.63225,27.006,27.2154,-2.19985,0.378,0.308,0.01025,0.0105,0.0145,0.0104375,0.04,0.05125
2017-03-02 00:09:00,11.6462,10.7827,2.61717,27.0062,27.2154,-2.22401,0.368,0.304,0.0114375,0.010625,0.0136875,0.009375,0.03975,0.0505
2017-03-02 00:10:00,11.6528,10.7871,2.63526,27.0063,27.2153,-2.17569,0.388,0.304,0.0104375,0.011125,0.0144375,0.0099375,0.03975,0.051
2017-03-02 00:11:00,11.6583,10.7897,2.62925,27.0068,27.215,-2.21796,0.366,0.298,0.01,0.0105,0.0130625,0.009625,0.03925,0.05025
2017-03-02 00:12:00,11.664,10.7925,2.62925,27.007,27.2148,-2.2361,0.362,0.302,0.0113125,0.0108125,0.0154375,0.0108125,0.03925,0.0505
2017-03-02 00:13:00,11.6689,10.7945,2.62017,27.007,27.2145,-2.23306,0.384,0.308,0.01025,0.0110625,0.015125,0.0104375,0.03975,0.0505
2017-03-02 00:14:00,11.673,10.798,2.61113,27.0074,27.2142,-2.221,0.388,0.328,0.0100625,0.0106875,0.01425,0.010625,0.04,0.0515
2017-03-02 00:15:00,11.6781,10.8008,2.61717,27.0077,27.2141,-2.19079,0.404,0.31,0.0105,0.0101875,0.013875,0.0095625,0.04025,0.051
2017-03-02 00:16:00,11.6839,10.8035,2.63225,27.008,27.2138,-2.18174,0.398,0.308,0.0109375,0.011125,0.0139375,0.0104375,0.04,0.0505
2017-03-02 00:17:00,11.69,10.8069,2.62017,27.0085,27.2138,-2.21495,0.368,0.312,0.0104375,0.010875,0.0136875,0.01025,0.03975,0.05025
2017-03-02 00:18:00,11.6943,10.8099,2.62017,27.0092,27.214,-2.22704,0.368,0.31,0.01025,0.01125,0.0145625,0.0104375,0.0395,0.05025
2017-03-02 00:19:00,11.6975,10.8135,2.61416,27.0093,27.2141,-2.21495,0.382,0.31,0.01,0.010875,0.014875,0.010625,0.03925,0.05
2017-03-02 00:20:00,11.7039,10.8165,2.57492,27.0095,27.2144,-2.18776,0.378,0.304,0.0108125,0.011125,0.0134375,0.0099375,0.03825,0.0495
2017-03-02 00:21:00,11.7151,10.8201,2.55984,27.0095,27.2145,-2.19985,0.382,0.31,0.011375,0.0133125,0.0130625,0.0098125,0.03875,0.04975
2017-03-02 00:22:00,11.7236,10.8218,2.61416,27.0096,27.2145,-2.18174,0.392,0.32,0.0105,0.0106875,0.0145,0.0103125,0.03875,0.051
2017-03-02 00:23:00,11.7297,10.8246,2.61717,27.0094,27.2148,-2.18776,0.374,0.3,0.0105625,0.011,0.0149375,0.0108125,0.03925,0.04975
2017-03-02 00:24:00,11.7328,10.8269,2.55079,27.0097,27.2146,-2.1787,0.376,0.304,0.0085,0.0101875,0.0129375,0.0095625,0.037,0.048
2017-03-02 00:25:00,11.7384,10.8297,2.57796,27.0102,27.2146,-2.18174,0.352,0.29,0.0095625,0.0113125,0.0131875,0.010125,0.0385,0.05
2017-03-02 00:26:00,11.7454,10.8333,2.59908,27.0108,27.2147,-2.18174,0.364,0.3,0.0109375,0.0119375,0.0139375,0.010375,0.0385,0.049
2017-03-02 00:27:00,11.7521,10.835,2.60509,27.0114,27.2148,-2.2089,0.356,0.3,0.0089375,0.01025,0.013375,0.0103125,0.037,0.0475
2017-03-02 00:28:00,11.7582,10.8388,2.62017,27.0118,27.2148,-2.18776,0.388,0.308,0.0100625,0.0109375,0.013625,0.010375,0.03975,0.05025
2017-03-02 00:29:00,11.7632,10.8424,2.63526,27.0122,27.2148,-2.17265,0.396,0.304,0.010375,0.0104375,0.01425,0.009875,0.04075,0.04975
2017-03-02 00:30:00,11.7713,10.8443,2.61717,27.0125,27.2149,-2.18475,0.378,0.308,0.0105,0.0101875,0.0139375,0.01125,0.0395,0.0495
2017-03-02 00:31:00,11.7815,10.8485,2.61113,27.0129,27.2149,-2.18174,0.346,0.294,0.01025,0.0106875,0.0145,0.0103125,0.039,0.0495
2017-03-02 00:32:00,11.7839,10.8508,2.60812,27.0133,27.215,-2.20286,0.382,0.316,0.010625,0.011,0.0136875,0.0104375,0.0395,0.05025
2017-03-02 00:33:00,11.7886,10.8529,2.62017,27.0137,27.215,-2.19079,0.376,0.306,0.010875,0.010625,0.0139375,0.0096875,0.03825,0.0495
2017-03-02 00:34:00,11.7901,10.857,2.59908,27.0141,27.215,-2.19684,0.4,0.308,0.0105625,0.011625,0.013125,0.00975,0.03925,0.0495
2017-03-02 00:35:00,11.7941,10.8614,2.61717,27.0145,27.2149,-2.19079,0.372,0.302,0.011,0.0110625,0.0148125,0.01075,0.03825,0.04975
2017-03-02 00:36:00,11.798,10.8632,2.60812,27.015,27.2149,-2.22704,0.368,0.306,0.0115625,0.0118125,0.013375,0.0105625,0.03825,0.04925
2017-03-02 00:37:00,11.8064,10.866,2.61113,27.0154,27.2149,-2.22704,0.374,0.308,0.009875,0.0106875,0.014125,0.0105625,0.0385,0.04925
2017-03-02 00:38:00,11.8149,10.8687,2.62621,27.0158,27.215,-2.22401,0.388,0.306,0.011125,0.01,0.0143125,0.0104375,0.03875,0.05
2017-03-02 00:39:00,11.8215,10.8718,2.55984,27.0159,27.2152,-2.19684,0.378,0.298,0.01075,0.0114375,0.014,0.00975,0.038,0.0485
2017-03-02 00:40:00,11.8213,10.8749,2.56287,27.0162,27.2154,-2.1938,0.36,0.304,0.0111875,0.0124375,0.0140625,0.0105625,0.03825,0.05
2017-03-02 00:41:00,11.8231,10.8781,2.55683,27.0164,27.2155,-2.18174,0.384,0.304,0.01025,0.0105625,0.013875,0.0098125,0.039,0.04975
2017-03-02 00:42:00,11.8286,10.8804,2.54779,27.0167,27.2156,-2.17569,0.38,0.314,0.0109375,0.01125,0.014,0.0113125,0.0385,0.0495
2017-03-02 00:43:00,11.8365,10.8854,2.55683,27.0172,27.2157,-2.18475,0.412,0.31,0.0090625,0.01025,0.012875,0.0103125,0.03925,0.0515
2017-03-02 00:44:00,11.847,10.8871,2.60509,27.0177,27.2156,-2.18174,0.38,0.318,0.011,0.0109375,0.0151875,0.01075,0.03875,0.04975
2017-03-02 00:45:00,11.8586,10.8898,2.55383,27.018,27.2156,-2.19684,0.358,0.302,0.0115625,0.0109375,0.0139375,0.0105625,0.03925,0.04975
2017-03-02 00:46:00,11.8683,10.8927,2.59908,27.0184,27.2156,-2.17265,0.358,0.29,0.0105,0.011875,0.0121875,0.0099375,0.03925,0.0495
2017-03-02 00:47:00,11.8695,10.8939,2.59304,27.0189,27.2155,-2.17265,0.356,0.3,0.010875,0.011375,0.014125,0.0100625,0.038,0.05025
2017-03-02 00:48:00,11.8702,10.8989,2.61113,27.0191,27.2155,-2.18174,0.376,0.298,0.011,0.011625,0.014875,0.011,0.0385,0.0495
2017-03-02 00:49:00,11.8757,10.9008,2.59001,27.0196,27.2156,-2.17569,0.382,0.306,0.01025,0.0104375,0.0149375,0.0105625,0.039,0.05
2017-03-02 00:50:00,11.8877,10.9042,2.60208,27.0198,27.2154,-2.24214,0.364,0.308,0.0108125,0.011125,0.0140625,0.0100625,0.03925,0.04975
2017-03-02 00:51:00,11.9002,10.907,2.61717,27.0201,27.2153,-2.19985,0.37,0.298,0.01025,0.011375,0.0139375,0.01075,0.039,0.05025
2017-03-02 00:52:00,11.9079,10.9104,2.61416,27.0204,27.2152,-2.16965,0.388,0.306,0.00925,0.0110625,0.014125,0.01,0.0395,0.05025
2017-03-02 00:53:00,11.9095,10.9137,2.587,27.0205,27.2152,-2.21194,0.396,0.302,0.011125,0.0115,0.013375,0.01025,0.03925,0.05075
2017-03-02 00:54:00,11.911,10.9175,2.54779,27.0208,27.2148,-2.19079,0.37,0.32,0.011125,0.011625,0.0133125,0.011625,0.03975,0.0495
2017-03-02 00:55:00,11.9155,10.921,2.60208,27.0213,27.2145,-2.19985,0.382,0.308,0.0098125,0.0108125,0.0135,0.01,0.03925,0.05025
2017-03-02 00:56:00,11.9233,10.9237,2.61113,27.0216,27.2142,-2.19684,0.37,0.296,0.0104375,0.01075,0.0139375,0.0106875,0.0375,0.04925
2017-03-02 00:57:00,11.9337,10.9263,2.55683,27.022,27.2138,-2.20286,0.378,0.292,0.009875,0.01125,0.01375,0.0103125,0.03925,0.0505
2017-03-02 00:58:00,11.9399,10.9299,2.60509,27.022,27.2136,-2.19684,0.362,0.308,0.0105625,0.011375,0.0134375,0.0101875,0.03925,0.0505
2017-03-02 00:59:00,11.9428,10.9322,2.62321,27.0223,27.2133,-2.17569,0.378,0.296,0.0113125,0.011125,0.0134375,0.0099375,0.039,0.05075
2017-03-02 01:00:00,11.9452,10.935,2.57492,27.0226,27.2129,-2.17569,0.39,0.31,0.0093125,0.010625,0.01425,0.0109375,0.04,0.0505
2017-03-02 01:01:00,11.9464,10.9385,2.55683,27.0229,27.2128,-2.17569,0.364,0.298,0.009875,0.010625,0.0144375,0.01075,0.039,0.0505
2017-03-02 01:02:00,11.9485,10.9407,2.55683,27.0231,27.2126,-2.16664,0.374,0.316,0.00875,0.0109375,0.013625,0.0104375,0.03875,0.0505
2017-03-02 01:03:00,11.9596,10.9435,2.60208,27.0232,27.2125,-2.18475,0.378,0.3,0.009875,0.0105,0.01325,0.010625,0.039,0.05025
2017-03-02 01:04:00,11.9679,10.9466,2.56588,27.0234,27.2124,-2.1787,0.382,0.31,0.0111875,0.0108125,0.0143125,0.010875,0.0385,0.04975
2017-03-02 01:05:00,11.9758,10.9492,2.587,27.0237,27.2123,-2.19079,0.38,0.29,0.010875,0.0113125,0.01375,0.0101875,0.03875,0.0495
2017-03-02 01:06:00,11.9763,10.9524,2.59908,27.0237,27.2122,-2.18475,0.386,0.32,0.0094375,0.0108125,0.014,0.011,0.039,0.05025
2017-03-02 01:07:00,11.9809,10.9555,2.61113,27.0241,27.2122,-2.18475,0.374,0.3,0.010125,0.011,0.0141875,0.011,0.03925,0.04975
2017-03-02 01:08:00,11.9874,10.9577,2.61717,27.0243,27.2121,-2.21495,0.37,0.31,0.010125,0.011,0.0140625,0.0105625,0.0395,0.0505
2017-03-02 01:09:00,11.9929,10.9611,2.62321,27.0248,27.2122,-2.18475,0.386,0.308,0.010375,0.0119375,0.0138125,0.009875,0.039,0.05025
2017-03-02 01:10:00,12.0034,10.9644,2.62621,27.0249,27.2121,-2.18475,0.368,0.31,0.01075,0.0106875,0.0138125,0.010625,0.0395,0.0505
2017-03-02 01:11:00,12.0082,10.9682,2.60208,27.0253,27.2121,-2.1787,0.392,0.302,0.0108125,0.01025,0.013875,0.0095625,0.03925,0.04975
2017-03-02 01:12:00,12.0111,10.9709,2.61113,27.0257,27.2122,-2.18475,0.38,0.308,0.0095,0.010875,0.0140625,0.010875,0.039,0.05025
2017-03-02 01:13:00,12.0098,10.9743,2.61717,27.0261,27.2121,-2.18475,0.366,0.302,0.0100625,0.0109375,0.014375,0.0105,0.039,0.0505
2017-03-02 01:14:00,12.0124,10.9759,2.60208,27.0262,27.212,-2.19684,0.38,0.304,0.0105625,0.011375,0.01225,0.010875,0.039,0.04975
2017-03-02 01:15:00,12.0184,10.9778,2.60812,27.0264,27.212,-2.18475,0.382,0.3,0.01075,0.0108125,0.0149375,0.0105,0.03875,0.05025
2017-03-02 01:16:00,12.0262,10.9815,2.61113,27.0265,27.212,-2.19985,0.386,0.306,0.0109375,0.011125,0.0145625,0.0111875,0.039,0.0505
2017-03-02 01:17:00,12.0355,10.9847,2.62017,27.0267,27.2119,-2.18475,0.37,0.302,0.0105625,0.0110625,0.0138125,0.0103125,0.03925,0.05025
2017-03-02 01:18:00,12.0419,10.9876,2.56588,27.0268,27.2118,-2.19079,0.362,0.312,0.0103125,0.0106875,0.0140625,0.0104375,0.03925,0.05075
2017-03-02 01:19:00,12.0458,10.9919,2.57192,27.027,27.2117,-2.19079,0.38,0.304,0.009875,0.010625,0.0143125,0.01025,0.03875,0.05025
