time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,chwp1kw,chwp2kw,cwp1kw,cwp2kw,ct1kw,ct2kw
2017-03-02 07:33:00,7.67709,11.2032,779.862,27.1083,30.2437,1072.56,56.32,51.2,3.68,3.296,3.84,3.776,4.512,4.224
2017-03-02 07:34:00,7.60547,11.2193,787.509,27.0259,30.2299,1074.23,55.296,54.016,3.728,3.344,3.856,3.792,4.512,4.224
2017-03-02 07:35:00,7.5799,11.3958,807.271,27.0639,30.1401,1069.45,55.04,47.872,3.76,3.376,3.84,3.776,4.512,4.192
2017-03-02 07:36:00,7.77761,11.5131,818.777,27.0268,30.023,1073.28,58.368,35.584,3.776,3.408,3.856,3.776,4.48,4.192
2017-03-02 07:37:00,8.0668,11.4859,823.176,26.9941,30.1636,1071.26,62.208,62.72,3.76,3.36,3.872,3.792,4.512,4.192
2017-03-02 07:38:00,7.96265,11.4813,813.468,26.9635,30.3452,1072.74,63.744,59.136,3.744,3.36,3.856,3.792,4.48,4.128
2017-03-02 07:39:00,7.73204,11.466,806.43,26.9255,30.3348,1070.14,65.024,53.248,3.728,3.344,3.856,3.824,4.448,4.096
2017-03-02 07:40:00,7.70309,11.5182,809.435,26.8808,30.2952,1069.73,66.048,46.848,3.744,3.36,3.872,3.824,4.48,4.128
2017-03-02 07:41:00,7.70179,11.6298,820.759,26.9009,30.2247,1069.65,67.584,48.896,3.76,3.392,3.824,3.776,4.512,4.192
2017-03-02 07:42:00,7.79973,11.6695,806.231,26.9546,30.2893,1075.27,71.168,54.528,3.728,3.344,3.84,3.808,4.48,4.224
2017-03-02 07:43:00,7.83307,11.6522,805.368,26.9506,30.4392,1071.36,71.68,61.184,3.744,3.344,3.84,3.824,4.48,4.192
2017-03-02 07:44:00,7.76415,11.6257,804.638,26.946,30.4666,1067.55,72.704,59.648,3.712,3.344,3.84,3.808,4.48,4.192
2017-03-02 07:45:00,7.7118,11.6319,808.84,26.943,30.522,1070.26,73.728,54.784,3.728,3.328,3.856,3.792,4.48,4.224
2017-03-02 07:46:00,7.66759,11.633,799.778,26.9413,30.45,1073.2,74.752,49.664,3.696,3.312,3.84,3.792,4.512,4.16
2017-03-02 07:47:00,7.64483,11.5979,785.09,26.997,30.3221,1070.16,74.752,44.032,3.68,3.264,3.872,3.808,4.48,4.16
2017-03-02 07:48:00,7.80788,11.6112,783.527,27.0041,30.4535,1072.44,74.752,47.616,3.712,3.312,3.824,3.776,4.48,4.16
2017-03-02 07:49:00,7.67719,11.6404,802.294,27.0467,30.5411,1071.92,75.264,55.808,3.728,3.312,3.872,3.824,4.512,4.128
2017-03-02 07:50:00,7.65901,11.6095,784.019,27.0325,30.6633,1073.06,76.8,55.808,3.68,3.264,3.84,3.776,4.448,4.128
2017-03-02 07:51:00,7.46929,11.5836,770.92,27.0291,30.6737,1070.28,75.776,64,3.68,3.28,3.84,3.76,4.48,4.16
2017-03-02 07:52:00,7.40271,11.5898,770.317,27.0243,30.7432,1072.46,75.264,64.512,3.664,3.248,3.824,3.76,4.48,4.192
2017-03-02 07:53:00,7.26471,11.6032,764.467,27.0578,30.7191,1072.47,75.264,60.416,3.664,3.264,3.856,3.808,4.448,4.16
2017-03-02 07:54:00,7.27966,11.5593,777.044,27.0782,30.6202,1072.66,75.264,52.992,3.68,3.264,3.84,3.792,4.512,4.192
2017-03-02 07:55:00,7.43316,11.4556,773.258,27.1158,30.4872,1070.14,76.288,51.968,3.648,3.264,3.856,3.792,4.48,4.192
2017-03-02 07:56:00,7.58576,11.3897,761.17,27.1459,30.5764,1073.4,75.264,49.152,3.632,3.232,3.872,3.792,4.512,4.128
2017-03-02 07:57:00,7.44677,11.4029,761.532,27.1539,30.6821,1071.41,73.216,54.016,3.648,3.248,3.856,3.824,4.448,4.128
2017-03-02 07:58:00,7.27732,11.3913,769.704,27.1482,30.6598,1074.43,72.704,58.88,3.664,3.28,3.84,3.808,4.512,4.192
2017-03-02 07:59:00,7.28162,11.3582,760.174,27.141,30.6203,1071.29,72.704,56.064,3.648,3.232,3.84,3.808,4.48,4.224
2017-03-02 08:00:00,7.28436,11.3207,757.906,27.1508,30.6062,1074.36,71.68,52.48,3.648,3.232,3.824,3.776,4.48,4.16
2017-03-02 08:01:00,7.25445,11.3255,759.306,27.1606,30.574,1071.33,71.168,55.552,3.632,3.216,3.84,3.776,4.48,4.128
2017-03-02 08:02:00,7.28808,11.2745,754.633,27.1853,30.5044,1074.55,70.656,45.824,3.664,3.264,3.84,3.792,4.448,4.192
2017-03-02 08:03:00,7.33696,11.2622,769.393,27.1888,30.3887,1073.83,69.632,49.664,3.664,3.232,3.84,3.76,4.48,4.16
2017-03-02 08:04:00,7.52758,11.2363,770.223,27.1847,30.4045,1073.17,69.632,50.944,3.664,3.264,3.84,3.808,4.512,4.128
2017-03-02 08:05:00,7.56072,11.2187,762.88,27.1893,30.4921,1070.57,69.12,50.688,3.648,3.232,3.856,3.808,4.512,4.16
2017-03-02 08:06:00,7.35787,11.225,754.551,27.1582,29.3891,1071.92,68.096,0.308,3.648,3.232,3.84,3.776,4.48,4.16
2017-03-02 08:07:00,8.3896,11.2507,743.694,27.1281,30.1806,1057.9,65.536,0.298,4.224,1.728,3.904,2.096,4.48,4.192
2017-03-02 08:08:00,8.04609,11.258,594.511,27.1251,30.7361,604.472,81.92,0.29,4.224,0.0131875,3.936,0.012,4.448,4.16
2017-03-02 08:09:00,7.92229,11.2843,596.39,27.1291,31.0378,606.314,59.904,0.292,4.224,0.0131875,3.92,0.012,4.48,4.16
2017-03-02 08:10:00,8.24181,11.374,597.319,27.1053,30.5862,600.902,84.48,0.278,4.224,0.0123125,3.872,0.012,4.512,0.054
2017-03-02 08:11:00,7.776,11.4596,598.234,26.9068,31.8489,558.445,92.672,0.306,4.256,0.0149375,3.856,0.0121875,4.512,0.0505
2017-03-02 08:12:00,7.28573,11.5996,606.481,26.6332,32.0508,558.092,101.376,0.312,4.256,0.0128125,3.888,0.0125625,4.48,0.616
2017-03-02 08:13:00,7.10022,11.634,600.357,26.8223,32.0157,603.689,106.496,0.288,4.224,0.0120625,3.92,0.012375,4.512,4.192
2017-03-02 08:14:00,6.95132,11.7194,598.487,27.1169,32.3095,605.565,116.736,0.29,4.224,0.0126875,3.936,0.0113125,4.48,4.096
2017-03-02 08:15:00,6.75016,11.843,595.968,26.9383,32.7132,606.834,122.88,0.292,4.224,0.012875,3.936,0.0114375,4.448,4.128
2017-03-02 08:16:00,6.69904,11.8675,603.413,26.9242,32.8157,604.62,130.56,0.296,4.256,0.013375,3.904,0.011625,4.448,4.16
2017-03-02 08:17:00,6.61229,11.8936,597.528,27.2193,33.1163,605.275,137.216,0.296,4.224,0.013375,3.92,0.011875,4.416,4.16
2017-03-02 08:18:00,6.45012,11.9641,590.393,27.3752,33.504,606.284,138.24,0.304,4.224,0.01225,3.92,0.0110625,4.448,4.16
2017-03-02 08:19:00,6.44386,11.9947,592.378,27.4297,33.6468,608.806,139.264,0.29,4.224,0.0129375,3.904,0.0113125,4.48,4.16
2017-03-02 08:20:00,6.51507,11.949,599.938,27.4555,33.789,607.552,139.264,0.296,4.256,0.01275,3.92,0.01075,4.448,4.128
2017-03-02 08:21:00,6.55177,11.9527,594.813,27.5098,33.7348,607.552,135.168,0.288,4.224,0.0120625,3.936,0.0114375,4.448,4.192
2017-03-02 08:22:00,6.58864,11.971,593.455,27.5817,33.6622,608.939,131.072,0.292,4.224,0.01225,3.936,0.0111875,4.416,4.16
2017-03-02 08:23:00,6.65504,11.979,594.028,27.6472,33.6476,607.444,129.024,0.318,4.224,0.01275,3.936,0.0113125,4.48,4.192
2017-03-02 08:24:00,6.66431,12.0754,587.21,27.7531,33.6366,607.329,126.464,0.306,4.224,0.0123125,3.92,0.0106875,4.416,4.128
2017-03-02 08:25:00,6.79048,12.0881,598.354,27.8207,33.7311,609.271,129.024,0.294,4.224,0.0120625,3.92,0.011875,4.448,4.128
2017-03-02 08:26:00,6.85744,12.0472,589.886,27.8973,33.8551,609.334,130.048,0.282,4.192,0.010875,3.904,0.010125,4.48,4.128
2017-03-02 08:27:00,6.82488,11.9984,588.625,27.9469,33.8699,605.701,127.488,0.282,4.224,0.0114375,3.92,0.010625,4.448,4.128
2017-03-02 08:28:00,6.82421,11.958,586.649,27.9471,33.8368,607.682,125.44,0.29,4.224,0.011875,3.92,0.010875,4.448,4.16
2017-03-02 08:29:00,6.87732,11.8975,602.185,27.9705,33.8043,606.211,125.44,0.312,4.224,0.0126875,3.92,0.0113125,4.48,4.16
2017-03-02 08:30:00,6.90489,11.8409,596.574,27.9934,33.8086,608.262,124.416,0.276,4.224,0.011375,3.936,0.01025,4.448,4.128
2017-03-02 08:31:00,6.81725,11.8026,587.633,28.0151,33.7442,606.036,120.32,0.286,4.192,0.0116875,3.92,0.011375,4.448,4.096
2017-03-02 08:32:00,6.86738,11.783,591.594,28.0483,33.6791,605.722,120.32,0.286,4.224,0.012125,3.936,0.01175,4.448,4.096
2017-03-02 08:33:00,6.86069,11.7558,593.057,28.0633,33.6791,605.257,119.296,0.29,4.224,0.01175,3.936,0.0110625,4.48,4.192
2017-03-02 08:34:00,6.9002,11.7169,601.832,28.0849,33.6668,607.96,119.296,0.29,4.256,0.0116875,3.904,0.01225,4.416,4.128
2017-03-02 08:35:00,6.90681,11.7305,596.481,28.0903,33.6953,607.577,118.272,0.29,4.224,0.0125625,3.92,0.0109375,4.448,4.16
2017-03-02 08:36:00,6.86709,11.7679,591.042,28.0932,33.6321,606.939,116.736,0.296,4.224,0.01225,3.936,0.0110625,4.416,4.128
2017-03-02 08:37:00,6.91102,11.798,588.312,28.1104,33.6154,608.356,116.224,0.29,4.224,0.0118125,3.936,0.01025,4.448,4.128
2017-03-02 08:38:00,6.93241,11.7244,595.443,28.1082,33.6287,605.139,116.736,0.296,4.256,0.0123125,3.92,0.0113125,4.416,4.128
2017-03-02 08:39:00,7.02677,11.6402,604.222,28.086,33.6737,607.181,118.784,0.292,4.224,0.0120625,3.92,0.010625,4.448,4.128
2017-03-02 08:40:00,6.90413,11.649,599.205,28.0766,33.6263,605.976,114.688,0.292,4.224,0.0114375,3.936,0.010625,4.416,4.128
2017-03-02 08:41:00,6.90959,11.6659,594.653,28.0799,33.5163,608.61,114.688,0.312,4.224,0.0116875,3.92,0.01075,4.448,4.128
2017-03-02 08:42:00,6.92895,11.6671,596.918,28.0677,33.5165,604.435,114.688,0.296,4.256,0.0118125,3.936,0.0109375,4.448,4.128
2017-03-02 08:43:00,6.95862,11.6487,607.474,28.0819,33.5265,603.877,115.712,0.294,4.256,0.0128125,3.92,0.0106875,4.448,4.128
2017-03-02 08:44:00,6.98179,11.6772,602.864,28.0933,33.5759,605.477,115.712,0.288,4.224,0.01225,3.92,0.012625,4.512,4.128
2017-03-02 08:45:00,6.93912,11.6972,602.436,28.0956,33.5491,606.601,114.176,0.292,4.224,0.01175,3.936,0.0101875,4.48,4.128
2017-03-02 08:46:00,6.9791,11.7355,595.419,28.0773,33.5261,607.157,114.688,0.31,4.256,0.0119375,3.936,0.010875,4.512,4.16
2017-03-02 08:47:00,6.97554,11.7217,598.505,28.0679,33.5159,607.06,115.2,0.31,4.288,0.0131875,3.936,0.0116875,4.416,4.128
2017-03-02 08:48:00,7.07139,11.7132,615.519,28.0802,33.6078,608.522,117.76,0.284,4.256,0.011,3.92,0.01075,4.416,4.16
2017-03-02 08:49:00,6.97756,11.7507,601.911,28.0956,33.638,603.976,116.224,0.298,4.256,0.0111875,3.936,0.01075,4.48,4.192
2017-03-02 08:50:00,6.97323,11.7557,597.841,28.1039,33.5976,606.335,116.224,0.3,4.256,0.011875,3.936,0.01175,4.416,4.16
2017-03-02 08:51:00,7.01212,11.7452,600.571,28.0895,33.5682,616.768,116.736,0.3,4.256,0.0123125,4.16,0.01025,4.48,4.096
2017-03-02 08:52:00,6.98352,11.7169,605.579,28.0877,33.4645,630.685,115.712,0.294,4.256,0.0114375,4.32,0.0108125,4.48,4.128
2017-03-02 08:53:00,7.02504,11.7751,609.374,28.0845,33.3463,643.404,116.224,0.29,4.256,0.011375,4.416,0.01125,4.448,4.128
2017-03-02 08:54:00,6.9969,11.7894,606.318,28.0951,33.3025,650.199,115.712,0.288,4.224,0.0110625,4.48,0.0113125,4.48,4.16
2017-03-02 08:55:00,7.01521,11.7975,599.214,28.095,33.2384,656.663,115.712,0.3,4.256,0.011125,4.576,0.0115625,4.512,4.192
2017-03-02 08:56:00,7.00124,11.7879,603.311,28.1239,33.2346,662.574,115.712,0.306,4.288,0.013625,4.576,0.010375,4.416,4.16
2017-03-02 08:57:00,7.05525,11.7617,612.301,28.1306,33.2301,665.833,117.76,0.31,4.288,0.011,4.64,0.0105625,4.48,4.16
2017-03-02 08:58:00,7.0048,11.7969,605.489,28.1288,33.2755,665.002,116.736,0.298,4.256,0.0116875,4.672,0.0103125,4.48,4.16
2017-03-02 08:59:00,6.98208,11.811,603.591,28.1081,33.205,665.799,115.712,0.304,4.256,0.013375,4.672,0.01025,4.48,4.192
2017-03-02 09:00:00,7.01106,11.8093,603.075,28.0976,33.1781,671.357,117.248,0.286,4.288,0.01025,4.736,0.009625,4.48,4.224
2017-03-02 09:01:00,7.00384,11.7715,612.524,28.0884,33.1703,672.529,116.736,0.278,4.256,0.0115625,4.768,0.0110625,4.448,4.16
2017-03-02 09:02:00,7.0369,11.8001,606.424,28.0497,33.1517,672.637,117.76,0.296,4.256,0.012375,4.768,0.010625,4.48,4.16
2017-03-02 09:03:00,6.96852,11.81,601.277,28.0297,33.1081,673.531,115.2,0.3,4.256,0.0113125,4.736,0.0105,4.448,4.128
2017-03-02 09:04:00,7.0153,11.8119,602.867,28.0241,33.0701,673.752,116.736,0.284,4.256,0.0108125,4.768,0.0105,4.512,4.128
2017-03-02 09:05:00,6.99199,11.8024,608.213,28.0294,33.0897,672.009,116.224,0.284,4.288,0.011875,4.768,0.0095625,4.448,4.128
2017-03-02 09:06:00,7.05853,11.7859,616.15,28.0258,33.109,674.909,118.784,0.294,4.288,0.011125,4.832,0.010375,4.448,4.128
2017-03-02 09:07:00,7.00393,11.8506,606.288,28.0228,33.1261,675.205,117.76,0.286,4.256,0.011375,4.8,0.0105625,4.448,4.128
2017-03-02 09:08:00,6.97198,12.0166,604.638,28.0421,33.0855,681.514,117.248,0.3,4.256,0.0116875,4.832,0.011,4.448,4.096
2017-03-02 09:09:00,7.05969,12.0763,608.454,28.0562,33.1143,682.435,119.808,0.284,4.288,0.01225,4.896,0.011375,4.48,4.128
2017-03-02 09:10:00,7.13249,12.0467,614.038,28.0732,33.2067,687.352,123.904,0.304,4.288,0.0115625,4.992,0.01225,4.416,4.096
2017-03-02 09:11:00,7.10506,12.038,610.171,28.0602,33.241,692.886,123.904,0.292,4.288,0.0110625,5.024,0.0104375,4.512,4.128
2017-03-02 09:12:00,7.0235,12.058,604.05,28.1007,33.2012,694.565,122.88,0.29,4.256,0.011875,5.056,0.010875,4.448,4.08
2017-03-02 09:13:00,7.03816,12.0741,605.205,28.1055,33.19,700.304,123.392,0.292,4.288,0.012,5.12,0.010625,4.544,4.128
2017-03-02 09:14:00,7.03546,12.0717,604.894,28.1031,33.2005,700.144,124.416,0.302,4.288,0.01175,5.152,0.010625,4.416,4.096
2017-03-02 09:15:00,7.08077,12.028,615.513,28.1183,33.2345,702.025,125.952,0.3,4.288,0.011125,5.216,0.0115,4.512,4.096
2017-03-02 09:16:00,7.04202,12.0208,608.213,28.1314,33.2587,701.889,125.952,0.288,4.256,0.0120625,5.216,0.01075,4.448,4.128
2017-03-02 09:17:00,6.96842,12.048,609.26,28.156,33.2454,705.946,123.904,0.284,4.256,0.011875,5.216,0.0110625,4.512,4.128
2017-03-02 09:18:00,6.98285,12.0551,608.213,28.1693,33.1939,707.74,123.904,0.3,4.288,0.0121875,5.28,0.010625,4.48,4.192
2017-03-02 09:19:00,7.04424,11.995,618.047,28.1608,33.2387,709.114,126.464,0.302,4.288,0.01175,5.312,0.010125,4.416,4.128
2017-03-02 09:20:00,7.03266,11.996,613.332,28.1765,33.2702,714.007,125.952,0.294,4.256,0.011875,5.312,0.0109375,4.448,4.16
2017-03-02 09:21:00,6.94921,12.022,606.529,28.2096,33.2487,710.703,124.416,0.282,4.256,0.011625,5.28,0.0110625,4.416,4.16
2017-03-02 09:22:00,6.97842,12.0179,602.599,28.1982,33.2435,711.168,124.416,0.292,4.256,0.0105,5.28,0.010875,4.448,4.16
2017-03-02 09:23:00,6.96958,11.9485,604.554,28.2089,33.2575,709.878,124.928,0.274,4.288,0.0115625,5.248,0.0101875,4.448,4.192
2017-03-02 09:24:00,6.9815,11.8434,615.577,28.2343,33.2771,710.15,123.904,0.308,4.288,0.011625,5.28,0.0104375,4.48,4.16
2017-03-02 09:25:00,6.92397,11.805,611.942,28.2112,33.2449,707.54,122.368,0.278,4.256,0.0113125,5.216,0.010875,4.448,4.192
2017-03-02 09:26:00,6.88249,11.7984,604.548,28.2265,33.1856,703.39,119.808,0.282,4.256,0.0115,5.184,0.0104375,4.544,4.224
2017-03-02 09:27:00,6.89867,11.81,604.433,28.241,33.159,703.037,118.784,0.296,4.256,0.0116875,5.12,0.0105625,4.448,4.192
2017-03-02 09:28:00,6.94584,11.7675,610.732,28.2608,33.1923,699.168,120.32,0.304,4.288,0.01125,5.088,0.0105625,4.48,4.192
2017-03-02 09:29:00,6.98776,11.784,610.43,28.2878,33.2678,695.498,121.344,0.306,4.256,0.0108125,5.024,0.0106875,4.48,4.16
2017-03-02 09:30:00,6.88545,11.7843,602.357,28.2679,33.3104,692.254,118.784,0.276,4.224,0.0113125,4.992,0.01175,4.512,4.16
2017-03-02 09:31:00,6.93394,11.7794,597.875,28.254,33.2479,689.612,118.272,0.302,4.256,0.01225,4.928,0.0104375,4.48,4.224
2017-03-02 09:32:00,6.93375,11.7665,602.182,28.2327,33.2473,683.71,117.76,0.294,4.256,0.011875,4.896,0.011,4.512,4.192
2017-03-02 09:33:00,6.97977,11.7425,611.555,28.2003,33.2177,685.655,118.784,0.304,4.256,0.01225,4.896,0.0110625,4.448,4.192
2017-03-02 09:34:00,6.93577,11.7577,602.357,28.1468,33.2056,681.487,116.736,0.282,4.256,0.0115,4.864,0.0104375,4.512,4.128
2017-03-02 09:35:00,6.9208,11.736,602.75,28.0524,33.074,680.415,115.2,0.282,4.224,0.0105,4.832,0.0101875,4.48,4.096
2017-03-02 09:36:00,6.92387,11.7462,597.82,27.9815,33.0006,674.788,114.688,0.298,4.256,0.0115625,4.768,0.0106875,4.48,4.16
2017-03-02 09:37:00,6.9421,11.6979,601.609,27.9404,32.9543,673.036,114.176,0.292,4.256,0.0105625,4.768,0.0111875,4.48,4.192
2017-03-02 09:38:00,7.02504,11.6784,610.391,27.8953,32.9656,674.558,115.712,0.282,4.256,0.011625,4.736,0.0114375,4.448,4.16
2017-03-02 09:39:00,6.91505,11.6906,601.039,27.8984,32.9169,668.768,113.152,0.296,4.224,0.0115625,4.704,0.0105,4.448,4.16
2017-03-02 09:40:00,6.9303,11.6795,599.338,27.8763,32.8669,666.331,112.64,0.292,4.224,0.010375,4.672,0.0109375,4.48,4.192
2017-03-02 09:41:00,6.95372,11.6659,602.768,27.8001,32.8565,663.634,112.64,0.288,4.224,0.01175,4.608,0.0108125,4.416,4.16
2017-03-02 09:42:00,6.93481,11.6032,604.65,27.7746,32.7986,660.885,111.616,0.284,4.256,0.011375,4.608,0.011375,4.416,4.192
2017-03-02 09:43:00,6.98266,11.6455,602.56,27.7189,32.7619,659.448,111.616,0.28,4.256,0.0111875,4.544,0.010625,4.448,4.192
2017-03-02 09:44:00,6.93721,11.6459,602.131,27.6683,32.6974,660.055,110.592,0.302,4.256,0.0109375,4.544,0.0108125,4.384,4.224
2017-03-02 09:45:00,6.93365,11.6618,596.502,27.5974,32.642,657.98,110.08,0.298,4.256,0.0105,4.544,0.01075,4.48,4.192
2017-03-02 09:46:00,6.93327,11.6397,594.034,27.5915,32.5814,653.341,108.544,0.292,4.256,0.0106875,4.544,0.010375,4.416,4.192
2017-03-02 09:47:00,7.00856,11.6101,601.887,27.5605,32.5613,656.458,110.08,0.288,4.224,0.01175,4.512,0.0108125,4.48,4.128
2017-03-02 09:48:00,6.94143,11.617,595.615,27.5311,32.5625,652.866,108.032,0.294,4.224,0.0115625,4.48,0.010625,4.48,4.192
2017-03-02 09:49:00,6.91869,11.5854,592.188,27.5153,32.474,651.776,107.52,0.294,4.224,0.0118125,4.448,0.0101875,4.416,4.128
2017-03-02 09:50:00,6.93471,11.6143,584.317,27.4803,32.4624,649.36,105.984,0.292,4.224,0.0118125,4.416,0.01025,4.448,4.128
2017-03-02 09:51:00,6.93586,11.7542,591.956,27.443,32.4187,642.585,105.984,0.29,4.256,0.0110625,4.384,0.01125,4.448,4.128
2017-03-02 09:52:00,7.02301,11.8219,590.212,27.3874,32.4132,647.789,108.032,0.28,4.192,0.010875,4.416,0.00975,4.448,4.16
2017-03-02 09:53:00,7.02514,11.8027,584.529,27.3497,32.4234,646.687,108.544,0.292,4.224,0.0096875,4.416,0.0101875,4.448,4.192
2017-03-02 09:54:00,7.04125,11.8141,586.209,27.285,32.3811,648.572,109.056,0.296,4.224,0.01075,4.448,0.011875,4.448,4.16
2017-03-02 09:55:00,7.01511,11.8245,589.904,27.2682,32.3401,650.423,108.032,0.31,4.224,0.0116875,4.48,0.0105625,4.48,4.192
2017-03-02 09:56:00,7.06936,11.7991,596.583,27.2772,32.3183,654.531,110.08,0.3,4.224,0.012375,4.512,0.011,4.48,4.16
2017-03-02 09:57:00,7.02234,11.7939,590.103,27.2807,32.3516,657.521,110.08,0.28,4.224,0.01025,4.544,0.0121875,4.544,4.192
2017-03-02 09:58:00,6.98054,11.7946,588.39,27.288,32.3288,657.717,108.544,0.272,4.224,0.01125,4.512,0.0105,4.512,4.128
2017-03-02 09:59:00,6.99921,11.7763,592.167,27.3055,32.3055,655.893,109.568,0.292,4.256,0.01125,4.512,0.0104375,4.48,4.128
2017-03-02 10:00:00,7.0482,11.7906,599.413,27.3183,32.3506,658.596,110.592,0.3,4.256,0.01125,4.544,0.01075,4.512,4.16
2017-03-02 10:01:00,6.9816,11.8073,587.569,27.3439,32.3593,658.403,109.568,0.296,4.192,0.0115,4.576,0.0103125,4.48,4.096
2017-03-02 10:02:00,6.99055,11.7865,588.333,27.3205,32.3342,659.499,109.568,0.286,4.224,0.010875,4.576,0.010875,4.448,4.096
2017-03-02 10:03:00,7.00759,11.7779,592.372,27.294,32.3357,658.403,109.568,0.286,4.256,0.0106875,4.576,0.0105625,4.512,4.096
2017-03-02 10:04:00,7.00307,11.7715,593.262,27.2928,32.3126,660.357,109.568,0.298,4.224,0.0111875,4.576,0.0105,4.416,4.128
2017-03-02 10:05:00,6.98372,11.7508,596.792,27.2715,32.3164,660.369,109.568,0.304,4.224,0.011375,4.576,0.0105625,4.448,4.096
2017-03-02 10:06:00,6.98477,11.7235,591.455,27.2766,32.3048,660.469,109.568,0.292,4.224,0.0115,4.512,0.0104375,4.48,4.16
2017-03-02 10:07:00,6.94162,11.6484,586.109,27.2578,32.2728,654.929,108.544,0.292,4.224,0.0108125,4.544,0.01125,4.448,4.16
2017-03-02 10:08:00,6.95651,11.5369,596.384,27.2634,32.2354,656.237,107.52,0.288,4.256,0.011,4.512,0.00975,4.416,4.16
2017-03-02 10:09:00,6.95017,11.5409,597.063,27.3028,32.2481,651.154,106.496,0.292,4.224,0.0109375,4.448,0.0101875,4.416,4.16
2017-03-02 10:10:00,6.86116,11.5184,585.286,27.321,32.2255,646.811,103.936,0.302,4.224,0.011375,4.384,0.01075,4.48,4.128
2017-03-02 10:11:00,6.92157,11.5263,590.637,27.3305,32.2276,643.872,104.448,0.292,4.224,0.0114375,4.352,0.0106875,4.48,4.16
2017-03-02 10:12:00,6.92761,11.5336,587.304,27.3225,32.2651,636.868,103.936,0.276,4.224,0.01075,4.288,0.0105625,4.48,4.128
2017-03-02 10:13:00,6.96823,11.547,593.892,27.2893,32.2636,639.332,104.96,0.288,4.224,0.0110625,4.256,0.0110625,4.512,4.128
2017-03-02 10:14:00,6.92934,11.5575,586.728,27.281,32.2756,632.63,103.424,0.294,4.224,0.011125,4.224,0.0105625,4.48,4.16
2017-03-02 10:15:00,6.95603,11.5183,586.864,27.3042,32.241,632.503,103.936,0.306,4.224,0.0118125,4.224,0.0098125,4.48,4.128
2017-03-02 10:16:00,6.96525,11.5191,587.159,27.3276,32.2741,630.172,102.912,0.298,4.224,0.0116875,4.16,0.010375,4.448,4.16
2017-03-02 10:17:00,6.95132,11.4806,593.006,27.341,32.301,629.021,103.936,0.29,4.256,0.0109375,4.192,0.0099375,4.48,4.16
2017-03-02 10:18:00,7.00653,11.515,598.807,27.345,32.3565,627.728,104.448,0.288,4.224,0.0108125,4.192,0.0106875,4.448,4.096
2017-03-02 10:19:00,6.95555,11.5419,587.678,27.3292,32.3417,627.84,103.424,0.284,4.192,0.0109375,4.16,0.0098125,4.448,4.16
2017-03-02 10:20:00,6.9639,11.529,586.14,27.3008,32.2919,627.906,102.912,0.322,4.224,0.0110625,4.16,0.0105,4.512,4.192
2017-03-02 10:21:00,6.974,11.499,584.32,27.2558,32.2753,624.85,102.912,0.284,4.224,0.0113125,4.16,0.0089375,4.48,4.16
2017-03-02 10:22:00,6.9541,11.4745,595.645,27.2451,32.2564,621.241,102.4,0.264,4.224,0.0109375,4.128,0.009625,4.48,4.192
2017-03-02 10:23:00,7.01453,11.5364,591.446,27.2352,32.2235,620.422,102.912,0.284,4.224,0.011125,4.096,0.0095,4.448,4.128
2017-03-02 10:24:00,6.9541,11.5209,587.591,27.2188,32.2091,622.397,102.4,0.292,4.224,0.010625,4.096,0.0104375,4.448,4.16
2017-03-02 10:25:00,6.98372,11.5173,587.168,27.216,32.2403,622.609,102.4,0.302,4.192,0.011875,4.096,0.010625,4.48,4.096
2017-03-02 10:26:00,6.94863,11.4788,584.544,27.2193,32.2089,619.042,101.888,0.292,4.224,0.011375,4.096,0.01075,4.448,4.128
2017-03-02 10:27:00,6.99623,11.47,595.117,27.2353,32.1996,620.718,102.4,0.288,4.256,0.0109375,4.096,0.0105625,4.48,4.096
2017-03-02 10:28:00,6.96602,11.5138,585.687,27.2296,32.2445,617.788,101.376,0.286,4.192,0.0116875,4.064,0.0106875,4.416,4.128
2017-03-02 10:29:00,6.94988,11.4913,580.963,27.2191,32.1914,618.555,100.864,0.296,4.224,0.0119375,4.08,0.011125,4.512,4.16
2017-03-02 10:30:00,7.00499,11.5296,592.17,27.2188,32.2185,618.308,101.888,0.3,4.224,0.01075,4.08,0.0109375,4.448,4.16
2017-03-02 10:31:00,7.00692,11.5496,597.778,27.2219,32.228,619.887,102.4,0.282,4.256,0.0110625,4.096,0.0106875,4.48,4.128
2017-03-02 10:32:00,7.07032,11.5862,593.956,27.2177,32.268,621.76,104.448,0.298,4.224,0.0110625,4.128,0.0103125,4.448,4.16
2017-03-02 10:33:00,6.98978,11.5922,591.325,27.2241,32.2788,623.618,103.424,0.296,4.256,0.0116875,4.128,0.010875,4.448,4.192
2017-03-02 10:34:00,7.01867,11.5764,588.309,27.2292,32.2432,627.233,103.936,0.29,4.224,0.01175,4.16,0.0103125,4.448,4.16
2017-03-02 10:35:00,6.98179,11.6459,581.955,27.2415,32.2714,626.831,102.4,0.306,4.256,0.011625,4.16,0.010375,4.448,4.16
2017-03-02 10:36:00,7.02591,11.7799,595.877,27.2519,32.2423,628.021,104.96,0.286,4.224,0.01175,4.192,0.0105625,4.512,4.192
2017-03-02 10:37:00,7.10041,11.8738,594.81,27.2611,32.3532,633.582,108.032,0.294,4.256,0.0111875,4.256,0.0103125,4.448,4.128
2017-03-02 10:38:00,7.071,11.9117,586.839,27.3021,32.3978,637.964,108.032,0.3,4.192,0.0113125,4.32,0.0111875,4.448,4.128
2017-03-02 10:39:00,7.11417,11.9132,591.781,27.3224,32.4062,642.881,110.08,0.304,4.224,0.011125,4.416,0.0110625,4.416,4.16
2017-03-02 10:40:00,7.09267,11.8867,592.852,27.3481,32.4538,649.484,111.104,0.298,4.256,0.0106875,4.448,0.01075,4.48,4.16
2017-03-02 10:41:00,7.1162,11.8622,600.571,27.3592,32.4705,656.095,112.128,0.288,4.224,0.011125,4.512,0.011125,4.48,4.128
2017-03-02 10:42:00,7.04009,11.8726,591.401,27.3809,32.5065,654.192,110.592,0.28,4.224,0.011375,4.576,0.0101875,4.448,4.096
2017-03-02 10:43:00,7.03449,11.8636,589.229,27.4236,32.4468,660.366,111.104,0.282,4.224,0.0098125,4.576,0.0106875,4.512,4.128
2017-03-02 10:44:00,7.03517,11.8735,589.576,27.4207,32.4939,659.653,112.128,0.306,4.224,0.0109375,4.576,0.010625,4.416,4.128
2017-03-02 10:45:00,7.01366,11.8268,596.767,27.4966,32.5055,665.355,112.128,0.31,4.224,0.01075,4.64,0.010625,4.512,4.16
2017-03-02 10:46:00,7.07603,11.8467,601.516,27.5393,32.5766,666.062,114.688,0.28,4.224,0.0106875,4.64,0.010875,4.384,4.224
2017-03-02 10:47:00,6.9518,11.8792,590.402,27.5792,32.6155,664.223,111.616,0.286,4.192,0.011375,4.64,0.010125,4.448,4.128
2017-03-02 10:48:00,7.00114,11.8596,583.497,27.6207,32.5944,666.521,112.128,0.29,4.224,0.0111875,4.672,0.0105625,4.448,4.16
2017-03-02 10:49:00,6.99921,11.8255,587.883,27.66,32.6671,663.8,113.152,0.294,4.224,0.0114375,4.672,0.0105625,4.448,4.16
2017-03-02 10:50:00,7.00653,11.7955,597.841,27.6907,32.7196,666.325,113.664,0.304,4.256,0.01125,4.672,0.0110625,4.448,4.16
2017-03-02 10:51:00,6.97919,11.7874,589.476,27.7074,32.729,665.265,112.64,0.29,4.224,0.0105625,4.672,0.0105,4.384,4.192
2017-03-02 10:52:00,6.95199,11.6806,590.764,27.7344,32.7122,664.881,111.616,0.276,4.224,0.0111875,4.64,0.0103125,4.448,4.192
2017-03-02 10:53:00,6.94392,11.6402,585.705,27.721,32.7138,662.99,111.104,0.288,4.192,0.01075,4.576,0.010125,4.448,4.16
2017-03-02 10:54:00,6.89062,11.6068,591.865,27.7236,32.6942,655.038,109.568,0.304,4.224,0.010875,4.544,0.011125,4.48,4.192
2017-03-02 10:55:00,6.96592,11.6289,602.333,27.7415,32.7098,656.171,110.592,0.292,4.224,0.011,4.48,0.00975,4.384,4.128
2017-03-02 10:56:00,6.92464,11.6587,593.648,27.7651,32.742,652.625,109.568,0.292,4.224,0.0111875,4.48,0.01075,4.48,4.192
2017-03-02 10:57:00,6.92358,11.6489,583.177,27.7951,32.7366,650.722,108.544,0.294,4.224,0.0114375,4.448,0.0104375,4.448,4.128
2017-03-02 10:58:00,6.95026,11.6345,591.024,27.8233,32.7725,650.501,109.056,0.312,4.224,0.011125,4.448,0.0105,4.416,4.128
2017-03-02 10:59:00,6.98853,11.605,599.298,27.8105,32.8149,651.498,110.08,0.31,4.224,0.0109375,4.448,0.01025,4.416,4.16
2017-03-02 11:00:00,6.98131,11.6365,598.393,27.7994,32.8462,647.004,109.568,0.302,4.224,0.01125,4.416,0.0105,4.448,4.16
2017-03-02 11:01:00,6.9398,11.6315,597.322,27.7871,32.7998,648.626,109.056,0.274,4.224,0.010625,4.416,0.010125,4.384,4.16
2017-03-02 11:02:00,6.98987,11.6426,594.369,27.8033,32.8151,644.346,110.08,0.286,4.224,0.0111875,4.416,0.01,4.416,4.16
2017-03-02 11:03:00,6.94412,11.6561,596.677,27.8038,32.8199,646.536,108.544,0.282,4.224,0.0109375,4.416,0.0099375,4.416,4.16
2017-03-02 11:04:00,7.02215,11.6351,605.124,27.813,32.8228,646.956,110.592,0.296,4.256,0.010875,4.416,0.0101875,4.48,4.16
2017-03-02 11:05:00,7.01713,11.6433,595.108,27.8392,32.8937,645.968,110.592,0.302,4.224,0.01125,4.416,0.010625,4.48,4.096
2017-03-02 11:06:00,6.98044,11.6667,592.185,27.8696,32.8837,643.129,110.08,0.296,4.224,0.0103125,4.384,0.0105625,4.416,4.064
2017-03-02 11:07:00,6.99199,11.6696,593.962,27.8691,32.9205,642.827,110.08,0.29,4.224,0.011125,4.384,0.0105,4.48,4.096
2017-03-02 11:08:00,7.01308,11.6126,602.24,27.8764,32.9149,644.473,111.104,0.292,4.256,0.0105625,4.416,0.0104375,4.448,4.064
2017-03-02 11:09:00,7.02571,11.6523,602.345,27.8483,32.9308,648.466,111.616,0.306,4.224,0.0108125,4.384,0.010125,4.448,4.096
2017-03-02 11:10:00,6.94834,11.6375,593.214,27.8361,32.8817,647.385,109.568,0.304,4.224,0.010875,4.384,0.0100625,4.416,4.192
2017-03-02 11:11:00,6.984,11.6264,594.903,27.8431,32.8347,648.946,110.08,0.292,4.224,0.0110625,4.416,0.0106875,4.416,4.16
2017-03-02 11:12:00,6.97804,11.635,597.205,27.8806,32.9012,641.764,110.08,0.28,4.256,0.011375,4.384,0.0101875,4.448,4.192
2017-03-02 11:13:00,7.00798,11.5998,603.383,27.8792,32.9066,646.104,110.592,0.28,4.224,0.011625,4.384,0.01125,4.448,4.128
2017-03-02 11:14:00,6.98554,11.6172,596.463,27.9002,32.9251,644.286,110.592,0.306,4.224,0.0109375,4.352,0.0101875,4.416,4.16
2017-03-02 11:15:00,6.94076,11.6316,593.787,27.8829,32.916,645.098,109.056,0.304,4.224,0.010625,4.384,0.009625,4.448,4.128
2017-03-02 11:16:00,6.97342,11.6532,589.618,27.8787,32.8931,641.344,109.568,0.292,4.224,0.0115,4.352,0.0103125,4.416,4.16
2017-03-02 11:17:00,7.00653,11.6122,603.474,27.908,32.9222,649.414,111.104,0.284,4.256,0.0115,4.384,0.0103125,4.48,4.128
2017-03-02 11:18:00,7.04965,11.6864,605.567,27.9394,32.9906,644.573,111.616,0.284,4.224,0.01125,4.384,0.0105,4.416,4.16
2017-03-02 11:19:00,6.97881,11.7446,594.089,28.0032,33.0111,641.622,111.104,0.312,4.224,0.0108125,4.416,0.012375,4.48,4.128
2017-03-02 11:20:00,6.99671,11.8896,594.212,28.05,33.0481,647.762,112.128,0.302,4.224,0.01075,4.448,0.010125,4.416,4.16
2017-03-02 11:21:00,7.06501,11.938,596.481,28.0615,33.1406,654.594,114.688,0.3,4.256,0.0110625,4.544,0.0103125,4.512,4.256
2017-03-02 11:22:00,7.12154,11.9328,602.97,28.0537,33.1938,657.983,117.248,0.272,4.224,0.0114375,4.608,0.009875,4.416,4.16
2017-03-02 11:23:00,7.08222,11.9375,599.31,28.0298,33.2178,663.821,116.736,0.288,4.224,0.0106875,4.64,0.010125,4.416,4.16
2017-03-02 11:24:00,7.04434,11.949,592.327,28.0362,33.1427,667.364,116.736,0.296,4.224,0.01075,4.672,0.010625,4.416,4.192
2017-03-02 11:25:00,7.04472,11.9716,591.12,28.0611,33.1349,665.075,116.736,0.292,4.224,0.01125,4.704,0.0100625,4.416,4.128
2017-03-02 11:26:00,7.06317,11.9199,600.565,28.0769,33.1589,669.56,118.272,0.292,4.256,0.0104375,4.736,0.01025,4.448,4.08
2017-03-02 11:27:00,7.09664,11.9013,605.902,28.0961,33.2036,674.724,119.808,0.3,4.224,0.0111875,4.8,0.010375,4.448,4.096
2017-03-02 11:28:00,6.97515,11.9204,595.114,28.0845,33.188,672.42,117.248,0.298,4.224,0.01075,4.8,0.010375,4.448,4.048
2017-03-02 11:29:00,6.9919,11.9291,595.561,28.1125,33.122,676.355,116.736,0.302,4.224,0.01075,4.832,0.010375,4.416,4.08
2017-03-02 11:30:00,7.03584,11.9128,595.443,28.1137,33.1731,677.132,118.784,0.288,4.192,0.0104375,4.8,0.0106875,4.448,4.096
2017-03-02 11:31:00,7.00316,11.8646,599.105,28.1149,33.2042,676.277,118.784,0.29,4.224,0.010875,4.832,0.0104375,4.448,4.096
2017-03-02 11:32:00,7.00615,11.8787,598.484,28.1242,33.1792,682.305,118.272,0.288,4.224,0.01075,4.832,0.00925,4.48,4.128
2017-03-02 11:33:00,6.96967,11.9337,596.279,28.1099,33.1667,675.993,117.248,0.292,4.224,0.0105625,4.832,0.0109375,4.448,4.128
2017-03-02 11:34:00,6.98891,11.9817,589.349,28.101,33.1298,679.826,117.76,0.306,4.224,0.011,4.832,0.0110625,4.416,4.16
2017-03-02 11:35:00,6.99863,11.9423,596.08,28.1041,33.1546,678.705,118.784,0.288,4.256,0.009125,4.864,0.0105,4.416,4.128
2017-03-02 11:36:00,7.07148,11.8494,602.804,28.1044,33.1979,679.651,120.32,0.302,4.224,0.01075,4.896,0.0108125,4.448,4.192
2017-03-02 11:37:00,6.97535,11.7781,597.12,28.1325,33.2067,680.33,118.272,0.286,4.224,0.0104375,4.864,0.0101875,4.448,4.16
2017-03-02 11:38:00,6.90317,11.7284,587.581,28.1491,33.1469,677.869,115.712,0.306,4.224,0.011,4.8,0.0105,4.416,4.192
2017-03-02 11:39:00,6.90441,11.7084,594.306,28.1529,33.1283,675.718,115.2,0.322,4.224,0.010875,4.736,0.01025,4.48,4.16
2017-03-02 11:40:00,6.92732,11.6564,600.909,28.1567,33.1205,669.898,114.688,0.272,4.256,0.009625,4.736,0.01075,4.416,4.16
2017-03-02 11:41:00,6.93836,11.7077,598.623,28.1435,33.133,668.687,114.176,0.28,4.256,0.0108125,4.672,0.010125,4.448,4.16
2017-03-02 11:42:00,6.91476,11.6873,595.974,28.1543,33.1248,667.893,113.664,0.284,4.224,0.010125,4.64,0.0103125,4.448,4.16
2017-03-02 11:43:00,6.96371,11.7202,597.332,28.1533,33.1405,662.559,114.176,0.304,4.224,0.011375,4.64,0.0101875,4.448,4.128
2017-03-02 11:44:00,6.92368,11.7054,594.327,28.1716,33.1511,664.661,113.664,0.308,4.256,0.0096875,4.608,0.0109375,4.416,4.128
2017-03-02 11:45:00,7.01174,11.6905,601.727,28.1638,33.1959,662.975,114.688,0.278,4.224,0.0103125,4.608,0.0099375,4.448,4.16
2017-03-02 11:46:00,6.97621,11.709,599.277,28.1612,33.1974,660.393,114.176,0.296,4.224,0.01075,4.608,0.010125,4.448,4.128
2017-03-02 11:47:00,6.9445,11.7072,589.992,28.1325,33.167,661.408,113.152,0.298,4.224,0.0101875,4.544,0.0100625,4.448,4.096
2017-03-02 11:48:00,6.9592,11.6977,597.22,28.139,33.1321,660.577,113.152,0.294,4.224,0.011,4.544,0.0091875,4.416,4.096
2017-03-02 11:49:00,6.99979,11.6271,602.345,28.136,33.1575,660.176,114.176,0.298,4.256,0.010375,4.544,0.0111875,4.448,4.16
2017-03-02 11:50:00,6.98468,11.6448,596.294,28.1311,33.1904,657.53,113.152,0.302,4.224,0.010375,4.48,0.0095,4.448,4.128
2017-03-02 11:51:00,6.91821,11.644,593.817,28.1473,33.1472,653.425,111.104,0.284,4.224,0.0103125,4.48,0.0096875,4.416,4.096
2017-03-02 11:52:00,6.97063,11.6491,594.719,28.1554,33.132,651.779,112.128,0.296,4.224,0.0113125,4.48,0.01,4.48,4.128
2017-03-02 11:53:00,6.93932,11.619,596.656,28.151,33.1659,649.677,111.616,0.286,4.256,0.0101875,4.448,0.009625,4.448,4.16
2017-03-02 11:54:00,7.00152,11.6263,602.155,28.1132,33.1746,651.459,113.152,0.296,4.224,0.011125,4.416,0.010125,4.416,4.16
2017-03-02 11:55:00,6.974,11.6328,595.129,28.0902,33.1732,650.07,111.616,0.288,4.224,0.01175,4.416,0.0105,4.416,4.16
2017-03-02 11:56:00,6.96583,11.6354,595.295,28.0715,33.0894,649.674,111.104,0.292,4.224,0.01075,4.416,0.010625,4.416,4.128
2017-03-02 11:57:00,6.9542,11.623,594.61,28.0831,33.1116,646.478,111.104,0.306,4.256,0.0113125,4.384,0.01,4.512,4.192
2017-03-02 11:58:00,7.00528,11.5814,602.771,28.1032,33.1131,646.947,112.128,0.308,4.256,0.01125,4.416,0.0099375,4.448,4.128
2017-03-02 11:59:00,6.9969,11.6283,598.686,28.1037,33.1429,648.65,111.616,0.308,4.224,0.010625,4.384,0.010375,4.448,4.08
2017-03-02 12:00:00,6.94412,11.6052,590.833,28.0995,33.115,644.008,109.568,0.298,4.224,0.010625,4.384,0.0104375,4.416,4.096
2017-03-02 12:01:00,6.98093,11.6189,593.766,28.0885,33.0941,644.521,110.08,0.316,4.224,0.0118125,4.384,0.0110625,4.448,4.16
2017-03-02 12:02:00,6.96583,11.6262,596.792,28.0893,33.1045,642.776,110.08,0.3,4.256,0.0105,4.352,0.0098125,4.448,4.128
2017-03-02 12:03:00,7.04009,11.6395,597.256,28.0948,33.125,642.199,112.128,0.29,4.224,0.0104375,4.32,0.010875,4.416,4.128
2017-03-02 12:04:00,6.96737,11.6696,590.731,28.1193,33.169,642.141,111.104,0.286,4.192,0.0106875,4.352,0.0096875,4.448,4.16
2017-03-02 12:05:00,6.95872,11.8332,590.39,28.117,33.1416,643.718,110.592,0.288,4.224,0.0104375,4.352,0.010125,4.448,4.096
2017-03-02 12:06:00,7.01694,11.919,590.68,28.142,33.1559,643.715,112.128,0.284,4.224,0.0108125,4.448,0.010375,4.48,4.08
2017-03-02 12:07:00,7.14278,11.8969,597.208,28.1982,33.275,654.105,116.736,0.302,4.224,0.012,4.512,0.0105,4.416,4.096
2017-03-02 12:08:00,7.10196,11.8862,592.236,28.2109,33.3805,657.95,117.76,0.314,4.224,0.0113125,4.512,0.01025,4.416,4.08
2017-03-02 12:09:00,7.01154,11.897,591.491,28.2541,33.3435,654.805,115.712,0.308,4.224,0.011,4.576,0.0099375,4.384,4.16
2017-03-02 12:10:00,7.05216,11.9138,593.349,28.2632,33.3436,662.441,116.736,0.296,4.224,0.011375,4.608,0.0103125,4.448,4.128
2017-03-02 12:11:00,7.04521,11.8881,597.627,28.2787,33.3649,667.751,117.248,0.306,4.224,0.011375,4.64,0.0106875,4.416,4.128
2017-03-02 12:12:00,7.08125,11.8808,599.19,28.3045,33.4091,667.817,119.808,0.29,4.224,0.0104375,4.672,0.0095625,4.416,4.128
2017-03-02 12:13:00,7.00152,11.8908,597.063,28.317,33.4286,666.98,118.272,0.3,4.224,0.011125,4.672,0.010625,4.416,4.08
2017-03-02 12:14:00,7.01414,11.9113,593.564,28.3192,33.3868,674.184,118.272,0.3,4.192,0.01175,4.736,0.0105,4.384,4.096
2017-03-02 12:15:00,6.99093,11.9086,589.603,28.3456,33.4029,673.051,117.76,0.292,4.256,0.010625,4.736,0.0101875,4.416,4.096
2017-03-02 12:16:00,7.04376,11.8739,605.724,28.3965,33.4301,671.979,119.808,0.304,4.256,0.01125,4.768,0.010625,4.48,4.096
2017-03-02 12:17:00,7.0595,11.873,599.428,28.4269,33.5306,677.156,121.344,0.288,4.224,0.011125,4.768,0.0095625,4.416,4.096
2017-03-02 12:18:00,6.92675,11.8871,593.196,28.4428,33.4965,678.153,117.76,0.308,4.224,0.0105,4.8,0.0105,4.48,4.16
2017-03-02 12:19:00,6.99613,11.9096,593.564,28.4339,33.4685,676.365,119.296,0.298,4.256,0.0105625,4.8,0.0104375,4.448,4.16
2017-03-02 12:20:00,6.99084,11.8679,598.475,28.4487,33.5043,676.449,119.296,0.292,4.256,0.010875,4.8,0.01125,4.416,4.128
2017-03-02 12:21:00,7.05544,11.7883,602.816,28.4825,33.5375,679.182,121.344,0.308,4.256,0.010375,4.8,0.009875,4.448,4.128
2017-03-02 12:22:00,6.96285,11.7371,603.507,28.4732,33.5664,674.504,119.296,0.294,4.256,0.011125,4.8,0.0098125,4.384,4.096
2017-03-02 12:23:00,6.92819,11.7645,595.265,28.4941,33.5115,674.486,117.76,0.3,4.224,0.01125,4.768,0.0091875,4.448,4.128
2017-03-02 12:24:00,6.90757,11.745,596.707,28.4821,33.4836,671.979,116.736,0.3,4.224,0.010625,4.768,0.0105625,4.416,4.128
2017-03-02 12:25:00,6.97063,11.6997,606.445,28.4958,33.4948,674.513,118.272,0.286,4.256,0.010875,4.736,0.011125,4.48,4.128
2017-03-02 12:26:00,6.96842,11.7062,601.826,28.5257,33.5633,669.656,118.272,0.286,4.224,0.011,4.704,0.00975,4.448,4.128
2017-03-02 12:27:00,6.9001,11.7306,599.199,28.5628,33.5494,667.373,116.224,0.294,4.256,0.011,4.672,0.01,4.48,4.096
2017-03-02 12:28:00,6.95151,11.7633,594.598,28.5713,33.5642,666.108,117.248,0.3,4.256,0.0111875,4.672,0.0098125,4.448,4.064
2017-03-02 12:29:00,6.96535,11.7205,602.575,28.5478,33.6024,663.93,117.76,0.32,4.256,0.011,4.672,0.01025,4.416,4.16
2017-03-02 12:30:00,7.01048,11.7612,604.46,28.5296,33.5993,665.422,117.76,0.314,4.256,0.01075,4.64,0.010125,4.448,4.16
2017-03-02 12:31:00,6.95266,11.7753,598.487,28.5351,33.555,668.176,116.224,0.29,4.224,0.0108125,4.64,0.00975,4.384,4.16
2017-03-02 12:32:00,6.98631,11.7637,594.472,28.5408,33.5531,668.639,117.248,0.278,4.224,0.0110625,4.64,0.0105625,4.448,4.192
2017-03-02 12:33:00,6.984,11.7422,593.126,28.4948,33.5651,665.802,116.736,0.302,4.256,0.01125,4.608,0.0104375,4.416,4.128
2017-03-02 12:34:00,7.00528,11.7184,602.382,28.4528,33.5161,667.723,117.76,0.294,4.256,0.011375,4.608,0.0104375,4.48,4.16
2017-03-02 12:35:00,6.98525,11.7371,599.787,28.411,33.5231,662.229,117.248,0.312,4.224,0.0103125,4.608,0.00975,4.448,4.16
2017-03-02 12:36:00,6.93212,11.7214,594.517,28.359,33.4383,660.674,115.2,0.3,4.224,0.0100625,4.608,0.009375,4.416,4.16
2017-03-02 12:37:00,6.93231,11.7247,590.399,28.3305,33.3719,662.556,114.176,0.304,4.224,0.011125,4.608,0.0100625,4.384,4.16
2017-03-02 12:38:00,6.96054,11.6939,598.375,28.3207,33.3466,661.332,114.176,0.3,4.256,0.01125,4.576,0.0094375,4.416,4.192
2017-03-02 12:39:00,7.02215,11.6799,603.419,28.3541,33.3667,663.202,115.712,0.306,4.256,0.0108125,4.576,0.0100625,4.416,4.128
2017-03-02 12:40:00,6.93452,11.7062,596.786,28.3648,33.404,658.874,114.176,0.318,4.224,0.0108125,4.544,0.0105625,4.448,4.16
2017-03-02 12:41:00,6.95747,11.7034,595.859,28.4164,33.3862,659.508,113.152,0.312,4.224,0.010375,4.576,0.0100625,4.416,4.128
2017-03-02 12:42:00,6.99392,11.7076,593.44,28.4345,33.426,656.461,115.2,0.284,4.224,0.010875,4.544,0.0100625,4.448,4.128
2017-03-02 12:43:00,6.94383,11.6424,596.565,28.4385,33.469,655.258,114.688,0.282,4.256,0.0100625,4.544,0.0095625,4.416,4.096
2017-03-02 12:44:00,7.00798,11.6716,605.718,28.4449,33.4969,656.258,115.712,0.298,4.256,0.011625,4.512,0.0104375,4.416,4.096
2017-03-02 12:45:00,6.94738,11.6868,591.642,28.4412,33.4782,656.784,113.664,0.318,4.224,0.011375,4.48,0.0098125,4.448,4.128
2017-03-02 12:46:00,6.96679,11.7126,594.179,28.4356,33.459,655.603,113.664,0.294,4.224,0.01025,4.512,0.009625,4.416,4.16
2017-03-02 12:47:00,6.98102,11.7105,595.962,28.4373,33.4568,652.41,114.176,0.302,4.256,0.010875,4.512,0.00975,4.448,4.192
2017-03-02 12:48:00,7.02938,11.66,604.729,28.4439,33.5032,657.623,115.712,0.286,4.224,0.010875,4.512,0.010625,4.416,4.192
2017-03-02 12:49:00,6.96708,11.7467,594.794,28.4682,33.537,654.905,113.664,0.308,4.224,0.0113125,4.48,0.0095625,4.48,4.16
2017-03-02 12:50:00,6.95603,11.893,596.912,28.4758,33.474,652.166,113.152,0.302,4.256,0.01075,4.512,0.0095625,4.416,4.192
2017-03-02 12:51:00,7.04907,11.9617,590.815,28.4373,33.5187,662.809,116.224,0.302,4.224,0.011,4.544,0.0099375,4.416,4.128
2017-03-02 12:52:00,7.07671,11.9361,596.17,28.3871,33.5375,664.422,118.272,0.294,4.256,0.0104375,4.64,0.0095,4.384,4.128
2017-03-02 12:53:00,7.09751,11.9114,595.129,28.3398,33.5105,665.162,118.272,0.31,4.224,0.011125,4.64,0.0104375,4.384,4.08
2017-03-02 12:54:00,7.01039,11.9242,586.845,28.3259,33.4571,669.24,117.248,0.302,4.192,0.0104375,4.672,0.009875,4.448,4.048
2017-03-02 12:55:00,7.00884,11.9414,587.693,28.3349,33.4055,665.944,116.736,0.314,4.224,0.0114375,4.704,0.0106875,4.384,4.096
2017-03-02 12:56:00,7.01308,11.9347,586.912,28.3733,33.4067,670.765,117.248,0.298,4.256,0.01075,4.704,0.0098125,4.448,4.16
2017-03-02 12:57:00,7.05805,11.9286,597.265,28.3864,33.4721,671.647,119.296,0.27,4.224,0.0103125,4.736,0.0083125,4.448,4.16
2017-03-02 12:58:00,7.02157,11.9235,586.957,28.3743,33.4777,669.342,119.296,0.294,4.224,0.0101875,4.736,0.0099375,4.416,4.192
2017-03-02 12:59:00,6.95699,11.9269,579.937,28.3566,33.4399,673.622,117.248,0.298,4.224,0.0108125,4.736,0.0099375,4.416,4.096
2017-03-02 13:00:00,7.00201,11.9153,590.339,28.3802,33.4095,674.592,117.248,0.298,4.224,0.0108125,4.736,0.0099375,4.416,4.096
2017-03-02 13:01:00,7.01202,11.8896,594.092,28.367,33.4504,670.094,118.784,0.32,4.224,0.0115625,4.8,0.0108125,4.416,4.096
2017-03-02 13:02:00,7.01443,11.9053,590.752,28.3831,33.4562,675.422,118.272,0.286,4.224,0.011125,4.736,0.0106875,4.384,4.192
2017-03-02 13:03:00,6.97544,11.9021,587.799,28.4133,33.4388,673.365,117.248,0.292,4.192,0.0101875,4.768,0.010625,4.48,4.192
2017-03-02 13:04:00,6.99594,11.9259,583.443,28.3832,33.4402,671.867,117.248,0.316,4.192,0.0115,4.736,0.009,4.384,4.128
2017-03-02 13:05:00,6.95257,11.8756,583.82,28.4011,33.4136,671.079,116.736,0.314,4.224,0.010125,4.736,0.0105625,4.384,4.128
2017-03-02 13:06:00,7.04743,11.7705,599.35,28.3746,33.4495,674.987,119.296,0.306,4.224,0.0118125,4.736,0.0100625,4.384,4.16
2017-03-02 13:07:00,6.96746,11.723,586.022,28.3389,33.4438,670.714,116.224,0.3,4.224,0.0108125,4.672,0.0085625,4.448,4.192
2017-03-02 13:08:00,6.8669,11.7118,586.435,28.3352,33.3272,665.476,113.664,0.292,4.192,0.0109375,4.64,0.01025,4.416,4.128
2017-03-02 13:09:00,6.92166,11.6975,586.121,28.3054,33.2757,661.495,113.152,0.292,4.224,0.0115625,4.608,0.01,4.448,4.096
2017-03-02 13:10:00,6.96016,11.6313,597.316,28.2836,33.3149,661.441,114.176,0.3,4.256,0.0095,4.576,0.0098125,4.448,4.096
2017-03-02 13:11:00,6.95247,11.6897,594.704,28.273,33.3028,658.258,113.664,0.31,4.192,0.010625,4.544,0.010375,4.512,4.096
2017-03-02 13:12:00,6.91361,11.6962,592.622,28.2752,33.2755,658.807,111.616,0.302,4.192,0.0093125,4.544,0.0100625,4.48,4.16
2017-03-02 13:13:00,6.99315,11.6958,589.814,28.2671,33.2535,653.754,112.64,0.302,4.192,0.01075,4.512,0.0105625,4.448,4.096
2017-03-02 13:14:00,6.93912,11.6862,591.618,28.2723,33.2877,649.988,112.128,0.302,4.224,0.010625,4.48,0.0100625,4.416,4.128
2017-03-02 13:15:00,7.01164,11.687,603.084,28.2534,33.2746,655.095,113.664,0.296,4.224,0.010375,4.48,0.0105625,4.416,4.16
2017-03-02 13:16:00,6.97208,11.7003,590.731,28.2515,33.3121,653.7,112.64,0.306,4.224,0.0105,4.48,0.010125,4.384,4.128
2017-03-02 13:17:00,6.94921,11.6844,587.06,28.2597,33.2562,650.332,111.616,0.318,4.192,0.0103125,4.48,0.0095625,4.416,4.128
2017-03-02 13:18:00,6.95535,11.7138,585.919,28.2557,33.2663,648.907,111.616,0.28,4.224,0.010125,4.448,0.010375,4.416,4.16
2017-03-02 13:19:00,6.99007,11.6366,593.096,28.2579,33.2718,651.794,112.64,0.282,4.256,0.0099375,4.448,0.009625,4.416,4.096
2017-03-02 13:20:00,7.02176,11.6726,595.126,28.3318,33.3348,649.982,113.664,0.29,4.224,0.011,4.416,0.01075,4.416,4.128
2017-03-02 13:21:00,6.92761,11.6892,587.901,28.3737,33.381,646.128,112.128,0.31,4.192,0.0105625,4.384,0.01025,4.416,4.128
2017-03-02 13:22:00,6.96958,11.6854,586.354,28.4034,33.3929,646.077,112.128,0.308,4.192,0.0125,4.384,0.0105,4.416,4.16
2017-03-02 13:23:00,6.96737,11.6911,587.168,28.3807,33.4258,646.853,112.128,0.286,4.224,0.010375,4.384,0.00975,4.416,4.096
2017-03-02 13:24:00,6.99989,11.6526,594.604,28.3545,33.4106,647.801,112.64,0.288,4.224,0.011375,4.384,0.0103125,4.384,4.08
2017-03-02 13:25:00,7.00287,11.6951,588.357,28.3148,33.4007,646.5,112.64,0.276,4.192,0.00925,4.384,0.0091875,4.416,4.08
2017-03-02 13:26:00,6.96487,11.6905,583.871,28.3159,33.3533,644.328,111.104,0.292,4.192,0.0111875,4.352,0.0110625,4.416,4.064
2017-03-02 13:27:00,6.96746,11.7127,584.275,28.3013,33.3299,644.24,110.592,0.298,4.192,0.0115,4.384,0.0096875,4.416,4.16
2017-03-02 13:28:00,7.00075,11.658,589.576,28.3307,33.3217,645.394,112.128,0.308,4.256,0.0108125,4.352,0.00925,4.416,4.128
2017-03-02 13:29:00,7.04221,11.6742,591.039,28.3528,33.4249,644.663,113.664,0.29,4.192,0.0109375,4.352,0.01025,4.384,4.16
2017-03-02 13:30:00,6.92799,11.6841,582.851,28.3467,33.3923,643.241,111.104,0.294,4.192,0.01,4.352,0.00975,4.448,4.128
2017-03-02 13:31:00,6.98631,11.697,587.488,28.3442,33.3656,644.805,112.128,0.308,4.224,0.0105,4.352,0.01025,4.416,4.16
2017-03-02 13:32:00,6.98121,11.6806,586.242,28.3209,33.3825,642.443,112.128,0.294,4.224,0.009875,4.352,0.0095625,4.448,4.128
2017-03-02 13:33:00,6.99536,11.6712,593.908,28.2823,33.3571,644.986,112.128,0.31,4.224,0.0109375,4.384,0.0101875,4.416,4.064
2017-03-02 13:34:00,6.98805,11.7081,590.837,28.2659,33.351,642.8,111.616,0.284,4.224,0.0103125,4.32,0.0096875,4.352,4.128
2017-03-02 13:35:00,6.96141,11.8133,581.008,28.2444,33.2939,642.054,110.592,0.312,4.16,0.0106875,4.32,0.0104375,4.448,4.16
2017-03-02 13:36:00,6.96813,11.9782,576.576,28.2447,33.2733,642.911,110.08,0.3,4.192,0.0108125,4.384,0.0101875,4.352,4.16
2017-03-02 13:37:00,7.0917,11.9671,593.582,28.2418,33.305,652.383,115.712,0.298,4.256,0.0108125,4.48,0.0110625,4.416,4.096
2017-03-02 13:38:00,7.16434,11.9643,589.708,28.2188,33.415,655.446,118.784,0.292,4.192,0.0109375,4.512,0.01,4.384,4.16
2017-03-02 13:39:00,7.00316,11.9983,578.302,28.21,33.3709,655.639,114.688,0.306,4.192,0.011125,4.576,0.0096875,4.416,4.096
2017-03-02 13:40:00,7.04704,11.9993,582.869,28.2244,33.2715,662.257,115.2,0.294,4.192,0.0096875,4.608,0.009875,4.384,4.096
2017-03-02 13:41:00,7.08677,12.0272,583.835,28.255,33.3366,667.678,117.248,0.284,4.224,0.009625,4.608,0.0096875,4.416,4.096
2017-03-02 13:42:00,7.06472,11.9577,591.883,28.2869,33.4002,668.551,119.808,0.312,4.224,0.0108125,4.704,0.0095,4.416,4.128
2017-03-02 13:43:00,7.05631,11.969,590.764,28.3164,33.4593,668.726,118.272,0.308,4.224,0.01075,4.704,0.0099375,4.384,4.16
2017-03-02 13:44:00,6.99555,11.9632,582.103,28.3444,33.3898,670.937,117.248,0.306,4.192,0.01025,4.736,0.01,4.448,4.096
2017-03-02 13:45:00,7.01222,11.9946,584.486,28.3567,33.4139,671.161,118.272,0.29,4.224,0.01075,4.704,0.0115625,4.416,4.16
2017-03-02 13:46:00,6.99594,11.9647,589.476,28.381,33.4442,675.383,118.272,0.29,4.224,0.0109375,4.736,0.0095,4.416,4.096
2017-03-02 13:47:00,7.07351,11.94,598.535,28.3499,33.4719,676.549,120.32,0.3,4.224,0.011625,4.768,0.0106875,4.416,4.08
2017-03-02 13:48:00,6.99536,12.0066,582.544,28.3577,33.4698,674.791,118.272,0.31,4.192,0.0105625,4.736,0.0093125,4.384,4.128
2017-03-02 13:49:00,6.98006,12.0172,585.186,28.4057,33.4248,672.58,118.272,0.304,4.224,0.0111875,4.8,0.009625,4.416,4.192
2017-03-02 13:50:00,7.02272,11.9993,586.348,28.4685,33.4843,678.962,119.808,0.282,4.224,0.01175,4.832,0.010125,4.384,4.128
2017-03-02 13:51:00,7.02909,11.9471,594.282,28.5131,33.5722,679.702,121.344,0.29,4.224,0.0109375,4.832,0.009625,4.416,4.08
2017-03-02 13:52:00,6.97631,11.9111,584.342,28.4902,33.5833,679.711,119.296,0.296,4.224,0.011125,4.832,0.0105,4.384,4.128
2017-03-02 13:53:00,6.95699,11.805,588.538,28.4745,33.5213,678.633,118.272,0.294,4.192,0.0109375,4.8,0.0105625,4.416,4.128
2017-03-02 13:54:00,6.94709,11.7861,581.255,28.4653,33.4982,671.357,116.736,0.296,4.192,0.011375,4.736,0.00975,4.448,4.128
2017-03-02 13:55:00,6.89953,11.7435,592.438,28.4327,33.4437,671.254,115.712,0.3,4.224,0.0104375,4.736,0.01025,4.32,4.128
2017-03-02 13:56:00,6.97746,11.7506,591.156,28.4343,33.4516,667.246,117.248,0.312,4.224,0.0106875,4.672,0.0101875,4.416,4.128
2017-03-02 13:57:00,6.8979,11.7725,582.293,28.4523,33.4644,666.15,114.688,0.304,4.224,0.0108125,4.64,0.0101875,4.384,4.096
2017-03-02 13:58:00,6.93836,11.7848,582.915,28.4374,33.4479,661.649,114.688,0.29,4.224,0.0108125,4.608,0.01,4.416,4.096
2017-03-02 13:59:00,6.93289,\N,585.599,28.4183,33.4356,662.254,114.176,0.284,4.224,0.0104375,4.608,0.0099375,4.384,4.16
2017-03-02 14:00:00,6.93289,11.7848,585.599,28.4183,33.4356,662.254,116.224,0.304,4.192,0.010375,4.576,0.0104375,4.384,4.16
2017-03-02 14:01:00,6.94834,11.7753,587.283,28.3631,33.4414,660.206,114.176,0.294,4.192,0.011125,4.544,0.0103125,4.448,4.096
2017-03-02 14:02:00,6.94296,11.7544,591.389,28.3513,33.348,658.865,113.152,0.308,4.192,0.0109375,4.544,0.011,4.416,4.096
2017-03-02 14:03:00,6.99921,11.746,586.034,28.358,33.3793,658.357,114.688,0.292,4.192,0.0105625,4.512,0.010625,4.448,4.096
2017-03-02 14:04:00,6.93279,11.7448,585.298,28.3495,33.3639,654.482,112.64,0.286,4.192,0.0110625,4.512,0.010125,4.448,4.096
2017-03-02 14:05:00,7.01443,11.7097,600.608,28.3478,33.3936,657.904,115.2,0.294,4.224,0.0108125,4.512,0.0103125,4.448,4.128
2017-03-02 14:06:00,6.98718,11.7362,590.649,28.3605,33.4254,656.491,114.176,0.314,4.224,0.010125,4.48,0.0105,4.384,4.16
2017-03-02 14:07:00,6.93797,11.7305,587.316,28.3857,33.3982,653.984,113.152,0.304,4.192,0.0105,4.512,0.010125,4.448,4.128
