time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,chwp1kw,chwp2kw,cwp1kw,cwp2kw,ct1kw,ct2kw
2017-03-02 14:08:00,6.97939,11.7521,588.96,28.4247,33.3999,653.383,112.64,0.316,4.224,0.01075,4.48,0.010375,4.384,4.128
2017-03-02 14:09:00,6.99363,11.6777,590.746,28.4285,33.4528,651.607,114.176,0.272,4.224,0.01075,4.48,0.010875,4.416,4.192
2017-03-02 14:10:00,7.00152,11.6867,593.455,28.4178,33.4751,650.909,114.176,0.292,4.192,0.010875,4.416,0.0105625,4.384,4.128
2017-03-02 14:11:00,6.92301,11.7294,588.942,28.4265,33.472,649.774,112.128,0.298,4.192,0.0114375,4.416,0.010125,4.384,4.16
2017-03-02 14:12:00,6.99844,11.7086,586.87,28.4253,33.4352,648.738,113.152,0.29,4.192,0.009125,4.416,0.009875,4.416,4.096
2017-03-02 14:13:00,6.96294,11.7284,584.655,28.3982,33.4442,648.883,112.64,0.278,4.192,0.0104375,4.416,0.0104375,4.448,4.096
2017-03-02 14:14:00,6.98189,11.687,598.864,28.3728,33.431,649.583,113.152,0.302,4.224,0.011,4.416,0.01025,4.416,4.128
2017-03-02 14:15:00,7.03179,11.7158,595.425,28.3629,33.4449,647.481,114.176,0.302,4.224,0.010125,4.416,0.01075,4.448,4.128
2017-03-02 14:16:00,6.9445,11.7306,585.609,28.3775,33.4074,647.291,111.616,0.284,4.192,0.0100625,4.448,0.0103125,4.448,4.128
2017-03-02 14:17:00,6.97823,11.7266,585.907,28.369,33.3979,647.391,112.128,0.298,4.192,0.0105625,4.448,0.0109375,4.416,4.096
2017-03-02 14:18:00,7.01068,11.6516,592.834,28.3743,33.4117,646.868,113.152,0.314,4.224,0.0115625,4.416,0.01075,4.384,4.064
2017-03-02 14:19:00,7.0208,11.6651,596.2,28.3636,33.4335,648.212,113.664,0.298,4.224,0.0113125,4.416,0.010125,4.416,4.096
2017-03-02 14:20:00,6.93356,11.7089,586.432,28.3597,33.404,645.189,111.104,0.3,4.224,0.011,4.384,0.0110625,4.416,4.128
2017-03-02 14:21:00,6.98853,11.791,589.144,28.3578,33.3799,648.454,112.64,0.28,4.192,0.01075,4.384,0.0105,4.384,4.16
2017-03-02 14:22:00,6.97535,11.9496,587.895,28.3666,33.4099,648.656,112.128,0.282,4.224,0.0118125,4.416,0.012,4.448,4.128
2017-03-02 14:23:00,7.07738,11.9873,597.853,28.3696,33.4507,652.498,117.248,0.3,4.224,0.0111875,4.512,0.0099375,4.448,4.16
2017-03-02 14:24:00,7.12638,11.9751,589.802,28.3588,33.5508,657.868,118.272,0.308,4.192,0.010375,4.544,0.0103125,4.448,4.128
2017-03-02 14:25:00,7.05254,11.9661,584.58,28.3695,33.502,662.247,116.736,0.326,4.192,0.0115625,4.608,0.0113125,4.416,4.048
2017-03-02 14:26:00,7.03864,11.9949,585.4,28.3954,33.4658,662.247,117.248,0.306,4.192,0.0110625,4.64,0.010375,4.416,4.048
2017-03-02 14:27:00,7.04607,11.9283,593.063,28.4028,33.4988,665.706,118.272,0.284,4.224,0.0114375,4.704,0.0098125,4.416,4.128
2017-03-02 14:28:00,7.09354,11.8913,594.816,28.4122,33.5357,671.318,119.808,0.27,4.224,0.00975,4.704,0.0088125,4.416,4.128
2017-03-02 14:29:00,6.96429,11.9309,583.192,28.4382,33.5278,669.454,117.248,0.308,4.224,0.0111875,4.704,0.011125,4.448,4.16
2017-03-02 14:30:00,6.99267,11.9579,587.904,28.4743,33.495,672.109,117.76,0.306,4.192,0.0113125,4.736,0.010125,4.416,4.192
2017-03-02 14:31:00,7.0206,11.9405,587.292,28.5465,33.5764,673.199,118.784,0.306,4.224,0.0105625,4.736,0.010625,4.448,4.128
2017-03-02 14:32:00,7.01636,11.9125,595.537,28.5706,33.6233,673.646,119.808,0.3,4.256,0.0090625,4.768,0.009,4.416,4.064
2017-03-02 14:33:00,7.02089,11.932,593.914,28.558,33.6547,674.22,120.32,0.294,4.224,0.011625,4.736,0.010375,4.448,4.016
2017-03-02 14:34:00,6.97487,11.923,588.04,28.5188,33.6214,674.504,118.272,0.288,4.192,0.010125,4.768,0.010125,4.384,4.128
2017-03-02 14:35:00,6.98535,11.9503,585.482,28.4894,33.5374,672.076,118.272,0.286,4.192,0.0113125,4.768,0.010625,4.384,4.128
2017-03-02 14:36:00,6.96746,11.9215,584.046,28.4902,33.5359,675.712,117.76,0.292,4.224,0.0104375,4.768,0.009875,4.416,4.128
2017-03-02 14:37:00,7.01598,11.855,595.223,28.4844,33.5264,672.417,119.808,0.31,4.224,0.011625,4.8,0.0108125,4.384,4.16
2017-03-02 14:38:00,6.98477,11.8399,591.259,28.5359,33.6089,675.105,119.296,0.29,4.224,0.010875,4.736,0.0104375,4.416,4.192
2017-03-02 14:39:00,6.94335,11.7642,589.008,28.5119,33.5721,677.506,117.248,0.308,4.256,0.0105,4.736,0.0098125,4.48,4.096
2017-03-02 14:40:00,6.94037,11.7074,590.677,28.5119,33.5306,670.916,116.736,0.286,4.256,0.0116875,4.704,0.010625,4.448,4.064
2017-03-02 14:41:00,6.88976,11.6782,591.241,28.4921,33.5044,664.135,114.688,0.294,4.256,0.0105,4.64,0.0096875,4.416,4.128
2017-03-02 14:42:00,6.95199,11.6787,595.558,28.4814,33.4686,665.361,114.688,0.312,4.224,0.0111875,4.64,0.009875,4.384,4.16
2017-03-02 14:43:00,6.93423,11.7005,590.29,28.4756,33.4796,660.656,114.688,0.304,4.192,0.0105625,4.576,0.0106875,4.416,4.192
2017-03-02 14:44:00,6.90834,11.6885,586.016,28.4219,33.4552,658.958,112.64,0.296,4.192,0.01225,4.512,0.0103125,4.416,4.224
2017-03-02 14:45:00,6.91505,11.7145,580.245,28.3963,33.3871,653.658,112.64,0.308,4.224,0.01125,4.48,0.00975,4.48,4.256
2017-03-02 14:46:00,6.93816,11.6492,590.619,28.3791,33.3904,652.293,113.152,0.282,4.256,0.0103125,4.48,0.0100625,4.48,4.16
2017-03-02 14:47:00,7.01434,11.6715,592.782,28.3389,33.4058,653.884,113.664,0.292,4.224,0.01075,4.448,0.0104375,4.448,4.08
2017-03-02 14:48:00,6.90154,11.6866,583.277,28.3001,33.3496,650.828,110.592,0.294,4.224,0.0105625,4.416,0.0104375,4.384,4.128
2017-03-02 14:49:00,6.99045,11.6731,584.866,28.2629,33.2837,646.424,111.616,0.302,4.256,0.011375,4.384,0.01025,4.48,4.096
2017-03-02 14:50:00,6.9666,11.6419,582.634,28.2427,33.2823,645.409,111.104,0.292,4.224,0.0121875,4.384,0.01,4.416,4.128
2017-03-02 14:51:00,6.95045,11.5964,592.496,28.2226,33.2631,643.065,110.592,0.294,4.256,0.01125,4.384,0.009875,4.448,4.16
2017-03-02 14:52:00,6.99873,11.6495,594.454,28.1964,33.2516,641.61,111.616,0.294,4.224,0.0101875,4.352,0.0095,4.416,4.128
2017-03-02 14:53:00,6.93826,11.631,585.53,28.1715,33.2322,645.107,109.568,0.274,4.224,0.0095625,4.32,0.0090625,4.416,4.16
2017-03-02 14:54:00,6.95996,11.6723,584.221,28.1623,33.178,640.151,110.08,0.294,4.224,0.0110625,4.32,0.0101875,4.416,4.096
2017-03-02 14:55:00,6.94882,11.617,591.449,28.1503,33.1674,640.13,109.568,0.294,4.256,0.0106875,4.32,0.0110625,4.416,4.096
2017-03-02 14:56:00,7.03112,11.5867,597.519,28.1446,33.1931,642.751,111.616,0.3,4.224,0.011125,4.32,0.0100625,4.448,4.16
2017-03-02 14:57:00,6.92512,11.6219,585.28,28.1575,33.1858,639.423,108.032,0.302,4.224,0.0124375,4.288,0.009875,4.416,4.16
2017-03-02 14:58:00,6.99315,11.6279,587.977,28.1499,33.1441,635.681,109.568,0.31,4.224,0.0106875,4.288,0.0104375,4.416,4.128
2017-03-02 14:59:00,6.97631,11.6052,584.779,28.1804,33.2242,637.499,109.056,0.29,4.192,0.0113125,4.288,0.0109375,4.448,4.16
2017-03-02 15:00:00,6.98439,11.5522,594.882,28.2119,33.1986,638.082,110.08,0.298,4.224,0.0106875,4.288,0.0104375,4.48,4.096
2017-03-02 15:01:00,6.99084,11.6013,592.921,28.2085,33.2574,633.071,110.08,0.288,4.224,0.011125,4.256,0.0104375,4.448,4.08
2017-03-02 15:02:00,6.94844,11.6144,584.342,28.2196,33.2464,636.466,109.056,0.298,4.224,0.0108125,4.256,0.010125,4.416,4.096
2017-03-02 15:03:00,6.9444,11.6325,564.998,28.2972,33.2496,633.585,107.52,0.316,4.16,0.0105,4.192,0.0106875,4.416,4.16
2017-03-02 15:04:00,6.89914,11.5464,568.419,28.3382,33.2708,630.009,106.496,0.288,4.192,0.0106875,4.16,0.0106875,4.416,4.128
2017-03-02 15:05:00,6.99488,11.5147,579.859,28.3673,33.3077,626.895,108.544,0.298,4.192,0.01175,4.128,0.010375,4.448,4.128
2017-03-02 15:06:00,6.90317,11.5572,567.315,28.395,33.3951,622.047,104.96,0.308,4.192,0.0104375,4.08,0.01075,4.448,4.096
2017-03-02 15:07:00,6.89445,11.4886,566.872,28.4325,33.3238,615.665,104.448,0.284,4.224,0.0104375,4.032,0.010125,4.448,4.16
2017-03-02 15:08:00,7.00307,11.5087,577.78,28.4702,33.4166,616.52,107.52,0.278,4.192,0.0104375,4,0.0106875,4.416,4.08
2017-03-02 15:09:00,6.91304,11.6496,586.809,28.5082,33.5041,611.826,105.984,0.298,4.224,0.008375,4.016,0.0093125,4.416,4.08
2017-03-02 15:10:00,7.06655,11.7376,587.572,28.5438,33.5559,620.069,110.592,0.308,4.224,0.0104375,4.064,0.01025,4.416,4.128
2017-03-02 15:11:00,7.06578,11.7861,591.917,28.5737,33.7093,623.125,111.616,0.312,4.224,0.0110625,4.128,0.0108125,4.416,4.16
2017-03-02 15:12:00,7.07999,11.734,594.752,28.5853,33.7192,629.562,113.664,0.306,4.256,0.0105625,4.224,0.009875,4.448,4.128
2017-03-02 15:13:00,7.15482,11.6718,609.468,28.5935,33.7707,635.125,116.736,0.31,4.288,0.0104375,4.256,0.0104375,4.448,4.16
2017-03-02 15:14:00,7.11727,11.7443,619.652,28.6119,33.8629,639.251,117.248,0.292,4.288,0.0115,4.384,0.010125,4.48,4.16
2017-03-02 15:15:00,7.05544,12.1263,609.48,28.6034,33.7881,646.113,116.224,0.288,4.256,0.009875,4.448,0.0106875,4.384,4.08
2017-03-02 15:16:00,7.13628,12.1756,605.935,28.6464,33.77,656.056,121.344,0.298,4.256,0.0109375,4.64,0.0098125,4.416,4.128
2017-03-02 15:17:00,7.27722,12.1987,608.548,28.6641,33.9432,672.77,127.488,0.29,4.256,0.010875,4.736,0.0099375,4.416,4.16
2017-03-02 15:18:00,7.16113,12.1628,611.027,28.6842,33.9621,676.579,126.976,0.306,4.288,0.011625,4.928,0.0114375,4.448,4.096
2017-03-02 15:19:00,7.2242,12.1205,617.435,28.6674,33.9436,690.176,129.024,0.314,4.288,0.0111875,4.992,0.0099375,4.48,4.096
2017-03-02 15:20:00,7.11717,12.1305,610.711,28.7168,33.9569,697.685,128.512,0.308,4.288,0.0108125,5.088,0.010125,4.48,4.16
2017-03-02 15:21:00,7.07883,12.1249,605.884,28.6934,33.8858,700.72,127.488,0.31,4.256,0.01025,5.12,0.00975,4.448,4.08
2017-03-02 15:22:00,7.04916,12.1371,605.178,28.7211,33.8452,698.941,127.488,0.294,4.256,0.011125,5.216,0.0100625,4.448,4.096
2017-03-02 15:23:00,7.08319,12.1011,617.176,28.7431,33.8552,708.975,129.536,0.3,4.288,0.0106875,5.28,0.0099375,4.416,4.192
2017-03-02 15:24:00,7.06501,12.0905,603.413,28.7939,33.9163,707.821,129.536,0.288,4.256,0.010625,5.248,0.0098125,4.448,4.128
2017-03-02 15:25:00,6.96323,12.1174,600.556,28.828,33.9157,712.131,127.488,0.304,4.256,0.0103125,5.248,0.0096875,4.416,4.128
2017-03-02 15:26:00,7.01164,12.153,611.329,28.8168,33.9034,710.446,128.512,0.302,4.256,0.0099375,5.312,0.009625,4.416,4.128
2017-03-02 15:27:00,7.02205,12.1071,594.758,28.8543,33.9359,714.535,128.512,0.296,4.224,0.0106875,5.312,0.010375,4.416,4.128
2017-03-02 15:28:00,6.92934,12.0476,585.485,28.8519,33.9001,708.887,126.464,0.3,4.192,0.01025,5.248,0.0098125,4.448,4.08
2017-03-02 15:29:00,6.90135,12.0736,583.198,28.885,33.8792,709.298,124.416,0.31,4.224,0.0114375,5.216,0.0106875,4.448,4.192
2017-03-02 15:30:00,6.93471,12.0456,584.571,28.9172,33.8879,706.462,125.44,0.292,4.224,0.011,5.184,0.010125,4.384,4.096
2017-03-02 15:31:00,6.94988,12.008,586.924,28.9603,33.9747,703.055,125.44,0.284,4.224,0.0104375,5.152,0.0098125,4.448,4.096
2017-03-02 15:32:00,6.97467,12.0035,591.672,28.9673,34.0052,702.125,125.44,0.276,4.192,0.010125,5.12,0.0095625,4.448,4.16
2017-03-02 15:33:00,6.91419,11.9795,579.747,28.9772,34.0126,699.688,123.904,0.298,4.224,0.0101875,5.056,0.0095,4.448,4.16
2017-03-02 15:34:00,6.93116,11.8348,586.221,28.9415,33.959,693.807,123.392,0.316,4.192,0.01175,5.056,0.0105625,4.448,4.064
2017-03-02 15:35:00,6.93308,11.7006,595.144,28.9315,33.9698,692.191,122.368,0.306,4.256,0.0116875,4.96,0.010125,4.416,4.128
2017-03-02 15:36:00,6.87952,11.708,600.369,28.9013,33.9082,687.035,120.32,0.292,4.224,0.011625,4.896,0.009625,4.416,4.096
2017-03-02 15:37:00,6.83614,11.7791,588.728,28.948,33.8974,678.696,118.272,0.302,4.224,0.0111875,4.8,0.0099375,4.384,4.048
2017-03-02 15:38:00,6.87264,11.7702,592.517,28.9509,33.8899,676.567,117.76,0.284,4.224,0.01025,4.768,0.010625,4.448,4.128
2017-03-02 15:39:00,6.95535,11.7561,594.61,28.9654,33.9336,673.519,119.296,0.286,4.256,0.010625,4.768,0.010875,4.448,4.128
2017-03-02 15:40:00,6.95161,11.7159,597.621,28.9862,33.9911,672.538,119.296,0.276,4.224,0.010625,4.736,0.0106875,4.416,4.08
2017-03-02 15:41:00,6.97083,11.7726,599.504,28.9966,34.0304,670.831,119.808,0.3,4.224,0.01025,4.704,0.0098125,4.448,4.096
2017-03-02 15:42:00,6.92128,11.7647,589.787,28.9396,33.9999,667.476,117.76,0.304,4.224,0.010625,4.672,0.0101875,4.448,4.128
2017-03-02 15:43:00,6.96333,11.7285,586.351,28.9115,33.9411,669.357,118.272,0.308,4.192,0.010375,4.64,0.0095625,4.416,4.128
2017-03-02 15:44:00,6.92224,11.6741,590.309,28.9196,33.9392,662.746,116.736,0.296,4.256,0.0099375,4.64,0.00975,4.416,4.096
2017-03-02 15:45:00,6.98525,11.6654,602.451,28.9284,33.9237,664.057,117.248,0.314,4.224,0.0108125,4.608,0.0094375,4.448,4.128
2017-03-02 15:46:00,6.97679,11.7381,591.681,28.9478,33.983,661.314,117.248,0.298,4.224,0.01025,4.544,0.01075,4.416,4.128
2017-03-02 15:47:00,6.92598,11.7346,593.449,28.9545,33.9668,660.245,115.712,0.298,4.256,0.0110625,4.576,0.009875,4.384,4.096
2017-03-02 15:48:00,7.02514,11.7283,598.197,28.9362,33.9835,657.69,117.76,0.31,4.224,0.0105625,4.544,0.010125,4.384,4.096
2017-03-02 15:49:00,6.97756,11.6489,593.009,28.9574,34.0134,656.376,117.248,0.274,4.224,0.008625,4.544,0.0101875,4.416,4.096
2017-03-02 15:50:00,6.98179,11.6798,597.838,28.9534,34.0365,657.953,117.76,0.296,4.224,0.0105,4.48,0.010625,4.384,4.096
2017-03-02 15:51:00,6.91007,11.6912,591.871,28.9895,34.0338,651.779,115.2,0.298,4.224,0.0105625,4.512,0.0096875,4.352,4.128
2017-03-02 15:52:00,6.9765,11.689,590.42,29.023,34.02,654.534,116.224,0.312,4.224,0.01075,4.48,0.01025,4.352,4.128
2017-03-02 15:53:00,6.94556,11.6974,585.615,29.0421,34.064,651.846,115.2,0.302,4.224,0.0115,4.448,0.010375,4.416,4.128
2017-03-02 15:54:00,6.98824,11.6662,601.187,29.0168,34.0683,653.042,116.736,0.308,4.224,0.0104375,4.48,0.010625,4.384,4.096
2017-03-02 15:55:00,7.00769,11.6985,593.123,28.9861,34.0883,650.619,116.224,0.312,4.224,0.010375,4.448,0.0104375,4.48,4.096
2017-03-02 15:56:00,6.94114,11.7208,586.209,28.9093,33.9932,648.738,114.688,0.302,4.224,0.00975,4.416,0.0104375,4.384,4.128
2017-03-02 15:57:00,6.98968,11.7264,587.373,28.8523,33.9382,649.677,115.712,0.304,4.224,0.010875,4.416,0.01075,4.448,4.128
2017-03-02 15:58:00,6.99709,11.6708,595.941,28.8347,33.9079,649.39,115.712,0.3,4.256,0.0103125,4.448,0.010375,4.384,4.16
2017-03-02 15:59:00,7.03401,11.7177,599.018,28.8209,33.9471,650.526,117.248,0.31,4.224,0.0103125,4.416,0.0101875,4.448,4.048
2017-03-02 16:00:00,6.94642,11.7097,589.841,28.8645,33.9299,646.856,115.2,0.298,4.224,0.0128125,4.48,0.0104375,4.384,4.128
2017-03-02 16:01:00,6.98362,11.7142,588.17,28.8601,33.9179,650.831,114.688,0.302,4.224,0.0105625,4.448,0.009875,4.48,4.096
2017-03-02 16:02:00,6.97939,11.738,589.938,28.8473,33.8996,649.783,114.176,0.29,4.224,0.0105625,4.416,0.0101875,4.384,4.128
2017-03-02 16:03:00,7.02128,11.6944,600.39,28.8505,33.8942,649.897,116.736,0.282,4.256,0.01075,4.448,0.009625,4.416,4.16
2017-03-02 16:04:00,7.00981,11.7131,594.562,28.8471,33.9521,653.703,116.736,0.31,4.224,0.0104375,4.448,0.0099375,4.352,4.128
2017-03-02 16:05:00,6.96535,11.7247,589.075,28.8311,33.9143,652.093,115.2,0.298,4.224,0.0106875,4.448,0.0099375,4.448,4.064
2017-03-02 16:06:00,6.96285,11.7549,590.3,28.8213,33.871,652.404,114.176,0.314,4.256,0.010375,4.448,0.01,4.416,4.16
2017-03-02 16:07:00,7.03063,11.6891,598.55,28.7787,33.8717,653.827,116.224,0.302,4.224,0.011,4.48,0.01,4.448,4.16
2017-03-02 16:08:00,7.04327,11.7344,593.458,28.6825,33.8477,651.531,115.712,0.3,4.224,0.0114375,4.448,0.0093125,4.384,4.128
2017-03-02 16:09:00,6.94268,11.8913,586.894,28.6608,33.7263,650.719,113.664,0.302,4.192,0.0105,4.48,0.009125,4.416,4.128
2017-03-02 16:10:00,7.04038,12.0031,589.482,28.6592,33.701,654.12,116.736,0.306,4.224,0.010625,4.512,0.0105,4.384,4.064
2017-03-02 16:11:00,7.07419,12.0126,582.091,28.6835,33.7998,655.449,118.272,0.294,4.192,0.0105625,4.544,0.0108125,4.384,4.16
2017-03-02 16:12:00,7.07148,11.9633,594.007,28.6763,33.8174,659.064,119.808,0.284,4.256,0.0108125,4.608,0.01025,4.416,4.128
2017-03-02 16:13:00,7.10051,11.9728,589.995,28.6937,33.8561,666.82,121.344,0.298,4.192,0.0104375,4.672,0.0105,4.416,4.128
2017-03-02 16:14:00,6.98468,11.9988,582.429,28.6746,33.8111,667.911,118.272,0.308,4.192,0.0104375,4.672,0.0101875,4.384,4.128
2017-03-02 16:15:00,7.00557,12.0114,581.412,28.6496,33.7416,667.636,119.296,0.294,4.192,0.0108125,4.736,0.0098125,4.416,4.08
2017-03-02 16:16:00,7.04076,11.9458,588.39,28.6786,33.7621,670.641,120.32,0.32,4.224,0.0105625,4.704,0.0103125,4.448,4.16
2017-03-02 16:17:00,7.0208,11.9186,591.129,28.6933,33.7888,671.417,120.32,0.308,4.224,0.0119375,4.768,0.011,4.384,4.16
2017-03-02 16:18:00,7.0371,11.9443,589.883,28.6862,33.7944,676.256,119.808,0.302,4.224,0.0110625,4.736,0.0100625,4.48,4.16
2017-03-02 16:19:00,6.99671,11.9303,583.72,28.6979,33.7586,672.683,119.296,0.33,4.192,0.01225,4.768,0.00975,4.416,4.048
2017-03-02 16:20:00,6.99854,11.9715,581.412,28.6989,33.7677,676.96,119.808,0.31,4.192,0.011,4.736,0.0115625,4.448,4.128
2017-03-02 16:21:00,6.96862,11.8907,587.34,28.7087,33.7907,671.284,119.808,0.302,4.224,0.0104375,4.8,0.0104375,4.384,4.128
2017-03-02 16:22:00,7.06114,11.8453,597.63,28.677,33.8017,674.67,121.344,0.298,4.224,0.011,4.768,0.01075,4.384,4.16
2017-03-02 16:23:00,6.92943,11.8502,588.957,28.7001,33.7717,670.384,118.272,0.294,4.224,0.0113125,4.736,0.0099375,4.448,4.064
2017-03-02 16:24:00,6.92349,11.874,588.622,28.6985,33.7214,672.686,117.248,0.296,4.192,0.0104375,4.736,0.0091875,4.384,4.128
2017-03-02 16:25:00,6.97977,11.8548,587.79,28.7024,33.7017,672.764,117.76,0.298,4.224,0.0099375,4.736,0.010625,4.448,4.128
2017-03-02 16:26:00,7.00393,11.817,594.194,28.7039,33.7504,671.375,119.296,0.302,4.192,0.0109375,4.704,0.0085625,4.384,4.16
2017-03-02 16:27:00,6.99844,11.8427,587.69,28.6993,33.767,666.851,118.272,0.304,4.224,0.011125,4.704,0.009875,4.448,4.08
2017-03-02 16:28:00,6.94277,11.8335,587.355,28.6793,33.7135,665.7,117.248,0.292,4.192,0.01075,4.672,0.01,4.416,4.064
2017-03-02 16:29:00,6.9841,11.8513,590.091,28.6487,33.6971,669.913,117.76,0.294,4.192,0.01075,4.672,0.0096875,4.416,4.096
2017-03-02 16:30:00,6.96362,11.8514,587.274,28.6204,33.6899,665.724,117.248,0.308,4.224,0.011,4.672,0.0101875,4.384,4.16
2017-03-02 16:31:00,7.01848,11.8344,599.944,28.5921,33.6703,667.868,118.784,0.312,4.192,0.0095,4.672,0.01,4.448,4.16
2017-03-02 16:32:00,6.99969,11.7979,586.438,28.5841,33.6818,668.004,117.248,0.292,4.224,0.011,4.672,0.0101875,4.416,4.128
2017-03-02 16:33:00,6.97438,11.7126,591.561,28.5846,33.6117,667.044,116.736,0.302,4.224,0.0110625,4.672,0.008875,4.416,4.128
2017-03-02 16:34:00,6.94296,11.6732,588.885,28.5943,33.6135,665.298,115.2,0.304,4.224,0.011375,4.576,0.0083125,4.416,4.16
2017-03-02 16:35:00,6.95132,11.605,594.728,28.6323,33.6037,661.233,115.2,0.308,4.224,0.0110625,4.576,0.0085,4.448,4.096
2017-03-02 16:36:00,6.947,11.6293,593.238,28.6198,33.6595,656.08,114.688,0.296,4.192,0.0106875,4.512,0.0088125,4.384,4.08
2017-03-02 16:37:00,6.8888,11.6261,588.236,28.6185,33.6194,652.936,112.128,0.312,4.224,0.0100625,4.48,0.0091875,4.352,4.096
2017-03-02 16:38:00,6.95545,11.6368,590.197,28.5774,33.5983,654.047,112.64,0.306,4.224,0.010875,4.448,0.0095625,4.48,4.096
2017-03-02 16:39:00,6.93145,11.6134,588.867,28.5572,33.5882,651.622,112.128,0.316,4.224,0.0105625,4.416,0.00975,4.416,4.096
2017-03-02 16:40:00,6.97871,11.5997,598.258,28.5711,33.5759,648.635,113.152,0.296,4.224,0.009625,4.416,0.010625,4.448,4.128
2017-03-02 16:41:00,6.96612,11.6372,596.677,28.5787,33.6129,645.497,112.64,0.29,4.192,0.0108125,4.384,0.0105,4.448,4.192
2017-03-02 16:42:00,6.94719,11.631,586.36,28.5888,33.5736,644.455,111.616,0.326,4.192,0.0105,4.384,0.009625,4.48,4.128
2017-03-02 16:43:00,6.97044,11.621,585.729,28.574,33.5928,643.141,111.616,0.312,4.224,0.0108125,4.352,0.009875,4.416,4.128
2017-03-02 16:44:00,6.97208,11.5827,598.746,28.5626,33.5874,641.839,112.128,0.304,4.224,0.0099375,4.352,0.0086875,4.416,4.064
2017-03-02 16:45:00,7.0128,11.6075,599.591,28.5463,33.6165,640.9,113.152,0.31,4.224,0.0124375,4.32,0.0103125,4.416,4.128
2017-03-02 16:46:00,6.91908,11.652,592.173,28.5444,33.5926,644.234,111.616,0.302,4.224,0.0091875,4.352,0.0103125,4.416,4.08
2017-03-02 16:47:00,6.99247,11.6528,591.904,28.5397,33.5675,642.02,112.64,0.312,4.224,0.0114375,4.352,0.011125,4.416,4.096
2017-03-02 16:48:00,6.98208,11.6558,591.162,28.5427,33.6003,642.878,112.128,0.302,4.224,0.008625,4.32,0.0111875,4.416,4.128
2017-03-02 16:49:00,6.99093,11.6118,593.232,28.5523,33.5882,641.649,112.64,0.31,4.256,0.011125,4.32,0.01,4.416,4.224
2017-03-02 16:50:00,7.05312,11.6568,604.125,28.5935,33.6522,638.713,114.176,0.302,4.224,0.01,4.352,0.0090625,4.448,4.16
2017-03-02 16:51:00,6.96102,11.6861,594.689,28.6353,33.693,644.129,112.64,0.284,4.192,0.00825,4.352,0.0081875,4.448,4.128
2017-03-02 16:52:00,7.01231,11.6871,590.692,28.6695,33.6967,643.425,113.664,0.3,4.224,0.011,4.384,0.010125,4.416,4.096
2017-03-02 16:53:00,6.99016,11.6769,595.537,28.6808,33.7578,641.827,114.688,0.304,4.224,0.010125,4.384,0.0105,4.416,4.128
2017-03-02 16:54:00,7.02253,11.6587,607.507,28.6916,33.7769,646.382,115.2,0.314,4.256,0.01075,4.448,0.0103125,4.416,4.192
2017-03-02 16:55:00,7.04607,11.746,602.864,28.6719,33.7959,647.415,115.712,0.286,4.224,0.0096875,4.448,0.011125,4.512,4.128
2017-03-02 16:56:00,6.99411,11.7521,601.184,28.6317,33.7372,647.566,114.688,0.302,4.224,0.0110625,4.512,0.0105625,4.416,4.096
2017-03-02 16:57:00,7.04221,11.7726,597.721,28.64,33.7034,656.397,116.224,0.314,4.224,0.0101875,4.48,0.01025,4.416,4.128
2017-03-02 16:58:00,7.00856,11.7552,601.027,28.6307,33.7268,655.832,116.224,0.306,4.256,0.0104375,4.512,0.00975,4.448,4.16
2017-03-02 16:59:00,7.06936,11.7416,610.925,28.6713,33.7638,656.778,117.76,0.31,4.256,0.0104375,4.544,0.01,4.48,4.128
2017-03-02 17:00:00,7.02427,11.7632,604.418,28.7085,33.8252,657.388,117.76,0.302,4.256,0.010625,4.576,0.0099375,4.448,4.096
2017-03-02 17:01:00,6.99902,11.7733,594.369,28.7362,33.7884,660.031,116.736,0.308,4.224,0.0115625,4.576,0.0099375,4.384,4.192
2017-03-02 17:02:00,6.98439,11.7502,598.659,28.7465,33.782,661.749,116.736,0.304,4.224,0.010875,4.576,0.0123125,4.384,4.16
2017-03-02 17:03:00,7.03797,11.6856,603.688,28.7473,33.8341,660.076,118.784,0.31,4.256,0.0109375,4.608,0.009625,4.384,4.128
2017-03-02 17:04:00,7.0233,11.7332,606.231,28.7378,33.8606,660.154,118.272,0.3,4.224,0.0106875,4.576,0.010125,4.416,4.128
2017-03-02 17:05:00,6.94604,11.7713,600.276,28.7466,33.8158,659.399,116.736,0.312,4.224,0.01075,4.608,0.0104375,4.448,4.128
2017-03-02 17:06:00,7.00682,11.7587,600.381,28.7655,33.8232,663.773,117.76,0.302,4.224,0.0104375,4.608,0.0096875,4.448,4.128
2017-03-02 17:07:00,6.97881,11.7687,593.757,28.748,33.8408,659.188,116.736,0.296,4.224,0.0111875,4.608,0.010125,4.416,4.16
2017-03-02 17:08:00,7.00229,11.894,608.608,28.7136,33.7735,662.755,118.272,0.298,4.224,0.0096875,4.64,0.0093125,4.448,4.096
2017-03-02 17:09:00,7.05583,12.0025,603.078,28.6795,33.8214,668.01,119.808,0.306,4.224,0.0104375,4.704,0.0103125,4.416,4.08
2017-03-02 17:10:00,7.05515,12.0372,593.105,28.6253,33.785,672.073,120.32,0.306,4.224,0.0113125,4.736,0.0108125,4.384,4.192
2017-03-02 17:11:00,7.05882,12.0328,597.7,28.5853,33.7382,675.042,121.856,0.314,4.224,0.011125,4.8,0.010125,4.384,4.128
2017-03-02 17:12:00,7.07206,11.9854,602.747,28.5665,33.7115,677.515,121.856,0.302,4.256,0.0105625,4.864,0.0104375,4.448,4.192
2017-03-02 17:13:00,7.1165,11.9776,602.734,28.5575,33.7178,687.096,123.904,0.302,4.256,0.010125,4.864,0.009125,4.384,4.096
2017-03-02 17:14:00,6.99084,11.9606,593.274,28.5727,33.7005,679.675,121.344,0.302,4.224,0.01025,4.896,0.0096875,4.384,4.096
2017-03-02 17:15:00,7.00817,11.9522,593.431,28.5742,33.6673,682.505,121.344,0.302,4.224,0.010625,4.896,0.0098125,4.384,4.128
2017-03-02 17:16:00,6.98208,11.9515,597.615,28.5784,33.6543,685.673,121.344,0.312,4.256,0.010375,4.928,0.0094375,4.384,4.128
2017-03-02 17:17:00,7.02359,11.9155,602.469,28.5384,33.6353,686.467,121.344,0.314,4.224,0.010375,4.96,0.0098125,4.448,4.16
2017-03-02 17:18:00,7.0342,11.9063,598.451,28.5341,33.6276,682.511,122.368,0.316,4.224,0.009875,4.928,0.010625,4.416,4.128
2017-03-02 17:19:00,6.93327,11.9187,592.076,28.5322,33.6066,683.257,120.32,0.318,4.224,0.0105,4.896,0.011,4.384,4.128
2017-03-02 17:20:00,6.97842,11.9389,589.352,28.5663,33.5825,686.597,120.32,0.312,4.224,0.0110625,4.928,0.01,4.352,4.128
2017-03-02 17:21:00,6.97833,11.8883,599.184,28.5891,33.6207,684.311,120.832,0.312,4.256,0.010875,4.928,0.0105625,4.416,4.128
2017-03-02 17:22:00,7.02562,11.8739,602.475,28.6179,33.6628,688.684,121.856,0.304,4.224,0.01075,4.896,0.0095,4.448,4.128
2017-03-02 17:23:00,6.93385,11.876,592.918,28.6115,33.6662,685.172,119.296,0.316,4.192,0.010875,4.896,0.0096875,4.448,4.048
2017-03-02 17:24:00,6.95439,11.7934,592.285,28.5866,33.6151,680.158,119.296,0.314,4.224,0.01025,4.864,0.009625,4.48,4.096
2017-03-02 17:25:00,6.95449,11.6926,596.161,28.6139,33.6337,678.742,119.296,0.318,4.224,0.010875,4.832,0.010375,4.384,4.128
2017-03-02 17:26:00,6.92665,11.6542,599.983,28.6501,33.6433,675.727,118.272,0.314,4.224,0.011,4.768,0.009625,4.448,4.16
2017-03-02 17:27:00,6.86872,11.6523,593.126,28.7182,33.6768,671.919,116.736,0.304,4.224,0.010375,4.672,0.01,4.416,4.128
2017-03-02 17:28:00,6.89311,11.6449,588.927,28.7048,33.6675,667.681,115.2,0.31,4.192,0.0105625,4.64,0.0101875,4.416,4.192
2017-03-02 17:29:00,6.88077,11.6566,591.039,28.68,33.6712,663.531,114.688,0.312,4.224,0.01075,4.576,0.0104375,4.416,4.096
2017-03-02 17:30:00,6.92473,11.634,602.026,28.6182,33.6227,657.309,114.176,0.308,4.256,0.0110625,4.576,0.0091875,4.416,4.16
2017-03-02 17:31:00,6.97487,11.6392,592.49,28.6027,33.6179,660.399,114.688,0.304,4.224,0.0105625,4.512,0.0100625,4.384,4.192
2017-03-02 17:32:00,6.89168,11.604,585.096,28.5852,33.5941,653.232,112.128,0.306,4.192,0.0105,4.48,0.00925,4.416,4.192
2017-03-02 17:33:00,6.92272,11.6251,582.037,28.5813,33.5344,651.103,111.616,0.306,4.16,0.010125,4.448,0.0108125,4.416,4.08
2017-03-02 17:34:00,6.88316,11.5773,576.417,28.5758,33.5317,645.992,110.08,0.326,4.192,0.0114375,4.384,0.01075,4.48,4.016
2017-03-02 17:35:00,6.95151,11.5449,578.172,28.5731,33.5266,643.962,111.104,0.302,4.16,0.012,4.288,0.011625,4.384,4.096
2017-03-02 17:36:00,6.82937,11.4953,569.554,28.5617,33.5248,633.28,107.52,0.284,4.192,0.0109375,4.224,0.009625,4.416,4.128
2017-03-02 17:37:00,6.88545,11.4889,569.11,28.5418,33.4616,630.891,106.496,0.308,4.16,0.01175,4.16,0.010625,4.448,4.192
2017-03-02 17:38:00,6.8866,11.4897,566.986,28.5105,33.4418,621.518,105.472,0.292,4.192,0.0119375,4.096,0.01125,4.448,4.16
2017-03-02 17:39:00,6.947,11.4605,580.45,28.5003,33.4683,620.561,107.008,0.32,4.192,0.0100625,4.064,0.0091875,4.416,4.128
2017-03-02 17:40:00,6.92598,11.448,571.457,28.4954,33.4897,618.272,105.472,0.284,4.16,0.010375,4.032,0.0108125,4.416,4.096
2017-03-02 17:41:00,6.90374,11.4306,568.211,28.4454,33.4272,613.792,104.448,0.31,4.16,0.01125,3.984,0.0103125,4.448,4.128
2017-03-02 17:42:00,6.87895,11.414,565.258,28.4183,33.4073,610.153,102.912,0.32,4.16,0.010375,3.936,0.0093125,4.384,4.16
2017-03-02 17:43:00,6.93337,11.3563,576.033,28.394,33.3668,605.015,103.424,0.332,4.224,0.01075,3.936,0.0101875,4.416,4.16
2017-03-02 17:44:00,6.96775,11.4115,578.522,28.3763,33.3511,604.442,103.424,0.316,4.192,0.011125,3.936,0.0105625,4.416,4.096
2017-03-02 17:45:00,6.88919,11.4354,569.288,28.3411,33.3169,606.619,100.352,0.308,4.16,0.0130625,3.936,0.01075,4.352,4.16
2017-03-02 17:46:00,6.98901,11.4671,570.281,28.3452,33.2609,608.178,102.912,0.292,4.16,0.0111875,3.936,0.0095,4.416,4.192
2017-03-02 17:47:00,6.95247,11.4795,569.041,28.3557,33.298,603.581,102.4,0.296,4.16,0.010375,3.936,0.00975,4.384,4.128
2017-03-02 17:48:00,7.00721,11.443,580.598,28.3585,33.3214,604.716,103.424,0.304,4.192,0.0089375,3.92,0.0080625,4.448,4.08
2017-03-02 17:49:00,7.01761,11.4988,577.623,28.3394,33.3618,607.172,103.424,0.304,4.16,0.0108125,3.936,0.0099375,4.384,4.128
2017-03-02 17:50:00,6.96343,11.5109,569.143,28.3032,33.3102,606.079,102.4,0.312,4.16,0.0100625,3.92,0.0101875,4.416,4.096
2017-03-02 17:51:00,6.98805,11.5086,562.353,28.2808,33.2539,605.9,102.912,0.314,4.128,0.010875,3.904,0.010125,4.384,4.096
2017-03-02 17:52:00,6.97323,11.4687,566.148,28.2442,33.2234,606.976,101.888,0.3,4.16,0.0108125,3.92,0.0101875,4.416,4.192
2017-03-02 17:53:00,7.04607,11.4897,578.296,28.2443,33.2118,606.079,104.448,0.316,4.16,0.013625,3.952,0.0105625,4.416,4.128
2017-03-02 17:54:00,6.92329,11.577,568.268,28.2516,33.2655,605.227,100.864,0.304,4.16,0.0110625,3.92,0.0105,4.448,4.192
2017-03-02 17:55:00,6.997,11.7136,569.225,28.2662,33.1639,606.894,102.912,0.306,4.16,0.0105625,3.904,0.0093125,4.416,4.128
2017-03-02 17:56:00,7.04945,11.7905,566.314,28.2524,33.2909,608.265,104.96,0.302,4.16,0.0101875,3.904,0.0105625,4.448,4.096
2017-03-02 17:57:00,7.05737,11.7779,570.193,28.2675,33.351,604.136,107.008,0.314,4.192,0.0104375,3.936,0.0095,4.416,4.096
2017-03-02 17:58:00,7.13841,11.7768,577.952,28.3031,33.5209,606.806,110.592,0.306,4.192,0.0104375,3.92,0.01,4.416,4.064
2017-03-02 17:59:00,7.03276,11.7924,564.304,28.3147,33.5333,605.333,108.032,0.314,4.16,0.010625,3.92,0.00975,4.352,4.096
2017-03-02 18:00:00,7.02446,11.7998,564.078,28.3052,33.5033,607.006,108.032,0.298,4.128,0.010875,3.952,0.01,4.448,4.128
2017-03-02 18:01:00,7.01896,11.7766,565.152,28.2732,33.4836,608.434,109.056,0.31,4.16,0.010625,3.936,0.0094375,4.448,4.096
2017-03-02 18:02:00,7.04405,11.7329,572.812,28.2238,33.4877,602.608,109.568,0.308,4.192,0.0105,3.968,0.0105,4.416,4.16
2017-03-02 18:03:00,7.04154,11.7566,567.906,28.2188,33.4491,610.863,109.056,0.304,4.128,0.0105625,4,0.00975,4.384,4.224
2017-03-02 18:04:00,6.95122,11.7431,559.411,28.2433,33.3525,615.988,107.52,0.318,4.16,0.0105625,4.048,0.010125,4.416,4.096
2017-03-02 18:05:00,6.99941,11.7228,563.411,28.2374,33.3317,621.845,107.008,0.32,4.128,0.011,4.064,0.010125,4.48,4.08
2017-03-02 18:06:00,6.97006,11.6619,561.963,28.2519,33.3038,623.007,107.008,0.308,4.192,0.0100625,4.064,0.0095,4.384,4.128
2017-03-02 18:07:00,6.99806,11.6461,575.116,28.2992,33.3413,617.048,108.032,0.304,4.16,0.0099375,4.096,0.011,4.416,4.192
2017-03-02 18:08:00,6.95689,11.6676,566.648,28.3212,33.3852,617.785,106.496,0.324,4.16,0.0106875,4.032,0.01025,4.448,4.256
2017-03-02 18:09:00,6.9517,11.6764,558.956,28.3152,33.3281,616.481,105.984,0.312,4.16,0.0116875,4.048,0.0103125,4.416,4.08
2017-03-02 18:10:00,6.94047,11.5897,556.325,28.2793,33.3221,614.137,105.984,0.302,4.16,0.010375,4.048,0.00796875,4.448,4.16
2017-03-02 18:11:00,6.97458,11.4341,574.622,28.224,33.2682,616.13,105.984,0.308,4.192,0.01125,4.032,0.0100625,4.448,4.128
2017-03-02 18:12:00,6.99074,11.4813,571.91,28.1773,33.2548,613.608,104.96,0.314,4.128,0.01075,3.968,0.0099375,4.416,4.256
2017-03-02 18:13:00,6.85256,11.433,560.473,28.1835,33.1327,604.922,100.864,0.316,4.16,0.0106875,3.952,0.0104375,4.416,4.096
2017-03-02 18:14:00,6.96698,11.4251,567.719,28.1604,33.1019,606.085,102.4,0.31,4.16,0.01025,3.92,0.0098125,4.448,4.096
2017-03-02 18:15:00,6.89541,11.4306,564.238,28.1427,33.0821,603.674,100.352,0.306,4.096,0.010875,3.92,0.0098125,4.416,4.096
2017-03-02 18:16:00,6.87933,11.3505,511.877,28.1205,32.9674,605.553,95.744,0.306,4.032,0.011125,3.92,0.0103125,4.384,4.224
2017-03-02 18:17:00,6.70728,11.2458,516.076,28.0878,32.6271,602.397,91.648,0.298,4.032,0.0103125,3.936,0.0105625,4.416,4.128
2017-03-02 18:18:00,6.83671,11.2367,512.061,28.0689,32.6381,603.593,89.6,0.308,4,0.01025,3.92,0.0108125,4.448,4.128
2017-03-02 18:19:00,6.73715,11.2111,505.659,28.0145,32.4008,606.432,86.016,0.3,4.032,0.0106875,3.936,0.0106875,4.448,4.128
2017-03-02 18:20:00,6.87637,11.1057,515.373,28.0115,32.3689,604.707,88.576,0.304,4.016,0.0106875,3.92,0.009875,4.416,4.128
2017-03-02 18:21:00,6.78963,11.0034,507.008,27.9911,32.3464,604.013,83.456,0.33,4,0.010375,3.936,0.0088125,4.384,4.16
2017-03-02 18:22:00,6.78658,10.9414,508.187,27.9468,32.0901,602.759,81.408,0.304,4.032,0.0098125,3.904,0.0096875,4.384,4.096
2017-03-02 18:23:00,6.86135,10.6886,516.076,27.9282,32.0612,603.267,78.848,0.302,4.032,0.0106875,3.92,0.0105,4.384,4.16
2017-03-02 18:24:00,6.89034,10.502,508.957,27.8992,31.9296,605.45,40.96,0.298,4.016,0.0105,3.92,0.0100625,4.448,4.192
2017-03-02 18:25:00,7.3199,10.4351,508.625,27.8503,30.4531,602.527,44.544,0.308,4.016,0.0106875,3.92,0.0096875,4.448,4.16
2017-03-02 18:26:00,7.85425,10.3617,510.932,27.7882,31.2038,603.551,74.752,0.298,4,0.011125,3.904,0.0104375,4.48,4.128
2017-03-02 18:27:00,6.95228,10.3288,511.252,27.7648,31.3472,600.325,62.976,0.316,4.016,0.011,3.92,0.0094375,4.416,0.708
2017-03-02 18:28:00,7.02841,10.332,507.113,27.741,31.0005,601.578,59.904,0.314,4.016,0.010375,3.872,0.0105625,4.48,0.05275
2017-03-02 18:29:00,7.15802,10.3155,510.453,27.6984,31.0955,557.654,56.832,0.306,4.016,0.011875,3.856,0.01,4.448,0.0525
2017-03-02 18:30:00,7.27038,10.2645,508.537,27.4828,30.9129,558.493,0.434,0.3,4.016,0.0105625,3.872,0.0109375,4.416,0.0525
2017-03-02 18:31:00,8.93763,10.1912,505.723,27.4149,27.8612,555.126,0.844,0.31,4,0.011,3.856,0.0105625,4.448,0.05125
2017-03-02 18:32:00,10.0371,10.1901,2.57796,27.5484,27.6263,81.1672,0.394,0.308,0.296,0.011,0.017625,0.010625,4.48,0.05225
2017-03-02 18:33:00,10.0316,10.1893,2.57492,27.5528,27.634,-2.20286,0.404,0.318,0.0139375,0.010875,0.0145625,0.0096875,0.04375,0.0515
2017-03-02 18:34:00,10.0186,10.1887,2.6413,27.5528,27.6499,-2.23005,0.37,0.304,0.012625,0.0110625,0.016125,0.01,0.042,0.05175
2017-03-02 18:35:00,10.0198,10.1903,2.62925,27.5509,27.6562,-2.23005,0.37,0.29,0.0120625,0.0108125,0.0145,0.0086875,0.04075,0.05075
2017-03-02 18:36:00,10.0179,10.1922,2.62925,27.551,27.6655,-2.18776,0.374,0.3,0.0125625,0.01125,0.01575,0.0103125,0.042,0.05175
2017-03-02 18:37:00,10.0146,10.1936,2.61416,27.5511,27.6644,-2.17265,0.372,0.286,0.0116875,0.009875,0.0145625,0.0105625,0.042,0.04975
2017-03-02 18:38:00,10.0137,10.1957,2.62321,27.5513,27.6662,-2.1938,0.384,0.298,0.0114375,0.0110625,0.0154375,0.01,0.04125,0.05275
2017-03-02 18:39:00,10.0126,10.1978,2.60208,27.551,27.6747,-2.2361,0.39,0.31,0.012625,0.0104375,0.014875,0.009,0.04025,0.05
2017-03-02 18:40:00,10.0112,10.1959,2.61416,27.5513,27.6912,-2.22704,0.376,0.314,0.012125,0.01075,0.0146875,0.010875,0.04075,0.05075
2017-03-02 18:41:00,10.0101,10.1966,2.63526,27.5516,27.7107,-2.18776,0.394,0.296,0.01325,0.0115,0.014,0.010125,0.04075,0.0515
2017-03-02 18:42:00,10.0116,10.1985,2.63225,27.5517,27.7308,-2.24816,0.386,0.304,0.011875,0.0111875,0.0155625,0.01,0.04175,0.05075
2017-03-02 18:43:00,10.0104,10.1969,2.63225,27.5516,27.7364,-2.19684,0.386,0.302,0.0115625,0.0114375,0.015375,0.0103125,0.041,0.0505
2017-03-02 18:44:00,10.0052,10.2002,2.62321,27.5518,27.746,-2.20589,0.372,0.31,0.0118125,0.0113125,0.0155625,0.0108125,0.04025,0.05025
2017-03-02 18:45:00,10.0084,10.2001,2.64433,27.5518,27.7486,-2.23005,0.398,0.302,0.0110625,0.0105,0.014875,0.010375,0.041,0.05125
2017-03-02 18:46:00,10.0001,10.1972,2.61416,27.5516,27.7467,-2.19985,0.372,0.306,0.0113125,0.0110625,0.0135625,0.010375,0.0395,0.0495
2017-03-02 18:47:00,9.99911,10.2002,2.62321,27.5517,27.7597,-2.20589,0.38,0.274,0.01175,0.01075,0.0155625,0.0105625,0.04075,0.0505
2017-03-02 18:48:00,10.0019,10.196,2.63225,27.5533,27.7753,-2.20286,0.392,0.304,0.0114375,0.0113125,0.0146875,0.010375,0.04025,0.05075
2017-03-02 18:49:00,10.0004,10.1986,2.61717,27.5554,27.7812,-2.20589,0.39,0.308,0.0108125,0.011,0.015375,0.0101875,0.0405,0.0505
2017-03-02 18:50:00,9.99763,10.2014,2.62925,27.5561,27.7734,-2.18475,0.406,0.306,0.01275,0.010875,0.015625,0.01025,0.04025,0.05025
2017-03-02 18:51:00,9.99253,10.2033,2.63225,27.5563,27.7628,-2.18475,0.378,0.312,0.011125,0.0111875,0.0154375,0.009625,0.04025,0.05025
2017-03-02 18:52:00,10.005,10.2053,2.55383,27.5565,27.7636,-2.1636,0.374,0.294,0.0116875,0.010375,0.01475,0.010125,0.0405,0.05075
2017-03-02 18:53:00,9.99559,10.2084,2.61717,27.5566,27.7735,-2.17265,0.38,0.314,0.011375,0.0125625,0.0135625,0.0106875,0.04,0.0505
2017-03-02 18:54:00,9.99956,10.209,2.59304,27.5571,27.7948,-2.18475,0.41,0.308,0.0116875,0.010375,0.01475,0.009625,0.03975,0.04975
2017-03-02 18:55:00,9.99831,10.2102,2.56891,27.5573,27.8171,-2.17569,0.39,0.308,0.0121875,0.0109375,0.014,0.0095,0.0405,0.05
2017-03-02 18:56:00,9.99797,10.2107,2.63526,27.5577,27.8242,-2.16664,0.396,0.308,0.0116875,0.0108125,0.016625,0.0104375,0.04,0.0505
2017-03-02 18:57:00,10.008,10.2089,2.56588,27.5585,27.8342,-2.17569,0.384,0.316,0.00975,0.010875,0.0146875,0.0105625,0.04,0.04925
2017-03-02 18:58:00,10.0195,10.2088,2.61717,27.5593,27.8572,-2.221,0.376,0.298,0.011,0.0113125,0.013625,0.0104375,0.04025,0.0495
2017-03-02 18:59:00,10.02,10.2081,2.57796,27.56,27.8638,-2.24515,0.368,0.302,0.0110625,0.0111875,0.0139375,0.0101875,0.04025,0.05
2017-03-02 19:00:00,10.0223,10.2091,2.56891,27.5602,27.8687,-2.221,0.386,0.302,0.011,0.0104375,0.0149375,0.0101875,0.04025,0.0505
2017-03-02 19:01:00,10.025,10.209,2.56891,27.5607,27.8739,-2.20286,0.372,0.306,0.0110625,0.0108125,0.0144375,0.0109375,0.03975,0.05
2017-03-02 19:02:00,10.0198,10.2103,2.60812,27.5611,27.8743,-2.2361,0.374,0.304,0.0114375,0.0099375,0.014625,0.0099375,0.03975,0.05
2017-03-02 19:03:00,10.0145,10.2094,2.56287,27.5617,27.8705,-2.18174,0.39,0.314,0.0115625,0.0106875,0.0155,0.0096875,0.03925,0.05
2017-03-02 19:04:00,10.0111,10.2097,2.57492,27.5623,27.8607,-2.2361,0.378,0.302,0.010875,0.01075,0.0131875,0.0104375,0.03925,0.04975
2017-03-02 19:05:00,10.0087,10.2096,2.56891,27.5635,27.8488,-2.221,0.374,0.298,0.0116875,0.0108125,0.0133125,0.0100625,0.039,0.05075
2017-03-02 19:06:00,10.007,10.2084,2.62621,27.5662,27.8439,-2.18174,0.368,0.298,0.01125,0.0104375,0.0150625,0.010125,0.0385,0.04925
2017-03-02 19:07:00,10.0043,10.2095,2.62621,27.5684,27.8478,-2.18475,0.38,0.29,0.0108125,0.0104375,0.0139375,0.010625,0.04025,0.05
2017-03-02 19:08:00,10.0007,10.2088,2.61113,27.57,27.8597,-2.19985,0.366,0.3,0.009625,0.0119375,0.0140625,0.0096875,0.0395,0.05
2017-03-02 19:09:00,9.99752,10.2096,2.62925,27.5718,27.8787,-2.23306,0.372,0.322,0.01175,0.0110625,0.01425,0.01075,0.039,0.05
2017-03-02 19:10:00,9.99264,10.2095,2.62321,27.5734,27.8917,-2.221,0.384,0.304,0.011125,0.01125,0.0146875,0.0110625,0.03975,0.0505
2017-03-02 19:11:00,9.98652,10.2098,2.63526,27.5755,27.8924,-2.24515,0.374,0.308,0.0105,0.0104375,0.01475,0.011,0.0395,0.04975
2017-03-02 19:12:00,9.98426,10.2108,2.63829,27.5778,27.8896,-2.24214,0.37,0.302,0.01125,0.0110625,0.0131875,0.0101875,0.0395,0.05025
2017-03-02 19:13:00,9.98233,10.2118,2.62017,27.5795,27.8894,-2.221,0.36,0.3,0.0121875,0.010875,0.014625,0.0105625,0.0385,0.0495
2017-03-02 19:14:00,9.98063,10.2127,2.60812,27.5809,27.8917,-2.1938,0.394,0.294,0.011125,0.0111875,0.0134375,0.0100625,0.039,0.04975
2017-03-02 19:15:00,9.97938,10.2137,2.61416,27.5814,27.8946,-2.18776,0.376,0.308,0.0104375,0.0115,0.015,0.0108125,0.03925,0.05
2017-03-02 19:16:00,9.97893,10.2136,2.55079,27.5819,27.8969,-2.18475,0.38,0.3,0.0111875,0.0110625,0.01275,0.0105,0.0395,0.04975
2017-03-02 19:17:00,9.97825,10.2149,2.60812,27.5825,27.8976,-2.1787,0.376,0.302,0.0110625,0.0111875,0.0136875,0.0100625,0.03975,0.0495
2017-03-02 19:18:00,9.97701,10.2152,2.61113,27.5828,27.8956,-2.20286,0.372,0.304,0.0113125,0.01175,0.0144375,0.0105625,0.03875,0.04925
2017-03-02 19:19:00,9.97531,10.2149,2.60208,27.5829,27.8936,-2.1938,0.38,0.3,0.01,0.011125,0.0146875,0.0110625,0.03925,0.04925
2017-03-02 19:20:00,9.97565,10.217,2.54476,27.5835,27.8931,-2.22704,0.382,0.294,0.0109375,0.010875,0.0139375,0.0105625,0.03975,0.05
2017-03-02 19:21:00,9.97678,10.218,2.57192,27.5837,27.8942,-2.23911,0.37,0.314,0.010875,0.0109375,0.0143125,0.01,0.0385,0.04975
2017-03-02 19:22:00,9.97848,10.2197,2.61113,27.5837,27.8963,-2.18776,0.37,0.306,0.01025,0.0110625,0.0143125,0.010125,0.0395,0.049
2017-03-02 19:23:00,9.97938,10.2211,2.59605,27.5836,27.8986,-2.21495,0.368,0.304,0.0119375,0.0115625,0.0143125,0.011,0.0395,0.05025
2017-03-02 19:24:00,9.98063,10.223,2.57192,27.5836,27.899,-2.16965,0.38,0.306,0.011125,0.0111875,0.0139375,0.0106875,0.03875,0.049
2017-03-02 19:25:00,9.9846,10.2251,2.61416,27.5833,27.898,-2.22401,0.364,0.3,0.010625,0.0105,0.01475,0.0103125,0.0395,0.0505
2017-03-02 19:26:00,9.98732,10.2281,2.63225,27.583,27.8965,-2.18776,0.384,0.3,0.009625,0.0105625,0.013375,0.0113125,0.03925,0.04975
2017-03-02 19:27:00,9.98981,10.2305,2.63829,27.583,27.8954,-2.23005,0.39,0.3,0.0109375,0.0108125,0.01525,0.010125,0.039,0.04925
2017-03-02 19:28:00,9.99264,10.2321,2.62925,27.5832,27.8944,-2.18475,0.356,0.304,0.011125,0.01075,0.014,0.0096875,0.03875,0.04925
2017-03-02 19:29:00,9.99332,10.2354,2.62321,27.5833,27.8934,-2.18776,0.372,0.3,0.0104375,0.01075,0.01475,0.010625,0.03925,0.04925
2017-03-02 19:30:00,9.99389,10.239,2.61416,27.584,27.8927,-2.1787,0.366,0.3,0.0105,0.0111875,0.013625,0.010875,0.03975,0.05025
2017-03-02 19:31:00,9.99514,10.2416,2.60812,27.5844,27.8921,-2.18174,0.382,0.3,0.0123125,0.0110625,0.0139375,0.0103125,0.03975,0.05025
2017-03-02 19:32:00,9.9965,10.2458,2.61416,27.5845,27.8916,-2.19684,0.382,0.316,0.0111875,0.01075,0.014125,0.0105,0.03875,0.04975
2017-03-02 19:33:00,9.99729,10.2471,2.61717,27.5845,27.8907,-2.18776,0.382,0.302,0.0105,0.01075,0.01425,0.0105625,0.039,0.05125
2017-03-02 19:34:00,9.99831,10.2501,2.60812,27.5847,27.8903,-2.17569,0.378,0.29,0.0100625,0.011625,0.0148125,0.00975,0.03875,0.05
2017-03-02 19:35:00,9.99843,10.2519,2.59605,27.585,27.8903,-2.16664,0.384,0.28,0.0114375,0.0108125,0.0130625,0.0108125,0.03875,0.05025
2017-03-02 19:36:00,9.99888,10.2534,2.61416,27.5853,27.8901,-2.17265,0.372,0.306,0.011375,0.0108125,0.0153125,0.0104375,0.039,0.04975
2017-03-02 19:37:00,10.0006,10.2561,2.60812,27.5855,27.8894,-2.1787,0.372,0.3,0.0105,0.0115625,0.0130625,0.009625,0.03775,0.049
2017-03-02 19:38:00,10,10.2574,2.55984,27.5856,27.889,-2.17569,0.384,0.3,0.0105,0.011,0.012875,0.0106875,0.03975,0.04975
2017-03-02 19:39:00,10.0008,10.2596,2.55383,27.5859,27.8886,-2.16664,0.38,0.296,0.0105625,0.0128125,0.0140625,0.01025,0.0395,0.04975
2017-03-02 19:40:00,9.9999,10.2628,2.56891,27.5862,27.8883,-2.16965,0.36,0.286,0.0099375,0.0095,0.0125,0.0103125,0.0375,0.049
2017-03-02 19:41:00,10,10.2652,2.60812,27.5863,27.8881,-2.17265,0.394,0.292,0.0109375,0.0091875,0.0139375,0.0105,0.03875,0.04975
2017-03-02 19:42:00,9.9999,10.2677,2.55984,27.5861,27.888,-2.17569,0.376,0.302,0.01,0.010875,0.0145,0.00975,0.03875,0.0495
2017-03-02 19:43:00,10.0001,10.2698,2.56588,27.5861,27.8876,-2.2089,0.388,0.31,0.010625,0.0110625,0.015125,0.0101875,0.03975,0.05
2017-03-02 19:44:00,10.0007,10.2725,2.61416,27.5864,27.8872,-2.18776,0.388,0.294,0.0116875,0.0106875,0.01325,0.010625,0.0385,0.04925
2017-03-02 19:45:00,10.0023,10.2738,2.57192,27.5867,27.887,-2.18776,0.378,0.31,0.011625,0.0104375,0.0138125,0.0106875,0.03975,0.05125
2017-03-02 19:46:00,10.0019,10.2772,2.56588,27.5867,27.8869,-2.2361,0.362,0.292,0.0105625,0.0100625,0.0130625,0.0095625,0.03725,0.04725
2017-03-02 19:47:00,10.0034,10.2796,2.61113,27.5869,27.887,-2.24214,0.37,0.308,0.01025,0.010875,0.0158125,0.01125,0.0395,0.05025
2017-03-02 19:48:00,10.0044,10.2836,2.62925,27.5875,27.8868,-2.18776,0.376,0.302,0.0104375,0.01075,0.0138125,0.0105,0.039,0.04925
2017-03-02 19:49:00,10.0052,10.2866,2.59304,27.5877,27.8869,-2.22401,0.39,0.298,0.0105,0.0109375,0.0135625,0.0109375,0.03925,0.04925
2017-03-02 19:50:00,10.0074,10.2896,2.60812,27.5876,27.887,-2.18776,0.36,0.294,0.01125,0.010875,0.0126875,0.010625,0.03925,0.04975
2017-03-02 19:51:00,10.0097,10.2922,2.61717,27.5876,27.8872,-2.18475,0.372,0.318,0.01075,0.0110625,0.014125,0.0103125,0.03875,0.05025
2017-03-02 19:52:00,10.0134,10.2935,2.60812,27.5875,27.8872,-2.23005,0.382,0.308,0.0113125,0.010625,0.0129375,0.01025,0.0395,0.0495
2017-03-02 19:53:00,10.0213,10.2973,2.63829,27.5878,27.8874,-2.21796,0.386,0.298,0.011125,0.010625,0.013375,0.0109375,0.039,0.04925
2017-03-02 19:54:00,10.0375,10.3,2.61717,27.588,27.8875,-2.2089,0.368,0.306,0.01175,0.010625,0.01375,0.0104375,0.0385,0.05
2017-03-02 19:55:00,10.047,10.3045,2.62321,27.5879,27.8876,-2.18475,0.39,0.304,0.011125,0.01175,0.0138125,0.010375,0.03875,0.04975
2017-03-02 19:56:00,10.0517,10.3088,2.62017,27.5883,27.8873,-2.17265,0.394,0.296,0.0115,0.0111875,0.013375,0.0096875,0.039,0.04875
2017-03-02 19:57:00,10.0575,10.3114,2.61416,27.5885,27.8871,-2.19079,0.376,0.314,0.0098125,0.01025,0.014875,0.0106875,0.0385,0.05025
2017-03-02 19:58:00,10.0619,10.3153,2.62017,27.5889,27.8869,-2.19985,0.37,0.3,0.010875,0.0115625,0.01475,0.0106875,0.03875,0.04975
2017-03-02 19:59:00,10.068,10.3177,2.62925,27.5893,27.8866,-2.20589,0.38,0.31,0.011125,0.011,0.0135625,0.0103125,0.039,0.04975
2017-03-02 20:00:00,10.074,10.3197,2.63526,27.5896,27.8862,-2.221,0.384,0.292,0.0108125,0.011,0.0138125,0.01025,0.039,0.04925
2017-03-02 20:01:00,10.0805,10.3233,2.63829,27.5897,27.8855,-2.21194,0.37,0.296,0.0105625,0.012,0.0131875,0.01075,0.03925,0.04925
2017-03-02 20:02:00,10.0869,10.3264,2.63526,27.5898,27.8847,-2.2089,0.374,0.3,0.0111875,0.0105625,0.014,0.0104375,0.039,0.05
2017-03-02 20:03:00,10.0935,10.3298,2.62925,27.5899,27.884,-2.21495,0.394,0.308,0.011125,0.01075,0.013375,0.010125,0.03875,0.05
2017-03-02 20:04:00,10.102,10.3336,2.61416,27.5902,27.8832,-2.18174,0.386,0.3,0.00975,0.0110625,0.01375,0.0110625,0.0385,0.04925
2017-03-02 20:05:00,10.11,10.3381,2.61113,27.5903,27.8823,-2.18475,0.386,0.3,0.01025,0.0110625,0.0136875,0.0105625,0.03875,0.0495
2017-03-02 20:06:00,10.1176,10.3403,2.61717,27.5907,27.8818,-2.1787,0.386,0.292,0.0106875,0.0109375,0.0145,0.0101875,0.039,0.05025
2017-03-02 20:07:00,10.1246,10.3446,2.56588,27.5908,27.8812,-2.18475,0.372,0.318,0.0108125,0.01125,0.01325,0.0098125,0.039,0.05
2017-03-02 20:08:00,10.1318,10.3481,2.61416,27.591,27.8804,-2.221,0.372,0.308,0.0114375,0.0105,0.013625,0.01075,0.039,0.0495
2017-03-02 20:09:00,10.1408,10.351,2.61416,27.5911,27.88,-2.21194,0.388,0.304,0.010875,0.0119375,0.014,0.0100625,0.03875,0.05075
2017-03-02 20:10:00,10.151,10.3527,2.61416,27.5911,27.8796,-2.19079,0.382,0.294,0.010875,0.010625,0.013625,0.0106875,0.03975,0.0505
2017-03-02 20:11:00,10.1616,10.3574,2.61416,27.5913,27.8793,-2.1938,0.382,0.286,0.0103125,0.01,0.01425,0.0103125,0.03875,0.04925
2017-03-02 20:12:00,10.1734,10.3605,2.62321,27.5914,27.879,-2.22704,0.38,0.302,0.011375,0.01075,0.014,0.009875,0.03925,0.0495
2017-03-02 20:13:00,10.1846,10.3635,2.60509,27.5913,27.8786,-2.18174,0.382,0.322,0.01025,0.0108125,0.0140625,0.01,0.0395,0.04975
2017-03-02 20:14:00,10.1954,10.3682,2.61113,27.5915,27.8784,-2.22704,0.378,0.306,0.0103125,0.01125,0.0135625,0.0096875,0.0375,0.04975
2017-03-02 20:15:00,10.2074,10.3707,2.60208,27.5916,27.8784,-2.19985,0.38,0.31,0.010625,0.0104375,0.0135625,0.01,0.039,0.04975
2017-03-02 20:16:00,10.221,10.3771,2.62621,27.5917,27.8783,-2.20589,0.38,0.306,0.0114375,0.010875,0.013875,0.009875,0.03825,0.04925
2017-03-02 20:17:00,10.2319,10.3809,2.61416,27.5917,27.8781,-2.19684,0.372,0.314,0.011125,0.0114375,0.014125,0.0104375,0.03875,0.0495
2017-03-02 20:18:00,10.2372,10.3851,2.62017,27.5917,27.8777,-2.18475,0.372,0.302,0.01,0.0108125,0.013125,0.0108125,0.0395,0.04775
2017-03-02 20:19:00,10.2398,10.3877,2.61416,27.5917,27.8774,-2.18475,0.382,0.304,0.009375,0.010875,0.01325,0.0105625,0.03925,0.04925
2017-03-02 20:20:00,10.2469,10.3919,2.60812,27.5921,27.8772,-2.18475,0.38,0.294,0.011,0.0113125,0.014375,0.011,0.03875,0.0485
2017-03-02 20:21:00,10.2615,10.396,2.61717,27.5924,27.8769,-2.1787,0.382,0.31,0.0105625,0.0111875,0.0146875,0.0105,0.03875,0.04925
2017-03-02 20:22:00,10.2795,10.3989,2.62017,27.5926,27.8764,-2.16965,0.392,0.304,0.01,0.0108125,0.0140625,0.0105,0.0385,0.05
2017-03-02 20:23:00,10.2915,10.4042,2.63526,27.5927,27.8756,-2.1787,0.376,0.3,0.01075,0.0110625,0.0150625,0.010375,0.0385,0.0495
2017-03-02 20:24:00,10.3035,10.4074,2.61416,27.5928,27.875,-2.18475,0.368,0.3,0.010875,0.0104375,0.0145625,0.010375,0.0385,0.04975
2017-03-02 20:25:00,10.3161,10.4113,2.56287,27.5928,27.8744,-2.16059,0.386,0.298,0.0091875,0.010375,0.0135625,0.0105,0.03875,0.04975
2017-03-02 20:26:00,10.3338,10.4161,2.61416,27.5929,27.8741,-2.1787,0.366,0.3,0.0095,0.00975,0.0134375,0.0108125,0.03875,0.05
2017-03-02 20:27:00,10.3539,10.4201,2.62321,27.5931,27.8738,-2.17569,0.386,0.302,0.0101875,0.011,0.013625,0.0104375,0.03875,0.05
2017-03-02 20:28:00,10.3644,10.424,2.61113,27.593,27.8735,-2.1787,0.368,0.296,0.0104375,0.0104375,0.013375,0.01,0.038,0.049
2017-03-02 20:29:00,10.3753,10.4281,2.56891,27.5931,27.8731,-2.20286,0.384,0.308,0.0093125,0.0110625,0.014,0.0108125,0.039,0.04925
2017-03-02 20:30:00,10.3862,10.4316,2.59001,27.5932,27.8724,-2.2361,0.364,0.296,0.0100625,0.011125,0.0138125,0.0098125,0.0395,0.0505
2017-03-02 20:31:00,10.3972,10.4361,2.60812,27.5933,27.8719,-2.22704,0.378,0.298,0.0108125,0.0111875,0.0135,0.0098125,0.03975,0.05
