time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,chwp1kw,chwp2kw,cwp1kw,cwp2kw,ct1kw,ct2kw
2017-03-02 20:32:00,10.4076,10.4414,2.59908,27.5933,27.8718,-2.19079,0.384,0.296,0.009875,0.0108125,0.0135,0.0098125,0.039,0.04975
2017-03-02 20:33:00,10.4207,10.4447,2.61113,27.5935,27.8716,-2.18475,0.384,0.306,0.0101875,0.0110625,0.01425,0.0103125,0.0395,0.0495
2017-03-02 20:34:00,10.4278,10.4497,2.61717,27.5934,27.8715,-2.18174,0.38,0.296,0.0108125,0.0103125,0.0139375,0.0106875,0.03875,0.05075
2017-03-02 20:35:00,10.4341,10.4525,2.62621,27.5936,27.8716,-2.2361,0.384,0.304,0.011125,0.0108125,0.014,0.0096875,0.0395,0.049
2017-03-02 20:36:00,10.4399,10.4568,2.62017,27.5936,27.8715,-2.18776,0.374,0.308,0.0104375,0.0109375,0.0130625,0.0094375,0.03925,0.05075
2017-03-02 20:37:00,10.4568,10.4605,2.61416,27.594,27.8712,-2.18174,0.372,0.298,0.008625,0.0104375,0.0140625,0.0105,0.0385,0.04925
2017-03-02 20:38:00,10.4792,10.4651,2.61717,27.594,27.8708,-2.19684,0.39,0.314,0.0103125,0.011,0.0135,0.0109375,0.039,0.0495
2017-03-02 20:39:00,10.4887,10.4697,2.60812,27.594,27.8704,-2.18475,0.394,0.304,0.010375,0.0106875,0.0134375,0.01,0.03875,0.05
2017-03-02 20:40:00,10.4944,10.4727,2.63225,27.594,27.8699,-2.2089,0.376,0.304,0.010625,0.0110625,0.0138125,0.010625,0.041,0.04975
2017-03-02 20:41:00,10.5024,10.4758,2.62017,27.5941,27.8691,-2.18776,0.378,0.3,0.010875,0.011,0.0133125,0.01025,0.03825,0.04975
2017-03-02 20:42:00,10.5123,10.4813,2.62017,27.5941,27.8687,-2.19985,0.37,0.304,0.009,0.010625,0.0131875,0.009875,0.0385,0.0495
2017-03-02 20:43:00,10.5249,10.4855,2.61717,27.5943,27.8683,-2.19684,0.382,0.288,0.0109375,0.0105,0.013375,0.010125,0.03925,0.04975
2017-03-02 20:44:00,10.5351,10.4895,2.62621,27.5944,27.8681,-2.18475,0.384,0.306,0.010375,0.0105,0.0129375,0.0095625,0.0385,0.05
2017-03-02 20:45:00,10.5416,10.493,2.61113,27.5945,27.8682,-2.17265,0.384,0.306,0.0105625,0.01075,0.0143125,0.011,0.039,0.0495
2017-03-02 20:46:00,10.5484,10.4971,2.62321,27.5946,27.8683,-2.19985,0.396,0.306,0.0105,0.0108125,0.013375,0.00975,0.0385,0.04975
2017-03-02 20:47:00,10.5528,10.4988,2.62321,27.5946,27.8681,-2.1787,0.398,0.304,0.01075,0.011125,0.0138125,0.010375,0.039,0.05
2017-03-02 20:48:00,10.5573,10.5036,2.61717,27.5947,27.8676,-2.17265,0.39,0.316,0.01025,0.0109375,0.0138125,0.0110625,0.03825,0.0495
2017-03-02 20:49:00,10.566,10.5065,2.60812,27.5947,27.8673,-2.17265,0.392,0.302,0.01025,0.011,0.0131875,0.00975,0.038,0.05
2017-03-02 20:50:00,10.5836,10.5109,2.60812,27.5948,27.8669,-2.17569,0.378,0.3,0.01125,0.0120625,0.0143125,0.009625,0.0385,0.049
2017-03-02 20:51:00,10.5967,10.5129,2.61416,27.595,27.8664,-2.1787,0.356,0.29,0.0106875,0.0100625,0.0136875,0.0120625,0.03825,0.05025
2017-03-02 20:52:00,10.5969,10.516,2.57796,27.5949,27.8658,-2.18174,0.38,0.308,0.010875,0.011125,0.014,0.0105625,0.03925,0.04975
2017-03-02 20:53:00,10.601,10.5203,2.56287,27.5948,27.8651,-2.1938,0.39,0.298,0.0095,0.0105625,0.0158125,0.010125,0.03925,0.05
2017-03-02 20:54:00,10.6158,10.5237,2.56287,27.595,27.8646,-2.18475,0.364,0.308,0.0096875,0.01025,0.0130625,0.0103125,0.03825,0.04975
2017-03-02 20:55:00,10.6269,10.5269,2.61416,27.5949,27.8641,-2.18174,0.36,0.288,0.0091875,0.01,0.012,0.0098125,0.0375,0.04875
2017-03-02 20:56:00,10.6339,10.5308,2.61717,27.5948,27.8633,-2.17569,0.39,0.312,0.0094375,0.0096875,0.0120625,0.01025,0.03925,0.04925
2017-03-02 20:57:00,10.6397,10.5358,2.56588,27.5949,27.8628,-2.19079,0.386,0.292,0.01025,0.0108125,0.012875,0.010125,0.0385,0.04875
2017-03-02 20:58:00,10.6444,10.5384,2.57192,27.5949,27.8623,-2.18475,0.372,0.29,0.0085,0.0094375,0.01325,0.0099375,0.0375,0.048
2017-03-02 20:59:00,10.6516,10.5414,2.61113,27.5949,27.8618,-2.1787,0.38,0.312,0.010375,0.0113125,0.0128125,0.0108125,0.04,0.04975
2017-03-02 21:00:00,10.6584,10.5452,2.57796,27.5948,27.8607,-2.18475,0.378,0.294,0.009875,0.011125,0.01425,0.012625,0.0375,0.0485
2017-03-02 21:01:00,10.6679,10.5482,2.63225,27.5948,27.8597,-2.18776,0.378,0.298,0.01075,0.010875,0.0135625,0.0106875,0.039,0.0495
2017-03-02 21:02:00,10.6769,10.551,2.62321,27.5946,27.8587,-2.19684,0.384,0.304,0.0109375,0.0108125,0.0130625,0.01025,0.0395,0.049
2017-03-02 21:03:00,10.685,10.5527,2.62621,27.5947,27.8577,-2.1787,0.388,0.304,0.0104375,0.01125,0.0139375,0.01075,0.03825,0.0495
2017-03-02 21:04:00,10.6942,10.5577,2.62621,27.5945,27.8569,-2.18475,0.376,0.3,0.009875,0.011125,0.012875,0.009375,0.03975,0.0485
2017-03-02 21:05:00,10.7025,10.5612,2.62017,27.5947,27.8564,-2.18776,0.374,0.3,0.0104375,0.0109375,0.0141875,0.009875,0.03825,0.04925
2017-03-02 21:06:00,10.7059,10.5644,2.62621,27.5945,27.856,-2.1938,0.384,0.306,0.0105625,0.0105625,0.0129375,0.0110625,0.038,0.04975
2017-03-02 21:07:00,10.7086,10.5681,2.56588,27.5945,27.8555,-2.17265,0.368,0.31,0.0113125,0.0120625,0.0130625,0.0108125,0.0385,0.04925
2017-03-02 21:08:00,10.7154,10.5711,2.59605,27.5944,27.8547,-2.18174,0.388,0.3,0.009625,0.01075,0.0141875,0.0105,0.03975,0.05
2017-03-02 21:09:00,10.7295,10.5749,2.57796,27.5943,27.8539,-2.17569,0.404,0.31,0.01,0.012375,0.0125,0.0103125,0.03925,0.05
2017-03-02 21:10:00,10.7426,10.5781,2.61113,27.5942,27.8531,-2.20589,0.38,0.304,0.01025,0.010875,0.0135,0.01,0.0385,0.04925
2017-03-02 21:11:00,10.7518,10.5809,2.54476,27.5944,27.8523,-2.20286,0.36,0.302,0.0105,0.0111875,0.01425,0.0095,0.0395,0.04875
2017-03-02 21:12:00,10.76,10.5829,2.56287,27.5943,27.8515,-2.1787,0.38,0.298,0.011125,0.0110625,0.0140625,0.01075,0.03925,0.049
2017-03-02 21:13:00,10.7685,10.5877,2.61717,27.5941,27.851,-2.23005,0.38,0.298,0.010625,0.01125,0.0136875,0.0103125,0.03925,0.04975
2017-03-02 21:14:00,10.7756,10.59,2.62321,27.5939,27.8508,-2.22401,0.382,0.316,0.0108125,0.01025,0.013875,0.0094375,0.03825,0.0495
2017-03-02 21:15:00,10.7875,10.5946,2.58096,27.594,27.8507,-2.16965,0.382,0.296,0.010125,0.01125,0.01325,0.0103125,0.039,0.05
2017-03-02 21:16:00,10.7946,10.5977,2.587,27.5939,27.8508,-2.19684,0.368,0.308,0.010375,0.0113125,0.0125,0.0098125,0.039,0.0495
2017-03-02 21:17:00,10.7977,10.6006,2.57492,27.5938,27.8508,-2.18174,0.384,0.306,0.0093125,0.010375,0.015125,0.01075,0.03875,0.04975
2017-03-02 21:18:00,10.7972,10.6039,2.55079,27.5938,27.8507,-2.1787,0.384,0.298,0.0101875,0.01075,0.012625,0.0104375,0.0385,0.05025
2017-03-02 21:19:00,10.8036,10.6065,2.59908,27.5934,27.8502,-2.23306,0.386,0.298,0.0106875,0.0106875,0.0136875,0.010625,0.03875,0.04925
2017-03-02 21:20:00,10.8166,10.6105,2.587,27.5935,27.8494,-2.19985,0.382,0.302,0.010625,0.0109375,0.0134375,0.009875,0.039,0.04975
2017-03-02 21:21:00,10.8328,10.6132,2.60208,27.5934,27.8486,-2.18174,0.38,0.302,0.0108125,0.01125,0.01325,0.0106875,0.038,0.04925
2017-03-02 21:22:00,10.8437,10.6163,2.59908,27.5934,27.8478,-2.19079,0.376,0.292,0.01075,0.0111875,0.0134375,0.01,0.038,0.04875
2017-03-02 21:23:00,10.8542,10.6189,2.62621,27.5933,27.847,-2.22704,0.376,0.306,0.0091875,0.011,0.013375,0.01025,0.039,0.04975
2017-03-02 21:24:00,10.8638,10.6225,2.62321,27.5932,27.8463,-2.19079,0.378,0.3,0.0095625,0.0110625,0.013375,0.0096875,0.039,0.0495
2017-03-02 21:25:00,10.8684,10.6261,2.63526,27.5931,27.8456,-2.18475,0.386,0.316,0.0101875,0.0108125,0.012625,0.0099375,0.039,0.0495
2017-03-02 21:26:00,10.8697,10.6281,2.62925,27.5932,27.8451,-2.19079,0.38,0.296,0.0098125,0.0111875,0.01325,0.0101875,0.039,0.0495
2017-03-02 21:27:00,10.8691,10.6311,2.63225,27.593,27.8448,-2.18475,0.392,0.306,0.0093125,0.0114375,0.0133125,0.0103125,0.03875,0.05
2017-03-02 21:28:00,10.8702,10.6348,2.62321,27.5929,27.8445,-2.19684,0.386,0.304,0.009875,0.0108125,0.013625,0.00975,0.03825,0.04975
2017-03-02 21:29:00,10.8809,10.6373,2.61416,27.5928,27.8441,-2.17569,0.396,0.31,0.00975,0.0109375,0.0158125,0.0104375,0.039,0.05025
2017-03-02 21:30:00,10.8948,10.6393,2.60208,27.5927,27.8436,-2.18776,0.378,0.308,0.01075,0.0105625,0.014,0.0105625,0.0385,0.05
2017-03-02 21:31:00,10.9007,10.643,2.62017,27.5926,27.843,-2.18475,0.378,0.304,0.00925,0.0118125,0.0126875,0.010125,0.039,0.0505
2017-03-02 21:32:00,10.9011,10.6466,2.58096,27.5926,27.8423,-2.18174,0.384,0.306,0.01075,0.0113125,0.0136875,0.01025,0.03875,0.0505
2017-03-02 21:33:00,10.9067,10.6492,2.57192,27.5924,27.842,-2.16965,0.388,0.304,0.0095,0.0109375,0.01325,0.0100625,0.039,0.0495
2017-03-02 21:34:00,10.9175,10.6526,2.61416,27.5924,27.8416,-2.1787,0.386,0.314,0.010125,0.0114375,0.01375,0.0098125,0.0395,0.05
2017-03-02 21:35:00,10.9312,10.6545,2.57796,27.5923,27.8415,-2.18174,0.378,0.306,0.0105625,0.011375,0.014375,0.010625,0.03925,0.04975
2017-03-02 21:36:00,10.9389,10.6593,2.55984,27.5923,27.8409,-2.17265,0.37,0.304,0.0109375,0.0111875,0.013,0.0105625,0.03875,0.04975
2017-03-02 21:37:00,10.9416,10.6608,2.58096,27.5921,27.8402,-2.18174,0.39,0.3,0.010375,0.0115,0.0134375,0.011,0.03925,0.05025
2017-03-02 21:38:00,10.945,10.664,2.61416,27.592,27.8395,-2.18174,0.396,0.324,0.0106875,0.01125,0.0128125,0.0106875,0.03925,0.05025
2017-03-02 21:39:00,10.9483,10.6665,2.62017,27.5919,27.8385,-2.17569,0.374,0.284,0.010125,0.0110625,0.0135,0.009875,0.03775,0.04875
2017-03-02 21:40:00,10.9547,10.6694,2.56588,27.5918,27.8374,-2.17569,0.38,0.292,0.0095625,0.01125,0.0138125,0.01025,0.03925,0.05125
2017-03-02 21:41:00,10.9699,10.6741,2.62017,27.5917,27.8364,-2.19079,0.374,0.298,0.01,0.011,0.0133125,0.010875,0.0395,0.05
2017-03-02 21:42:00,10.9839,10.6764,2.60208,27.5916,27.8353,-2.17265,0.39,0.306,0.0093125,0.010375,0.01275,0.0108125,0.039,0.04975
2017-03-02 21:43:00,10.9881,10.6785,2.61717,27.5913,27.8346,-2.18174,0.386,0.302,0.012875,0.0109375,0.0136875,0.01,0.03925,0.0505
2017-03-02 21:44:00,10.9872,10.6819,2.55079,27.5911,27.8339,-2.18475,0.386,0.306,0.0096875,0.011875,0.013875,0.01025,0.03925,0.05
2017-03-02 21:45:00,10.9902,10.6854,2.56588,27.5909,27.8335,-2.24214,0.372,0.3,0.0094375,0.01075,0.0139375,0.0099375,0.03775,0.04875
2017-03-02 21:46:00,10.993,10.6871,2.60812,27.5909,27.8332,-2.19684,0.374,0.302,0.0093125,0.0105,0.0144375,0.010625,0.0385,0.04925
2017-03-02 21:47:00,10.9971,10.6901,2.60812,27.5908,27.833,-2.19684,0.376,0.298,0.0100625,0.0109375,0.012875,0.01,0.03875,0.049
2017-03-02 21:48:00,11.0099,10.6919,2.65034,27.5907,27.8328,-2.19079,0.39,0.298,0.010375,0.01125,0.0135625,0.0100625,0.03875,0.04925
2017-03-02 21:49:00,11.0287,10.6967,2.62925,27.5907,27.8322,-2.1938,0.376,0.302,0.009625,0.011,0.01375,0.0105625,0.03875,0.04925
2017-03-02 21:50:00,11.0398,10.6979,2.59304,27.5907,27.8314,-2.18475,0.364,0.292,0.0105625,0.0108125,0.013625,0.0115625,0.03925,0.04925
2017-03-02 21:51:00,11.0426,10.7023,2.63225,27.5908,27.8307,-2.20286,0.382,0.302,0.011125,0.0110625,0.013375,0.009375,0.03775,0.04875
2017-03-02 21:52:00,11.0444,10.7053,2.57492,27.5906,27.8299,-2.17569,0.38,0.302,0.0096875,0.01125,0.0141875,0.0096875,0.04,0.04975
2017-03-02 21:53:00,11.0481,10.7063,2.61717,27.5904,27.8294,-2.20286,0.394,0.322,0.009875,0.01075,0.0125,0.00975,0.03875,0.04875
2017-03-02 21:54:00,11.0529,10.7104,2.56891,27.5903,27.8287,-2.20286,0.376,0.31,0.0098125,0.0108125,0.014125,0.0096875,0.03875,0.04925
2017-03-02 21:55:00,11.0564,10.7135,2.56891,27.5902,27.8281,-2.19684,0.366,0.302,0.0096875,0.0106875,0.013,0.0098125,0.03875,0.0495
2017-03-02 21:56:00,11.059,10.7164,2.56287,27.5902,27.8279,-2.20589,0.38,0.306,0.010125,0.0108125,0.01375,0.0100625,0.039,0.0495
2017-03-02 21:57:00,11.0636,10.7201,2.584,27.5902,27.8277,-2.17569,0.374,0.3,0.0096875,0.0111875,0.0125625,0.010625,0.03875,0.049
2017-03-02 21:58:00,11.0754,10.7204,2.61717,27.5899,27.8276,-2.18174,0.382,0.312,0.009625,0.01125,0.0145,0.01025,0.0395,0.04975
2017-03-02 21:59:00,11.0863,10.7249,2.62621,27.5897,27.8274,-2.20286,0.394,0.298,0.011125,0.0105625,0.013,0.010375,0.03925,0.04975
2017-03-02 22:00:00,11.0891,10.7287,2.584,27.5894,27.8271,-2.1938,0.38,0.306,0.01025,0.011375,0.01375,0.0108125,0.038,0.04925
2017-03-02 22:01:00,11.0901,10.731,2.62321,27.5895,27.8268,-2.20286,0.374,0.3,0.0108125,0.0104375,0.012375,0.0101875,0.0385,0.0495
2017-03-02 22:02:00,11.0948,10.7335,2.61416,27.5892,27.8262,-2.21796,0.366,0.288,0.0108125,0.010375,0.0125,0.009875,0.0385,0.04875
2017-03-02 22:03:00,11.1006,10.7367,2.61717,27.5891,27.8257,-2.18174,0.37,0.296,0.0084375,0.0089375,0.0131875,0.010125,0.037,0.048
2017-03-02 22:04:00,11.1131,10.7403,2.61113,27.5891,27.8252,-2.14549,0.376,0.308,0.0100625,0.0093125,0.0145,0.0101875,0.03875,0.05
2017-03-02 22:05:00,11.1236,10.742,2.55683,27.5888,27.8246,-2.16059,0.398,0.302,0.00925,0.011,0.0141875,0.0109375,0.03825,0.05125
2017-03-02 22:06:00,11.1275,10.7462,2.59908,27.5886,27.8242,-2.17569,0.374,0.308,0.009,0.011125,0.012875,0.011375,0.039,0.05025
2017-03-02 22:07:00,11.1361,10.7481,2.61717,27.5886,27.8236,-2.18475,0.39,0.308,0.0105,0.0109375,0.0134375,0.01025,0.03875,0.0495
2017-03-02 22:08:00,11.1458,10.7518,2.62925,27.5881,27.823,-2.18776,0.376,0.292,0.0124375,0.0106875,0.0129375,0.0099375,0.039,0.04975
2017-03-02 22:09:00,11.1536,10.7527,2.62017,27.5881,27.8225,-2.19684,0.384,0.3,0.010375,0.0108125,0.0140625,0.01,0.03925,0.05025
2017-03-02 22:10:00,11.1616,10.7568,2.57192,27.5879,27.8218,-2.21796,0.392,0.298,0.010375,0.0110625,0.0135,0.0105625,0.03825,0.05075
2017-03-02 22:11:00,11.1656,10.76,2.57492,27.5877,27.8209,-2.18776,0.366,0.288,0.0089375,0.011375,0.0140625,0.010625,0.03775,0.049
2017-03-02 22:12:00,11.1665,10.7629,2.57492,27.5875,27.8203,-2.24214,0.38,0.304,0.0105625,0.010875,0.0134375,0.0103125,0.03875,0.04975
2017-03-02 22:13:00,11.1691,10.7653,2.55683,27.5872,27.8194,-2.19985,0.38,0.314,0.0105625,0.011,0.0141875,0.0098125,0.039,0.05075
2017-03-02 22:14:00,11.1778,10.7683,2.60812,27.5871,27.8186,-2.24214,0.372,0.282,0.008375,0.0104375,0.012375,0.009125,0.0375,0.04725
2017-03-02 22:15:00,11.1888,10.7712,2.62621,27.587,27.818,-2.2089,0.386,0.306,0.0103125,0.0113125,0.0128125,0.0099375,0.03875,0.051
2017-03-02 22:16:00,11.1961,10.7741,2.58096,27.5867,27.8169,-2.18174,0.396,0.31,0.0114375,0.0114375,0.0134375,0.011,0.03975,0.051
2017-03-02 22:17:00,11.1999,10.7768,2.58096,27.5865,27.8164,-2.19985,0.368,0.306,0.010125,0.010875,0.0135625,0.01,0.03875,0.05025
2017-03-02 22:18:00,11.209,10.7799,2.60509,27.5864,27.8157,-2.19684,0.384,0.294,0.0099375,0.0104375,0.01375,0.009875,0.03825,0.05125
2017-03-02 22:19:00,11.2133,10.7828,2.62017,27.5861,27.8152,-2.18776,0.392,0.308,0.011875,0.010625,0.015,0.01,0.03925,0.05
2017-03-02 22:20:00,11.2134,10.7853,2.62017,27.5857,27.8146,-2.1787,0.368,0.308,0.010125,0.011,0.0135625,0.0105,0.039,0.04925
2017-03-02 22:21:00,11.219,10.789,2.63225,27.5858,27.814,-2.19079,0.39,0.296,0.011875,0.0114375,0.01325,0.010125,0.03875,0.04975
2017-03-02 22:22:00,11.2287,10.7945,2.63225,27.5856,27.8136,-2.19985,0.384,0.31,0.0103125,0.010875,0.0136875,0.0095,0.0385,0.0495
2017-03-02 22:23:00,11.2423,10.796,2.62017,27.5853,27.8133,-2.20589,0.372,0.294,0.008875,0.0099375,0.0124375,0.009875,0.0375,0.04825
2017-03-02 22:24:00,11.253,10.7982,2.62621,27.5852,27.813,-2.21194,0.382,0.318,0.0099375,0.0129375,0.0129375,0.0111875,0.03975,0.05075
2017-03-02 22:25:00,11.2588,10.801,2.63829,27.5852,27.8126,-2.20286,0.376,0.3,0.01,0.0105,0.0136875,0.01075,0.038,0.04925
2017-03-02 22:26:00,11.2616,10.8041,2.62621,27.5852,27.8123,-2.18776,0.382,0.31,0.0101875,0.0106875,0.01425,0.0100625,0.0395,0.05025
2017-03-02 22:27:00,11.2618,10.8073,2.63225,27.5852,27.8121,-2.19985,0.37,0.3,0.00975,0.0110625,0.0135,0.010125,0.03875,0.04975
2017-03-02 22:28:00,11.2641,10.8103,2.61717,27.5851,27.812,-2.16965,0.374,0.308,0.011,0.0109375,0.01375,0.0104375,0.04,0.04975
2017-03-02 22:29:00,11.2718,10.813,2.61113,27.5849,27.8118,-2.18174,0.384,0.304,0.0098125,0.010125,0.015,0.0113125,0.03825,0.049
2017-03-02 22:30:00,11.282,10.8157,2.59001,27.5849,27.8112,-2.18475,0.382,0.286,0.0111875,0.0106875,0.013375,0.0101875,0.0385,0.049
2017-03-02 22:31:00,11.2866,10.8187,2.57796,27.5847,27.8105,-2.19079,0.382,0.302,0.0111875,0.0101875,0.013,0.0101875,0.03925,0.05025
2017-03-02 22:32:00,11.294,10.8218,2.56588,27.5846,27.8095,-2.18174,0.378,0.294,0.0095625,0.01075,0.0131875,0.0095625,0.0375,0.04775
2017-03-02 22:33:00,11.3088,10.8236,2.55683,27.5845,27.8086,-2.18475,0.386,0.302,0.009625,0.010375,0.012375,0.009875,0.03975,0.04975
2017-03-02 22:34:00,11.3206,10.8264,2.59605,27.5845,27.8078,-2.19079,0.372,0.3,0.010875,0.0109375,0.0130625,0.0105,0.0385,0.04925
2017-03-02 22:35:00,11.3272,10.8301,2.56287,27.5846,27.807,-2.18776,0.372,0.296,0.010125,0.01075,0.012875,0.0091875,0.038,0.049
2017-03-02 22:36:00,11.3339,10.8331,2.61416,27.5845,27.8068,-2.18174,0.39,0.304,0.0115,0.010625,0.0138125,0.01,0.03875,0.049
2017-03-02 22:37:00,11.3411,10.8351,2.56287,27.5844,27.8066,-2.17569,0.396,0.3,0.0115,0.0120625,0.01425,0.0096875,0.039,0.05025
2017-03-02 22:38:00,11.3448,10.8378,2.56891,27.5845,27.8066,-2.1787,0.374,0.316,0.0098125,0.0105625,0.01325,0.010375,0.03775,0.04875
2017-03-02 22:39:00,11.3515,10.8404,2.57492,27.5845,27.8066,-2.19079,0.386,0.3,0.00975,0.0110625,0.01375,0.0096875,0.03875,0.05025
2017-03-02 22:40:00,11.3607,10.8445,2.57192,27.5843,27.8063,-2.21796,0.394,0.318,0.0098125,0.01075,0.0136875,0.0108125,0.0385,0.05
2017-03-02 22:41:00,11.3732,10.8473,2.60812,27.5841,27.8061,-2.2361,0.362,0.302,0.0103125,0.0106875,0.013,0.00975,0.03875,0.05075
2017-03-02 22:42:00,11.3794,10.8502,2.61717,27.5838,27.8059,-2.18174,0.386,0.318,0.009125,0.010625,0.0130625,0.010375,0.03925,0.04975
2017-03-02 22:43:00,11.3817,10.8519,2.62925,27.5835,27.8052,-2.19985,0.378,0.306,0.010375,0.01175,0.014625,0.0111875,0.039,0.05225
2017-03-02 22:44:00,11.3849,10.8557,2.62621,27.5832,27.8045,-2.18475,0.376,0.31,0.009875,0.0099375,0.013375,0.0109375,0.03975,0.05025
2017-03-02 22:45:00,11.3811,10.859,2.61416,27.5828,27.8037,-2.21796,0.378,0.288,0.0115,0.011,0.013375,0.0096875,0.03775,0.048
2017-03-02 22:46:00,11.3846,10.8613,2.587,27.5824,27.8029,-2.22704,0.404,0.306,0.009875,0.01,0.013375,0.009625,0.03875,0.04925
2017-03-02 22:47:00,11.3954,10.865,2.62321,27.5819,27.8019,-2.19079,0.384,0.306,0.0095,0.0104375,0.0135,0.009875,0.038,0.04825
2017-03-02 22:48:00,11.4135,10.8672,2.61416,27.5816,27.8011,-2.221,0.39,0.312,0.0095625,0.0104375,0.012125,0.0098125,0.03825,0.0495
2017-03-02 22:49:00,11.4276,10.8702,2.62925,27.5808,27.8005,-2.17265,0.374,0.314,0.0098125,0.0113125,0.01375,0.0105,0.039,0.04825
2017-03-02 22:50:00,11.4343,10.8745,2.59304,27.579,27.7995,-2.17569,0.384,0.312,0.00975,0.0114375,0.0131875,0.0099375,0.0385,0.04875
2017-03-02 22:51:00,11.4362,10.8756,2.60208,27.5783,27.7984,-2.1787,0.412,0.31,0.010125,0.0105625,0.0135625,0.01025,0.03875,0.05
2017-03-02 22:52:00,11.4465,10.878,2.57492,27.5776,27.7978,-2.19079,0.392,0.31,0.01025,0.0110625,0.014375,0.010375,0.0395,0.0495
2017-03-02 22:53:00,11.458,10.8817,2.57192,27.5771,27.7971,-2.17265,0.406,0.29,0.011,0.0111875,0.013625,0.0101875,0.039,0.04975
2017-03-02 22:54:00,11.4649,10.8849,2.62017,27.5763,27.7967,-2.21194,0.37,0.304,0.011,0.010625,0.0144375,0.00925,0.0385,0.0495
2017-03-02 22:55:00,11.4657,10.8858,2.61717,27.576,27.7964,-2.18174,0.372,0.294,0.00925,0.010875,0.014125,0.010625,0.03975,0.04975
2017-03-02 22:56:00,11.4693,10.8901,2.61416,27.5755,27.7963,-2.19684,0.382,0.3,0.0096875,0.01125,0.0128125,0.0090625,0.03775,0.04875
2017-03-02 22:57:00,11.4742,10.8931,2.61416,27.5749,27.7959,-2.19985,0.398,0.326,0.009875,0.01,0.0135625,0.010875,0.0395,0.0495
2017-03-02 22:58:00,11.4817,10.8962,2.61717,27.5737,27.7959,-2.20286,0.392,0.304,0.0100625,0.0110625,0.01425,0.0103125,0.03925,0.05025
2017-03-02 22:59:00,11.4898,10.899,2.61416,27.5725,27.796,-2.18475,0.394,0.314,0.0104375,0.010625,0.0133125,0.0096875,0.039,0.0505
2017-03-02 23:00:00,11.4983,10.9015,2.62017,27.5717,27.7957,-2.18475,0.394,0.318,0.01,0.0099375,0.0141875,0.0099375,0.0395,0.05
2017-03-02 23:01:00,11.5012,10.9048,2.62017,27.5714,27.7954,-2.19079,0.378,0.31,0.0104375,0.0113125,0.014,0.0106875,0.0395,0.051
2017-03-02 23:02:00,11.5063,10.9065,2.62017,27.5709,27.7951,-2.18776,0.384,0.314,0.0103125,0.011125,0.013125,0.009875,0.03925,0.05075
2017-03-02 23:03:00,11.5106,10.9094,2.61717,27.5703,27.7948,-2.16664,0.378,0.306,0.00975,0.011625,0.0140625,0.01075,0.03875,0.05025
2017-03-02 23:04:00,11.5141,10.9123,2.56588,27.5698,27.7943,-2.15755,0.388,0.304,0.011,0.01075,0.013625,0.00975,0.03875,0.0505
2017-03-02 23:05:00,11.5166,10.9154,2.55984,27.5694,27.7937,-2.17569,0.382,0.312,0.0101875,0.011375,0.013625,0.01025,0.0395,0.0505
2017-03-02 23:06:00,11.5303,10.9179,2.60509,27.5694,27.7934,-2.20589,0.392,0.306,0.0115625,0.0118125,0.0136875,0.01,0.04125,0.05075
2017-03-02 23:07:00,11.5471,10.9209,2.55383,27.5692,27.7928,-2.221,0.39,0.316,0.010375,0.0108125,0.0136875,0.0103125,0.03975,0.04975
2017-03-02 23:08:00,11.5553,10.9232,2.55383,27.5693,27.7923,-2.20589,0.394,0.304,0.009875,0.0108125,0.0136875,0.0104375,0.03975,0.05125
2017-03-02 23:09:00,11.556,10.9262,2.62621,27.5694,27.7919,-2.18776,0.398,0.318,0.0103125,0.011375,0.01425,0.010625,0.03975,0.0505
2017-03-02 23:10:00,11.5569,10.929,2.56588,27.5692,27.7915,-2.23306,0.388,0.302,0.0100625,0.010875,0.01325,0.010125,0.03875,0.05
2017-03-02 23:11:00,11.5639,10.9318,2.59001,27.5689,27.7909,-2.21796,0.376,0.298,0.00925,0.0098125,0.0128125,0.0089375,0.03825,0.04925
2017-03-02 23:12:00,11.5727,10.9346,2.59304,27.5694,27.7904,-2.2089,0.388,0.306,0.0100625,0.011,0.0136875,0.0106875,0.04,0.05025
2017-03-02 23:13:00,11.5793,10.9391,2.60509,27.5696,27.7899,-2.20589,0.388,0.312,0.0101875,0.01125,0.0144375,0.0105625,0.039,0.05
2017-03-02 23:14:00,11.5833,10.9408,2.59001,27.5697,27.7893,-2.21796,0.398,0.304,0.0095625,0.011,0.013,0.010125,0.03975,0.052
2017-03-02 23:15:00,11.5898,10.9433,2.60812,27.5693,27.7886,-2.18776,0.384,0.306,0.00925,0.0109375,0.0140625,0.0105625,0.0395,0.05025
2017-03-02 23:16:00,11.6023,10.9459,2.61416,27.5703,27.7876,-2.18776,0.384,0.306,0.01025,0.011125,0.0134375,0.0101875,0.0395,0.051
2017-03-02 23:17:00,11.6102,10.9481,2.61416,27.571,27.7867,-2.21495,0.396,0.316,0.01075,0.0110625,0.0135,0.01025,0.03925,0.0505
2017-03-02 23:18:00,11.6167,10.951,2.61113,27.5716,27.7856,-2.23306,0.382,0.308,0.0098125,0.01025,0.0139375,0.0105625,0.03975,0.05
2017-03-02 23:19:00,11.6256,10.954,2.60812,27.5718,27.7845,-2.18475,0.382,0.302,0.0106875,0.010875,0.01275,0.0096875,0.041,0.0515
2017-03-02 23:20:00,11.6274,10.9573,2.59304,27.5705,27.7833,-2.1787,0.396,0.312,0.010375,0.01125,0.0143125,0.011375,0.03975,0.0505
2017-03-02 23:21:00,11.627,10.9595,2.60509,27.5708,27.7827,-2.15454,0.38,0.31,0.010625,0.0109375,0.0131875,0.0101875,0.0395,0.0505
2017-03-02 23:22:00,11.6252,10.9623,2.62017,27.5721,27.7821,-2.15153,0.374,0.298,0.00975,0.0111875,0.01375,0.010125,0.0395,0.05025
2017-03-02 23:23:00,11.63,10.966,2.62017,27.5719,27.7816,-2.16059,0.386,0.318,0.0105625,0.0110625,0.0138125,0.01025,0.04,0.05075
2017-03-02 23:24:00,11.6409,10.9687,2.62321,27.5716,27.781,-2.16965,0.384,0.306,0.01,0.0111875,0.0133125,0.0105,0.03975,0.05075
2017-03-02 23:25:00,11.6502,10.9708,2.60812,27.5716,27.7804,-2.2361,0.386,0.296,0.010875,0.011,0.0125,0.00975,0.04,0.051
2017-03-02 23:26:00,11.6574,10.974,2.61113,27.5715,27.7798,-2.23911,0.39,0.308,0.0101875,0.010875,0.0135625,0.0105,0.0395,0.051
2017-03-02 23:27:00,11.666,10.9761,2.63829,27.5713,27.779,-2.22704,0.396,0.31,0.010125,0.0105,0.0135,0.0099375,0.04025,0.052
2017-03-02 23:28:00,11.6729,10.9796,2.63225,27.5699,27.7783,-2.19079,0.386,0.312,0.0105625,0.01125,0.01475,0.0100625,0.03975,0.05175
2017-03-02 23:29:00,11.675,10.9831,2.54779,27.57,27.7776,-2.17265,0.378,0.316,0.0101875,0.01125,0.0130625,0.0105,0.03975,0.05125
2017-03-02 23:30:00,11.6795,10.9856,2.60812,27.5698,27.777,-2.17265,0.39,0.306,0.01025,0.011,0.013875,0.0103125,0.0405,0.05075
2017-03-02 23:31:00,11.6879,10.9879,2.62017,27.5685,27.7766,-2.15755,0.38,0.302,0.009125,0.0115625,0.014125,0.009375,0.039,0.05125
2017-03-02 23:32:00,11.6982,10.9909,2.55683,27.5675,27.7762,-2.1938,0.388,0.304,0.0086875,0.0099375,0.01375,0.0101875,0.0385,0.04925
2017-03-02 23:33:00,11.7075,10.9953,2.62017,27.5658,27.7759,-2.1787,0.418,0.31,0.0110625,0.011875,0.0138125,0.0101875,0.04025,0.05125
2017-03-02 23:34:00,11.7098,10.9965,2.60812,27.5659,27.7754,-2.23306,0.378,0.314,0.010625,0.0110625,0.0133125,0.009125,0.0395,0.051
2017-03-02 23:35:00,11.7129,10.9998,2.62621,27.5653,27.7748,-2.19684,0.398,0.322,0.01125,0.012125,0.0139375,0.0106875,0.04025,0.05125
2017-03-02 23:36:00,11.7146,11.0037,2.56891,27.565,27.7743,-2.18174,0.388,0.31,0.010875,0.0105,0.013625,0.01025,0.04025,0.0505
2017-03-02 23:37:00,11.7202,11.0059,2.61717,27.5649,27.7739,-2.20589,0.396,0.31,0.0105,0.010375,0.0139375,0.0106875,0.04025,0.05125
2017-03-02 23:38:00,11.7271,11.008,2.57192,27.564,27.7734,-2.23306,0.402,0.314,0.0108125,0.011375,0.014625,0.0109375,0.04025,0.0515
2017-03-02 23:39:00,11.7312,11.0109,2.61113,27.5631,27.7731,-2.17569,0.392,0.32,0.0106875,0.0110625,0.013875,0.01025,0.03975,0.05175
2017-03-02 23:40:00,11.7357,11.0142,2.584,27.5618,27.7727,-2.18475,0.4,0.312,0.0111875,0.0105,0.0131875,0.0104375,0.04,0.05125
2017-03-02 23:41:00,11.7451,11.0166,2.587,27.561,27.772,-2.21796,0.38,0.31,0.010875,0.0108125,0.0135625,0.010875,0.03975,0.05125
2017-03-02 23:42:00,11.7566,11.0192,2.60812,27.56,27.7714,-2.19684,0.372,0.3,0.009375,0.0105,0.0135,0.0099375,0.04025,0.05075
2017-03-02 23:43:00,11.7673,11.0206,2.62017,27.5598,27.7707,-2.21796,0.398,0.316,0.010125,0.0116875,0.0139375,0.0104375,0.03975,0.05125
2017-03-02 23:44:00,11.7753,11.0255,2.62621,27.5599,27.7701,-2.21194,0.404,0.31,0.0100625,0.010875,0.01375,0.0105,0.04,0.05125
2017-03-02 23:45:00,11.7779,11.0273,2.62321,27.5597,27.7693,-2.18174,0.39,0.322,0.01,0.011625,0.0135625,0.0101875,0.04025,0.05175
2017-03-02 23:46:00,11.7843,11.0303,2.60509,27.5594,27.7686,-2.19985,0.4,0.316,0.0106875,0.010375,0.0135,0.0104375,0.0395,0.051
2017-03-02 23:47:00,11.7924,11.0337,2.61416,27.5592,27.7678,-2.18475,0.388,0.31,0.0103125,0.0108125,0.0143125,0.00975,0.03925,0.0505
2017-03-02 23:48:00,11.7954,11.0359,2.61416,27.559,27.7672,-2.19079,0.394,0.308,0.009375,0.01025,0.0134375,0.01075,0.03975,0.051
2017-03-02 23:49:00,11.7979,11.0395,2.62321,27.5591,27.7667,-2.1938,0.386,0.324,0.0101875,0.0111875,0.0145625,0.0103125,0.04,0.0505
2017-03-02 23:50:00,11.8053,11.0418,2.61416,27.5591,27.7662,-2.1787,0.394,0.308,0.011125,0.010125,0.013375,0.0099375,0.0395,0.05075
2017-03-02 23:51:00,11.8204,11.0451,2.61717,27.5586,27.7657,-2.1787,0.376,0.316,0.0100625,0.01075,0.0151875,0.0099375,0.03925,0.05025
2017-03-02 23:52:00,11.8296,11.0471,2.60812,27.5583,27.7651,-2.18174,0.406,0.308,0.0105625,0.0101875,0.0136875,0.0106875,0.03975,0.051
2017-03-02 23:53:00,11.8326,11.0483,2.61416,27.5581,27.7644,-2.17265,0.39,0.308,0.011375,0.0115,0.0139375,0.0105625,0.0395,0.0505
2017-03-02 23:54:00,11.837,11.0522,2.59605,27.5578,27.7635,-2.16664,0.372,0.298,0.0103125,0.0113125,0.01325,0.0099375,0.0395,0.0505
2017-03-02 23:55:00,11.8424,11.0555,2.57492,27.5575,27.7632,-2.1938,0.392,0.306,0.01075,0.0105625,0.013625,0.0111875,0.03975,0.05075
2017-03-02 23:56:00,11.8462,11.0582,2.61416,27.5569,27.7629,-2.19079,0.38,0.302,0.0105,0.011,0.013625,0.0108125,0.0395,0.05125
2017-03-02 23:57:00,11.8509,11.0615,2.54779,27.5564,27.7625,-2.18475,0.432,0.302,0.010375,0.0109375,0.0133125,0.0101875,0.04,0.051
2017-03-02 23:58:00,11.8598,11.0628,2.55383,27.5572,27.7623,-2.18776,0.384,0.298,0.00975,0.011375,0.0138125,0.01075,0.0405,0.051
2017-03-02 23:59:00,11.8666,\N,2.61113,27.558,27.7617,-2.20286,0.398,0.314,0.0105625,0.0113125,0.0141875,0.0104375,0.0395,0.05075
2017-03-03 00:00:00,11.8706,11.0704,2.59908,27.5583,27.7609,-2.18174,0.368,0.292,0.009375,0.01,0.011875,0.0109375,0.03825,0.049
2017-03-03 00:01:00,11.877,11.0722,2.59605,27.5583,27.7604,-2.18475,0.398,0.312,0.0106875,0.0110625,0.013625,0.0105,0.04,0.0505
2017-03-03 00:02:00,11.8867,11.0736,2.61717,27.5584,27.7597,-2.2089,0.396,0.31,0.01025,0.0110625,0.0140625,0.0105,0.0405,0.05175
2017-03-03 00:03:00,11.8939,11.0761,2.59304,27.5579,27.7592,-2.16059,0.386,0.304,0.00975,0.011375,0.0141875,0.01075,0.0405,0.051
2017-03-03 00:04:00,11.9015,11.0799,2.59605,27.5579,27.7587,-2.17265,0.396,0.312,0.0096875,0.010875,0.0135625,0.0099375,0.042,0.051
2017-03-03 00:05:00,11.9064,11.0843,2.61113,27.5579,27.7584,-2.21495,0.406,0.314,0.0110625,0.0115625,0.014625,0.01125,0.04025,0.051
2017-03-03 00:06:00,11.9099,11.0841,2.62321,27.5577,27.7579,-2.18174,0.402,0.31,0.011125,0.01,0.01375,0.0105625,0.039,0.051
2017-03-03 00:07:00,11.9103,11.0882,2.62621,27.5578,27.7575,-2.1636,0.396,0.296,0.01075,0.0119375,0.0141875,0.0109375,0.0405,0.0515
2017-03-03 00:08:00,11.9099,11.0912,2.62925,27.5579,27.757,-2.1938,0.4,0.308,0.0118125,0.011625,0.0135625,0.0101875,0.03975,0.05125
2017-03-03 00:09:00,11.9152,11.0951,2.55984,27.5578,27.7565,-2.17569,0.376,0.302,0.0095,0.0111875,0.013625,0.010125,0.03925,0.05
2017-03-03 00:10:00,11.927,11.0971,2.57492,27.5566,27.7559,-2.17569,0.39,0.314,0.0111875,0.0113125,0.0135,0.0096875,0.04,0.05075
2017-03-03 00:11:00,11.9438,11.1006,2.55984,27.555,27.7554,-2.18776,0.394,0.312,0.0105,0.0111875,0.013625,0.010625,0.0405,0.05125
2017-03-03 00:12:00,11.9597,11.1017,2.61113,27.5538,27.7547,-2.19079,0.396,0.312,0.0098125,0.010875,0.0135,0.0103125,0.03975,0.05125
2017-03-03 00:13:00,11.9676,11.1044,2.61416,27.5542,27.7542,-2.221,0.392,0.302,0.0103125,0.011,0.0135,0.010625,0.03925,0.0515
2017-03-03 00:14:00,11.9717,11.1068,2.62017,27.5539,27.7535,-2.23005,0.382,0.304,0.0100625,0.0104375,0.0133125,0.01,0.04,0.05125
2017-03-03 00:15:00,11.9747,11.1092,2.59908,27.5532,27.7531,-2.23005,0.398,0.326,0.01025,0.0110625,0.013875,0.0110625,0.0405,0.0515
2017-03-03 00:16:00,11.9766,11.1118,2.57192,27.5536,27.7527,-2.21194,0.392,0.31,0.0103125,0.011,0.0149375,0.0105625,0.04025,0.05075
2017-03-03 00:17:00,11.9782,11.1149,2.59001,27.5542,27.7523,-2.17265,0.39,0.308,0.0094375,0.011125,0.0121875,0.01025,0.039,0.0495
2017-03-03 00:18:00,11.9876,11.1179,2.59908,27.5541,27.7518,-2.18174,0.404,0.31,0.011125,0.0106875,0.0133125,0.0109375,0.04125,0.0515
2017-03-03 00:19:00,11.9991,11.1209,2.59605,27.554,27.7514,-2.18475,0.396,0.32,0.009,0.010625,0.0138125,0.01,0.03925,0.05175
2017-03-03 00:20:00,12.0035,11.1233,2.61113,27.5537,27.7507,-2.1636,0.404,0.308,0.0085625,0.0109375,0.0135625,0.0105,0.03975,0.05125
2017-03-03 00:21:00,12.006,11.125,2.61717,27.5534,27.7501,-2.18174,0.394,0.312,0.0114375,0.0119375,0.014125,0.01025,0.04025,0.052
2017-03-03 00:22:00,12.0137,11.1295,2.63526,27.5531,27.7495,-2.20286,0.412,0.31,0.0105,0.0108125,0.0131875,0.0101875,0.04025,0.05075
2017-03-03 00:23:00,12.0237,11.1321,2.64433,27.5524,27.7488,-2.20589,0.384,0.314,0.011125,0.011125,0.0144375,0.010375,0.03975,0.051
2017-03-03 00:24:00,12.0299,11.1349,2.62925,27.5515,27.7479,-2.19985,0.418,0.312,0.010375,0.01025,0.013125,0.009625,0.04,0.0525
2017-03-03 00:25:00,12.0317,11.1374,2.62621,27.5512,27.747,-2.1938,0.394,0.316,0.0115625,0.011,0.0135625,0.0115,0.03975,0.051
2017-03-03 00:26:00,12.0365,11.1401,2.62925,27.5516,27.7461,-2.18174,0.384,0.308,0.0096875,0.0105625,0.0140625,0.0103125,0.03975,0.05125
2017-03-03 00:27:00,12.047,11.1429,2.61113,27.5517,27.7455,-2.16965,0.406,0.302,0.0111875,0.0113125,0.0134375,0.0094375,0.04,0.05125
2017-03-03 00:28:00,12.0546,11.1463,2.60509,27.5509,27.7449,-2.16664,0.402,0.316,0.010375,0.011625,0.0139375,0.0106875,0.041,0.0515
2017-03-03 00:29:00,12.0601,11.1484,2.60812,27.5497,27.7443,-2.1636,0.398,0.3,0.0098125,0.011375,0.014125,0.010125,0.03975,0.0515
2017-03-03 00:30:00,12.0624,11.1514,2.60812,27.5488,27.7439,-2.17569,0.384,0.318,0.010125,0.0109375,0.0144375,0.009625,0.04,0.0515
2017-03-03 00:31:00,12.0677,11.1547,2.61113,27.5476,27.7433,-2.18475,0.394,0.308,0.0109375,0.0116875,0.0135625,0.0106875,0.0405,0.0515
2017-03-03 00:32:00,12.0775,11.1569,2.59605,27.5464,27.743,-2.15755,0.418,0.306,0.01075,0.0114375,0.0135625,0.0103125,0.03925,0.05
2017-03-03 00:33:00,12.0847,11.1603,2.61113,27.5447,27.7424,-2.17569,0.406,0.302,0.010625,0.0105625,0.014375,0.010375,0.03975,0.05125
2017-03-03 00:34:00,12.0854,11.1645,2.55383,27.5428,27.7416,-2.18174,0.388,0.298,0.011875,0.013375,0.012875,0.0105,0.04025,0.05225
2017-03-03 00:35:00,12.0875,11.1653,2.56588,27.5418,27.7413,-2.18174,0.386,0.306,0.009625,0.011,0.01425,0.010625,0.0395,0.0515
2017-03-03 00:36:00,12.093,11.1687,2.56588,27.542,27.741,-2.20286,0.382,0.276,0.0096875,0.0109375,0.013125,0.0096875,0.0395,0.05075
2017-03-03 00:37:00,12.1034,11.1709,2.60509,27.5423,27.7407,-2.17569,0.388,0.296,0.00975,0.0103125,0.01375,0.01025,0.03925,0.0515
2017-03-03 00:38:00,12.1132,11.1754,2.61113,27.543,27.7402,-2.17265,0.39,0.304,0.0100625,0.0109375,0.01425,0.01025,0.04,0.05125
2017-03-03 00:39:00,12.1245,11.1769,2.60509,27.5439,27.7395,-2.15755,0.386,0.3,0.0101875,0.0096875,0.0120625,0.009625,0.0385,0.05
2017-03-03 00:40:00,12.1282,11.1787,2.61416,27.5442,27.7386,-2.17265,0.39,0.31,0.0110625,0.011125,0.013875,0.0103125,0.04025,0.0515
2017-03-03 00:41:00,12.1285,11.1825,2.59605,27.5428,27.7378,-2.1787,0.388,0.316,0.01,0.01125,0.015125,0.01,0.04075,0.05125
2017-03-03 00:42:00,12.1287,11.1855,2.59304,27.5429,27.7369,-2.16965,0.44,0.324,0.010125,0.0104375,0.0125,0.01,0.041,0.05275
2017-03-03 00:43:00,12.1279,11.1887,2.61416,27.5432,27.7361,-2.1636,0.396,0.31,0.0091875,0.01125,0.01375,0.010375,0.04,0.053
2017-03-03 00:44:00,12.1301,11.1912,2.62017,27.5433,27.7355,-2.17265,0.394,0.304,0.00975,0.009875,0.0138125,0.010375,0.0405,0.05175
2017-03-03 00:45:00,12.1416,11.1929,2.62017,27.5431,27.7351,-2.19079,0.396,0.308,0.0103125,0.011,0.013875,0.0100625,0.04,0.05225
2017-03-03 00:46:00,12.1523,11.1968,2.61113,27.5426,27.7349,-2.1787,0.406,0.318,0.010625,0.0104375,0.012875,0.010375,0.04,0.0505
2017-03-03 00:47:00,12.1593,11.1997,2.55683,27.5415,27.7349,-2.221,0.392,0.298,0.010125,0.01175,0.0139375,0.0101875,0.03925,0.05075
2017-03-03 00:48:00,12.1639,11.2028,2.57192,27.5404,27.7349,-2.23911,0.416,0.32,0.0110625,0.0110625,0.0135625,0.01,0.0415,0.0525
2017-03-03 00:49:00,12.1671,11.2057,2.584,27.5394,27.7347,-2.1938,0.4,0.304,0.0106875,0.0105625,0.0145,0.0110625,0.041,0.0515
2017-03-03 00:50:00,12.1751,11.209,2.62621,27.5376,27.7343,-2.18776,0.402,0.314,0.00925,0.0105,0.0135,0.010125,0.04125,0.051
2017-03-03 00:51:00,12.1804,11.2108,2.62321,27.5363,27.7334,-2.2089,0.426,0.322,0.0105625,0.0105,0.0128125,0.0103125,0.04,0.0515
2017-03-03 00:52:00,12.1849,11.2135,2.62321,27.5355,27.7326,-2.18475,0.402,0.312,0.0106875,0.0114375,0.013625,0.0098125,0.0395,0.05175
2017-03-03 00:53:00,12.1893,11.2163,2.62925,27.5343,27.7319,-2.1938,0.382,0.302,0.0104375,0.0108125,0.0141875,0.0105625,0.04025,0.0515
2017-03-03 00:54:00,12.1959,11.2189,2.63225,27.5337,27.731,-2.17265,0.39,0.308,0.010125,0.0108125,0.01475,0.0106875,0.04025,0.05175
2017-03-03 00:55:00,12.202,11.222,2.61717,27.533,27.7299,-2.1636,0.422,0.32,0.01125,0.010125,0.01425,0.0105,0.0405,0.0515
2017-03-03 00:56:00,12.2075,11.2247,2.61113,27.533,27.7289,-2.16664,0.382,0.312,0.0105,0.0105625,0.0135625,0.01125,0.04075,0.052
2017-03-03 00:57:00,12.2119,11.2272,2.61416,27.5339,27.7279,-2.19684,0.4,0.312,0.009375,0.0110625,0.013125,0.0106875,0.04075,0.05225
2017-03-03 00:58:00,12.2184,11.2307,2.61113,27.5357,27.7272,-2.18475,0.382,0.3,0.009875,0.011,0.013875,0.0113125,0.0405,0.051
2017-03-03 00:59:00,12.2229,11.2335,2.60509,27.537,27.7267,-2.21796,0.404,0.314,0.01025,0.011375,0.0131875,0.00975,0.04,0.0515
2017-03-03 01:00:00,12.2258,11.2367,2.60208,27.5376,27.7263,-2.22401,0.396,0.314,0.0103125,0.0114375,0.015875,0.0110625,0.04025,0.052
2017-03-03 01:01:00,12.228,11.2398,2.55984,27.5368,27.726,-2.23306,0.4,0.31,0.010875,0.010625,0.0144375,0.01,0.0405,0.05175
2017-03-03 01:02:00,12.2324,11.2421,2.60812,27.5353,27.7258,-2.23005,0.4,0.322,0.0105625,0.0114375,0.01425,0.01,0.041,0.052
2017-03-03 01:03:00,12.2401,11.2448,2.60208,27.5349,27.7253,-2.2361,0.394,0.306,0.01,0.0105,0.013625,0.01025,0.0395,0.051
2017-03-03 01:04:00,12.2473,11.2483,2.60812,27.5356,27.7248,-2.18776,0.416,0.298,0.0085625,0.0100625,0.013375,0.0105,0.03925,0.0525
2017-03-03 01:05:00,12.251,11.25,2.62017,27.5368,27.7242,-2.21796,0.398,0.306,0.0098125,0.0105,0.013,0.0099375,0.03975,0.0505
2017-03-03 01:06:00,12.2556,11.2537,2.62621,27.5378,27.7235,-2.1787,0.412,0.322,0.01025,0.011375,0.0139375,0.01075,0.04125,0.05225
2017-03-03 01:07:00,12.2605,11.256,2.62621,27.5379,27.7229,-2.1938,0.392,0.3,0.010625,0.01075,0.0136875,0.01025,0.0405,0.0515
2017-03-03 01:08:00,12.2633,11.2593,2.62017,27.538,27.722,-2.18475,0.39,0.296,0.0089375,0.00975,0.0119375,0.009375,0.039,0.05025
2017-03-03 01:09:00,12.2666,11.2621,2.63225,27.5375,27.7211,-2.1787,0.398,0.316,0.0106875,0.010375,0.0138125,0.010375,0.0405,0.05225
2017-03-03 01:10:00,12.2716,11.2639,2.62621,27.536,27.7203,-2.17569,0.402,0.326,0.01,0.0108125,0.013375,0.0118125,0.04,0.0515
2017-03-03 01:11:00,12.2738,11.2673,2.61717,27.5347,27.7198,-2.16059,0.388,0.302,0.0103125,0.010625,0.0124375,0.0095625,0.04075,0.05175
2017-03-03 01:12:00,12.2785,11.2707,2.60208,27.5348,27.7193,-2.17265,0.402,0.314,0.0103125,0.0109375,0.01425,0.011375,0.04,0.05075
2017-03-03 01:13:00,12.2842,11.2736,2.61113,27.5342,27.719,-2.15755,0.4,0.302,0.008625,0.0118125,0.0129375,0.0091875,0.03825,0.049
2017-03-03 01:14:00,12.2897,11.2772,2.62017,27.5332,27.7186,-2.1787,0.404,0.312,0.01125,0.0110625,0.0144375,0.0113125,0.04,0.05125
2017-03-03 01:15:00,12.3008,11.2784,2.57192,27.5317,27.7183,-2.17265,0.392,0.298,0.01025,0.011,0.0135625,0.0101875,0.0415,0.0505
2017-03-03 01:16:00,12.3103,11.2834,2.55984,27.5318,27.718,-2.16965,0.4,0.312,0.01175,0.011,0.012625,0.0118125,0.0405,0.05125
2017-03-03 01:17:00,12.3151,11.285,2.56891,27.5316,27.7176,-2.1636,0.4,0.318,0.0111875,0.011375,0.0134375,0.01025,0.0395,0.05125
2017-03-03 01:18:00,12.3157,11.2885,2.57796,27.5315,27.7172,-2.1938,0.404,0.324,0.0095,0.0109375,0.01275,0.008875,0.0405,0.05175
2017-03-03 01:19:00,12.3183,11.2891,2.55984,27.5311,27.7169,-2.19985,0.37,0.278,0.00728125,0.008375,0.011875,0.00771875,0.038,0.049
2017-03-03 01:20:00,12.3256,11.2931,2.61113,27.5299,27.7166,-2.221,0.398,0.308,0.011,0.0111875,0.013125,0.0101875,0.04075,0.0515
2017-03-03 01:21:00,12.3305,11.2969,2.60509,27.5286,27.7164,-2.18174,0.414,0.326,0.0113125,0.0106875,0.012875,0.0111875,0.0405,0.0505
2017-03-03 01:22:00,12.335,11.3003,2.56588,27.5288,27.7161,-2.21495,0.394,0.318,0.011,0.011125,0.013125,0.0095,0.0405,0.05125
2017-03-03 01:23:00,12.3382,11.3022,2.60208,27.5289,27.7158,-2.18776,0.39,0.32,0.0105625,0.010125,0.014,0.009875,0.0405,0.05175
2017-03-03 01:24:00,12.3417,11.3058,2.61717,27.5283,27.7151,-2.22704,0.394,0.32,0.0104375,0.0116875,0.014125,0.0103125,0.04025,0.0515
2017-03-03 01:25:00,12.3489,11.3084,2.63526,27.5279,27.7145,-2.24515,0.396,0.294,0.00925,0.00925,0.011875,0.0095625,0.0375,0.0495
2017-03-03 01:26:00,12.3539,11.3117,2.62621,27.528,27.7138,-2.24515,0.39,0.322,0.009875,0.0125625,0.013625,0.0099375,0.04025,0.051
2017-03-03 01:27:00,12.358,11.3138,2.62017,27.5272,27.713,-2.19079,0.39,0.314,0.0099375,0.0105625,0.0135625,0.0105,0.03975,0.052
2017-03-03 01:28:00,12.3562,11.3174,2.60509,27.5266,27.7124,-2.23911,0.39,0.306,0.010125,0.0111875,0.01375,0.0105,0.04075,0.05175
2017-03-03 01:29:00,12.3583,11.32,2.60509,27.5264,27.712,-2.24214,0.414,0.316,0.0098125,0.0105625,0.0144375,0.0105625,0.04,0.05125
2017-03-03 01:30:00,12.3636,11.323,2.61717,27.5256,27.7116,-2.23306,0.394,0.314,0.0105,0.011,0.0138125,0.0106875,0.04075,0.0515
2017-03-03 01:31:00,12.3709,11.3261,2.60812,27.5246,27.7113,-2.21796,0.396,0.322,0.0104375,0.011375,0.0143125,0.0114375,0.04125,0.05175
2017-03-03 01:32:00,12.3784,11.3279,2.60812,27.524,27.7109,-2.18776,0.39,0.308,0.009375,0.01075,0.0129375,0.0094375,0.039,0.05075
2017-03-03 01:33:00,12.388,11.3308,2.61717,27.5228,27.7107,-2.21194,0.408,0.308,0.0111875,0.011125,0.0138125,0.01075,0.0405,0.05125
2017-03-03 01:34:00,12.3969,11.3338,2.62621,27.5221,27.7104,-2.1938,0.38,0.31,0.010125,0.0111875,0.0131875,0.0104375,0.0405,0.0525
2017-03-03 01:35:00,12.4034,11.3366,2.61113,27.5224,27.7097,-2.18776,0.378,0.31,0.0105,0.0110625,0.01325,0.010125,0.041,0.05225
2017-03-03 01:36:00,12.4067,11.3388,2.62321,27.5232,27.7089,-2.20286,0.392,0.314,0.01,0.0105625,0.0141875,0.010625,0.04075,0.052
2017-03-03 01:37:00,12.4119,11.3435,2.62017,27.5229,27.7083,-2.19079,0.386,0.302,0.0104375,0.01075,0.0139375,0.009375,0.04075,0.05075
2017-03-03 01:38:00,12.4149,11.3448,2.62321,27.5224,27.7077,-2.19684,0.408,0.31,0.01025,0.01025,0.013875,0.0099375,0.04025,0.0525
2017-03-03 01:39:00,12.4181,11.348,2.61416,27.5232,27.707,-2.19985,0.4,0.318,0.0104375,0.0129375,0.0144375,0.01075,0.04125,0.0525
2017-03-03 01:40:00,12.4233,11.3522,2.61717,27.5245,27.7063,-2.17265,0.39,0.316,0.010875,0.011125,0.0126875,0.0109375,0.0405,0.052
2017-03-03 01:41:00,12.4248,11.3539,2.62321,27.525,27.7058,-2.15153,0.396,0.308,0.00925,0.0106875,0.0146875,0.0095625,0.04,0.0525
2017-03-03 01:42:00,12.4256,11.3573,2.60509,27.5248,27.7052,-2.18174,0.408,0.304,0.009875,0.0111875,0.01375,0.009875,0.04025,0.05125
2017-03-03 01:43:00,12.4278,11.359,2.587,27.5237,27.7043,-2.18174,0.394,0.306,0.009625,0.0111875,0.013625,0.0100625,0.04,0.0515
2017-03-03 01:44:00,12.4315,11.3621,2.56588,27.5229,27.7038,-2.17569,0.402,0.324,0.0101875,0.010125,0.0133125,0.01025,0.041,0.0525
2017-03-03 01:45:00,12.4377,11.3659,2.60812,27.5219,27.703,-2.17569,0.404,0.308,0.012125,0.0113125,0.0138125,0.0105625,0.04,0.0515
2017-03-03 01:46:00,12.4443,11.3688,2.54779,27.522,27.7024,-2.16664,0.408,0.316,0.0096875,0.010125,0.0136875,0.01125,0.04075,0.05175
2017-03-03 01:47:00,12.4509,11.3709,2.60812,27.5225,27.7015,-2.17569,0.388,0.304,0.011125,0.00975,0.0131875,0.0096875,0.04,0.05175
2017-03-03 01:48:00,12.4574,11.374,2.62321,27.5213,27.7008,-2.17265,0.386,0.314,0.0105,0.0105625,0.0150625,0.0108125,0.04025,0.0515
2017-03-03 01:49:00,12.4679,11.3767,2.587,27.5208,27.6999,-2.18776,0.396,0.3,0.0099375,0.0105625,0.01375,0.0100625,0.0405,0.05125
2017-03-03 01:50:00,12.4728,11.3797,2.62017,27.5218,27.6991,-2.21194,0.394,0.316,0.00975,0.0115,0.0128125,0.0104375,0.04025,0.052
2017-03-03 01:51:00,12.4716,11.3828,2.61416,27.522,27.6982,-2.17569,0.408,0.302,0.0103125,0.01125,0.013625,0.01075,0.041,0.0515
2017-03-03 01:52:00,12.4736,11.3849,2.60208,27.5226,27.6975,-2.22704,0.398,0.312,0.0105625,0.0113125,0.014,0.012,0.04025,0.05175
2017-03-03 01:53:00,12.4787,11.3883,2.61717,27.5223,27.697,-2.21796,0.406,0.292,0.0098125,0.0116875,0.013625,0.01075,0.04025,0.0515
2017-03-03 01:54:00,12.4861,11.3932,2.60812,27.5207,27.6964,-2.23911,0.402,0.312,0.01075,0.01075,0.012875,0.010375,0.04,0.05225
2017-03-03 01:55:00,12.4942,11.3941,2.62621,27.518,27.6961,-2.19684,0.422,0.314,0.0098125,0.0104375,0.013,0.010625,0.04,0.0515
2017-03-03 01:56:00,12.5005,11.3974,2.63225,27.5164,27.6959,-2.19985,0.394,0.314,0.0100625,0.0110625,0.014625,0.011,0.04,0.0515
2017-03-03 01:57:00,12.5088,11.3986,2.62321,27.517,27.6957,-2.1787,0.424,0.308,0.0088125,0.010375,0.013375,0.0105,0.0415,0.05175
2017-03-03 01:58:00,12.5153,11.4029,2.62321,27.5172,27.6954,-2.1787,0.398,0.314,0.01025,0.0110625,0.013375,0.0103125,0.04,0.052
2017-03-03 01:59:00,12.5178,11.4047,2.62017,27.5164,27.6951,-2.16664,0.404,0.316,0.010375,0.0115625,0.01275,0.010125,0.04075,0.0515
2017-03-03 02:00:00,12.522,11.4089,2.59908,27.5161,27.6946,-2.15454,0.4,0.322,0.0101875,0.0111875,0.013125,0.0104375,0.0405,0.05175
2017-03-03 02:01:00,12.5254,11.412,2.61416,27.5158,27.6943,-2.20286,0.402,0.312,0.0105625,0.0104375,0.0131875,0.0103125,0.041,0.05175
2017-03-03 02:02:00,12.5291,11.4144,2.63225,27.5162,27.6937,-2.1938,0.392,0.318,0.009875,0.0105625,0.013,0.0105,0.0405,0.05225
2017-03-03 02:03:00,12.5301,11.4167,2.62321,27.5169,27.6931,-2.19684,0.408,0.306,0.0096875,0.0110625,0.0143125,0.0105,0.0405,0.052
2017-03-03 02:04:00,12.5384,11.4207,2.61717,27.5167,27.6926,-2.17265,0.374,0.304,0.009875,0.0110625,0.013875,0.010125,0.04075,0.05275
2017-03-03 02:05:00,12.5475,11.4231,2.61416,27.5156,27.6919,-2.1938,0.39,0.298,0.00875,0.00925,0.0115625,0.0090625,0.03875,0.0505
2017-03-03 02:06:00,12.5535,11.4237,2.61416,27.5145,27.6912,-2.15755,0.392,0.316,0.0108125,0.0115,0.013875,0.0101875,0.04075,0.052
2017-03-03 02:07:00,12.5575,11.4282,2.62321,27.5143,27.6909,-2.15755,0.394,0.308,0.01125,0.01125,0.0135,0.0110625,0.0405,0.051
2017-03-03 02:08:00,12.5601,11.433,2.61416,27.5146,27.6903,-2.17569,0.394,0.316,0.00925,0.0106875,0.01175,0.01025,0.0395,0.05025
2017-03-03 02:09:00,12.5656,11.4341,2.60812,27.5133,27.6899,-2.18475,0.388,0.3,0.00975,0.0114375,0.0143125,0.0119375,0.03925,0.04975
2017-03-03 02:10:00,12.566,11.4367,2.61113,27.5122,27.6895,-2.18776,0.382,0.306,0.0108125,0.01075,0.014375,0.0103125,0.03925,0.05075
2017-03-03 02:11:00,12.567,11.4399,2.60812,27.5105,27.6891,-2.17569,0.39,0.3,0.0101875,0.01125,0.0135625,0.009625,0.03925,0.0495
2017-03-03 02:12:00,12.5686,11.4436,2.57192,27.5102,27.6885,-2.17569,0.39,0.296,0.0094375,0.0115625,0.0135,0.010375,0.03925,0.0505
2017-03-03 02:13:00,12.5727,11.4473,2.55984,27.5099,27.6878,-2.18475,0.39,0.302,0.0103125,0.0108125,0.01375,0.0104375,0.039,0.04975
2017-03-03 02:14:00,12.5785,11.4499,2.61717,27.51,27.6872,-2.21194,0.388,0.312,0.0105625,0.0111875,0.01375,0.0098125,0.03925,0.05125
2017-03-03 02:15:00,12.5867,11.4518,2.55984,27.5098,27.6867,-2.2361,0.384,0.3,0.01,0.011375,0.0135625,0.010125,0.0395,0.05
2017-03-03 02:16:00,12.5959,11.4556,2.61717,27.5082,27.6862,-2.21194,0.382,0.294,0.011,0.011,0.012875,0.0104375,0.03925,0.05
2017-03-03 02:17:00,12.6044,11.4569,2.57796,27.5079,27.6857,-2.20286,0.39,0.304,0.0105625,0.0115,0.0135,0.0101875,0.03875,0.04975
2017-03-03 02:18:00,12.6111,11.463,2.56287,27.5079,27.6855,-2.21495,0.394,0.314,0.0111875,0.0119375,0.013375,0.010875,0.03975,0.05075
2017-03-03 02:19:00,12.6163,11.4636,2.56891,27.5072,27.685,-2.23005,0.374,0.298,0.010125,0.01025,0.01325,0.0105,0.0395,0.05025
2017-03-03 02:20:00,12.6228,11.4669,2.59304,27.5055,27.6847,-2.1787,0.398,0.308,0.0101875,0.010875,0.0129375,0.0105625,0.03825,0.05
2017-03-03 02:21:00,12.6257,11.4704,2.56287,27.5057,27.6843,-2.2089,0.382,0.308,0.0111875,0.010875,0.0151875,0.0104375,0.04,0.05
2017-03-03 02:22:00,12.6259,11.4745,2.62017,27.5046,27.6837,-2.20589,0.39,0.304,0.01,0.0114375,0.0135,0.010625,0.038,0.05025
2017-03-03 02:23:00,12.6305,11.4765,2.59908,27.5042,27.6827,-2.2361,0.37,0.292,0.007625,0.0093125,0.0129375,0.0108125,0.03825,0.05
2017-03-03 02:24:00,12.637,11.479,2.61113,27.5048,27.682,-2.18776,0.396,0.316,0.00975,0.011125,0.013125,0.011375,0.0395,0.0505
2017-03-03 02:25:00,12.6446,11.4824,2.61717,27.5044,27.6813,-2.22704,0.408,0.302,0.0105,0.0106875,0.0133125,0.0101875,0.0395,0.05075
2017-03-03 02:26:00,12.6508,11.4852,2.60509,27.5034,27.6806,-2.2089,0.388,0.298,0.0096875,0.0115,0.0130625,0.0108125,0.03925,0.05025
2017-03-03 02:27:00,12.6583,11.488,2.62621,27.5035,27.68,-2.20589,0.402,0.312,0.0103125,0.011125,0.0135,0.009875,0.03925,0.05075
2017-03-03 02:28:00,12.6672,11.4906,2.62925,27.5052,27.6794,-2.1938,0.382,0.312,0.0109375,0.0116875,0.0131875,0.0103125,0.03925,0.05025
2017-03-03 02:29:00,12.6721,11.4928,2.62017,27.5052,27.6789,-2.221,0.38,0.296,0.01,0.010875,0.013125,0.0099375,0.039,0.04975
2017-03-03 02:30:00,12.6781,11.4956,2.62321,27.5058,27.6785,-2.16965,0.392,0.312,0.010375,0.0096875,0.0125625,0.01,0.039,0.0505
2017-03-03 02:31:00,12.6818,11.4998,2.62321,27.5049,27.6781,-2.18776,0.394,0.302,0.0104375,0.0113125,0.01325,0.010125,0.039,0.05075
2017-03-03 02:32:00,12.6854,11.5023,2.63225,27.5043,27.6774,-2.18776,0.37,0.296,0.0084375,0.01025,0.011625,0.0095,0.038,0.048
2017-03-03 02:33:00,12.6892,11.505,2.61416,27.5048,27.6765,-2.18776,0.4,0.296,0.01075,0.0111875,0.0136875,0.0104375,0.03875,0.04875
2017-03-03 02:34:00,12.6945,11.5078,2.62621,27.5041,27.6755,-2.16664,0.388,0.31,0.0101875,0.0115625,0.0134375,0.01025,0.039,0.05
2017-03-03 02:35:00,12.7008,11.5104,2.60208,27.5032,27.6745,-2.15755,0.4,0.314,0.011,0.0118125,0.0135625,0.011,0.04,0.0505
2017-03-03 02:36:00,12.7052,11.5131,2.62321,27.5029,27.6737,-2.15755,0.386,0.3,0.009125,0.0119375,0.013625,0.010125,0.03925,0.0505
2017-03-03 02:37:00,12.7107,11.5157,2.59605,27.503,27.6728,-2.2089,0.394,0.312,0.01025,0.0118125,0.0139375,0.0105,0.039,0.05075
2017-03-03 02:38:00,12.7153,11.5183,2.56588,27.5026,27.6721,-2.23005,0.392,0.306,0.009625,0.0115625,0.0140625,0.0099375,0.039,0.0495
2017-03-03 02:39:00,12.7231,11.5216,2.62925,27.5016,27.6718,-2.18174,0.39,0.308,0.009625,0.011625,0.014,0.010625,0.039,0.05075
