time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,chwp1kw,chwp2kw,cwp1kw,cwp2kw,ct1kw,ct2kw
2017-03-03 02:40:00,12.7273,11.5242,2.62017,27.5014,27.6716,-2.17265,0.382,0.308,0.0093125,0.0108125,0.0129375,0.009375,0.0395,0.0505
2017-03-03 02:41:00,12.7303,11.5265,2.59908,27.5009,27.6717,-2.18475,0.39,0.306,0.01075,0.010625,0.0136875,0.010375,0.03775,0.04975
2017-03-03 02:42:00,12.7355,11.5301,2.60208,27.5006,27.6715,-2.22704,0.396,0.306,0.011,0.01125,0.0135,0.009875,0.03825,0.0495
2017-03-03 02:43:00,12.7437,11.5344,2.59908,27.5001,27.6716,-2.16664,0.386,0.312,0.009875,0.0105,0.0135,0.01075,0.03925,0.05025
2017-03-03 02:44:00,12.7493,11.5365,2.60812,27.5001,27.6713,-2.16664,0.386,0.304,0.01075,0.0114375,0.0133125,0.0100625,0.0395,0.05075
2017-03-03 02:45:00,12.7547,11.5396,2.62017,27.4996,27.6708,-2.20589,0.386,0.302,0.0085625,0.0095,0.011,0.0071875,0.0365,0.04775
2017-03-03 02:46:00,12.7621,11.5417,2.61416,27.4996,27.67,-2.1787,0.404,0.31,0.0104375,0.011,0.013625,0.0105625,0.03975,0.05075
2017-03-03 02:47:00,12.7664,11.5451,2.62925,27.4998,27.6691,-2.18475,0.39,0.316,0.0105625,0.0115625,0.0136875,0.010875,0.0395,0.051
2017-03-03 02:48:00,12.7667,11.5479,2.61113,27.4994,27.6684,-2.1636,0.38,0.314,0.010625,0.011625,0.0136875,0.0103125,0.039,0.0505
2017-03-03 02:49:00,12.7726,11.5503,2.62321,27.4979,27.6678,-2.16664,0.384,0.302,0.0104375,0.0113125,0.0128125,0.009875,0.03925,0.051
2017-03-03 02:50:00,12.7777,11.5549,2.62621,27.498,27.667,-2.16664,0.394,0.308,0.01025,0.0110625,0.0133125,0.0110625,0.039,0.05
2017-03-03 02:51:00,12.7834,11.5566,2.63829,27.4984,27.6665,-2.1636,0.396,0.308,0.010625,0.01025,0.0128125,0.0079375,0.0395,0.05075
2017-03-03 02:52:00,12.7942,11.5598,2.63526,27.4981,27.666,-2.1787,0.392,0.294,0.009,0.010625,0.0148125,0.0100625,0.039,0.0495
2017-03-03 02:53:00,12.8072,11.5625,2.62621,27.4975,27.6653,-2.17569,0.372,0.302,0.0118125,0.0111875,0.0131875,0.009125,0.03925,0.05125
2017-03-03 02:54:00,12.811,11.5651,2.57192,27.4967,27.6642,-2.18475,0.398,0.3,0.0095,0.0106875,0.0131875,0.0096875,0.04,0.0505
2017-03-03 02:55:00,12.8118,11.5685,2.54779,27.4963,27.6631,-2.19985,0.412,0.31,0.010625,0.010125,0.012875,0.00975,0.039,0.0505
2017-03-03 02:56:00,12.8146,11.5717,2.61113,27.4957,27.6621,-2.18475,0.37,0.298,0.010625,0.0125,0.0140625,0.0100625,0.04025,0.05075
2017-03-03 02:57:00,12.8201,11.5744,2.55984,27.4952,27.6616,-2.18475,0.38,0.304,0.0105625,0.0111875,0.0134375,0.0108125,0.04,0.0505
2017-03-03 02:58:00,12.8238,11.5773,2.55079,27.4948,27.6614,-2.18475,0.374,0.294,0.009875,0.0103125,0.013375,0.01025,0.04025,0.04925
2017-03-03 02:59:00,12.8241,11.5803,2.55079,27.494,27.6619,-2.20589,0.396,0.31,0.0105625,0.01075,0.0135,0.0099375,0.0395,0.05025
2017-03-03 03:00:00,12.824,11.5828,2.55984,27.4938,27.6623,-2.21495,0.396,0.316,0.01025,0.0106875,0.0135625,0.010875,0.03925,0.0495
2017-03-03 03:01:00,12.8236,11.5864,2.55683,27.4928,27.6625,-2.23005,0.384,0.324,0.010625,0.011625,0.0144375,0.0115625,0.039,0.0505
2017-03-03 03:02:00,12.83,11.588,2.60509,27.4917,27.6625,-2.23005,0.392,0.31,0.0105625,0.011625,0.01225,0.0101875,0.03925,0.05025
2017-03-03 03:03:00,12.8377,11.5924,2.56588,27.4906,27.6624,-2.21194,0.394,0.306,0.01,0.0111875,0.013375,0.010875,0.04025,0.05125
2017-03-03 03:04:00,12.8475,11.5953,2.60208,27.4901,27.6623,-2.2089,0.404,0.316,0.0101875,0.011,0.0135625,0.0100625,0.03975,0.05
2017-03-03 03:05:00,12.8584,11.5986,2.60208,27.4905,27.6619,-2.23005,0.388,0.306,0.0096875,0.0098125,0.014,0.010125,0.0395,0.052
2017-03-03 03:06:00,12.8656,11.6012,2.61113,27.4904,27.6615,-2.17265,0.382,0.292,0.010125,0.0109375,0.0125625,0.0103125,0.039,0.0495
2017-03-03 03:07:00,12.8676,11.6042,2.60812,27.4899,27.6608,-2.1787,0.408,0.316,0.010375,0.011125,0.0136875,0.0101875,0.0395,0.0515
2017-03-03 03:08:00,12.871,11.6063,2.61113,27.4888,27.6601,-2.19684,0.394,0.296,0.0104375,0.01075,0.013375,0.01025,0.03925,0.0505
2017-03-03 03:09:00,12.882,11.6097,2.62321,27.4884,27.6594,-2.19079,0.406,0.308,0.0093125,0.01025,0.0144375,0.01075,0.039,0.05175
2017-03-03 03:10:00,12.8871,11.6112,2.60509,27.4894,27.6588,-2.16664,0.4,0.306,0.009875,0.0104375,0.0125,0.010625,0.03975,0.05025
2017-03-03 03:11:00,12.8871,11.6159,2.61717,27.4885,27.6582,-2.17265,0.39,0.31,0.01075,0.0113125,0.0131875,0.0100625,0.0395,0.052
2017-03-03 03:12:00,12.8912,11.6185,2.60812,27.4885,27.6576,-2.17265,0.394,0.304,0.0103125,0.0105625,0.0143125,0.0109375,0.039,0.05025
2017-03-03 03:13:00,12.8952,11.6217,2.60509,27.4884,27.6574,-2.18174,0.376,0.306,0.0095625,0.011,0.0129375,0.0105625,0.0395,0.05075
2017-03-03 03:14:00,12.9005,11.6262,2.60812,27.4883,27.6568,-2.16664,0.382,0.3,0.0103125,0.0109375,0.0126875,0.0104375,0.04,0.05025
2017-03-03 03:15:00,12.9058,11.6282,2.63225,27.4875,27.656,-2.18174,0.374,0.292,0.0086875,0.0111875,0.01325,0.0099375,0.03875,0.04925
2017-03-03 03:16:00,12.9115,11.631,2.59001,27.4875,27.6553,-2.1787,0.398,0.312,0.0096875,0.0108125,0.0135625,0.01075,0.039,0.05125
2017-03-03 03:17:00,12.9172,11.633,2.58096,27.4882,27.6544,-2.1787,0.41,0.31,0.0110625,0.0106875,0.013375,0.0100625,0.0395,0.049
2017-03-03 03:18:00,12.9219,11.6359,2.56287,27.4876,27.6536,-2.17265,0.364,0.304,0.010125,0.011375,0.0141875,0.010875,0.0385,0.049
2017-03-03 03:19:00,12.9253,11.6386,2.56891,27.4865,27.6529,-2.1938,0.4,0.316,0.010625,0.0116875,0.0143125,0.0101875,0.0395,0.05
2017-03-03 03:20:00,12.9301,11.6414,2.60509,27.4865,27.6522,-2.17265,0.386,0.302,0.0106875,0.0111875,0.0130625,0.0105,0.03925,0.04975
2017-03-03 03:21:00,12.9353,11.6438,2.56287,27.4871,27.6518,-2.18174,0.4,0.312,0.011,0.0115625,0.01325,0.0104375,0.03925,0.04925
2017-03-03 03:22:00,12.9411,11.6486,2.54175,27.4873,27.6515,-2.21796,0.39,0.302,0.01025,0.01125,0.013375,0.009625,0.03925,0.04975
2017-03-03 03:23:00,12.9471,11.651,2.59304,27.4866,27.6514,-2.18475,0.382,0.31,0.0100625,0.0106875,0.01325,0.0105625,0.0395,0.05025
2017-03-03 03:24:00,12.9505,11.6549,2.55383,27.4871,27.6515,-2.221,0.382,0.296,0.011125,0.010875,0.0135625,0.011125,0.03975,0.0505
2017-03-03 03:25:00,12.9584,11.6579,2.55079,27.4868,27.6517,-2.22401,0.39,0.3,0.0101875,0.011,0.014375,0.010625,0.03975,0.05025
2017-03-03 03:26:00,12.9621,11.6608,2.60509,27.4871,27.6516,-2.16965,0.394,0.3,0.0105625,0.01075,0.0135625,0.010125,0.038,0.05
2017-03-03 03:27:00,12.9655,11.6641,2.60509,27.4872,27.6515,-2.17569,0.388,0.308,0.010625,0.0111875,0.0136875,0.0105625,0.0395,0.0505
2017-03-03 03:28:00,12.9686,11.6677,2.61416,27.4869,27.651,-2.20589,0.382,0.312,0.010375,0.0123125,0.013875,0.0100625,0.0395,0.05
2017-03-03 03:29:00,12.9728,11.6698,2.61113,27.4867,27.6503,-2.19985,0.408,0.314,0.0096875,0.0113125,0.0131875,0.0111875,0.04,0.05
2017-03-03 03:30:00,12.9794,11.6728,2.61717,27.4884,27.6496,-2.1938,0.406,0.308,0.0105,0.0103125,0.0135,0.0096875,0.03925,0.0495
2017-03-03 03:31:00,12.9868,11.676,2.59605,27.4901,27.6488,-2.22704,0.378,0.304,0.0108125,0.010875,0.0131875,0.010375,0.03925,0.05025
2017-03-03 03:32:00,12.9923,11.6799,2.60812,27.4908,27.648,-2.18776,0.37,0.282,0.008125,0.00925,0.011375,0.0085,0.0375,0.0485
2017-03-03 03:33:00,12.9948,11.6824,2.61416,27.4899,27.6474,-2.15454,0.382,0.304,0.011,0.01075,0.0138125,0.0108125,0.039,0.05
2017-03-03 03:34:00,13.0015,11.6852,2.60812,27.49,27.6465,-2.1636,0.404,0.31,0.0100625,0.011375,0.013875,0.010625,0.03975,0.0505
2017-03-03 03:35:00,13.0067,11.6901,2.61416,27.4889,27.646,-2.18174,0.376,0.308,0.0104375,0.0115625,0.013,0.010625,0.04,0.05025
2017-03-03 03:36:00,13.0116,11.6911,2.62017,27.4888,27.6456,-2.18174,0.374,0.306,0.0100625,0.0108125,0.013125,0.0106875,0.0395,0.04975
2017-03-03 03:37:00,13.0153,11.6929,2.61113,27.4896,27.6451,-2.16059,0.39,0.312,0.01,0.011625,0.013875,0.0115,0.0395,0.05075
2017-03-03 03:38:00,13.0181,11.6968,2.57192,27.4908,27.6446,-2.17265,0.396,0.308,0.0105625,0.011,0.0128125,0.0105,0.03925,0.04975
2017-03-03 03:39:00,13.0216,11.6984,2.55683,27.4894,27.6439,-2.18475,0.382,0.308,0.0095,0.01075,0.0130625,0.0100625,0.0385,0.0495
2017-03-03 03:40:00,13.0248,11.703,2.59001,27.4878,27.6434,-2.17265,0.392,0.302,0.0100625,0.011,0.0139375,0.011125,0.03925,0.05
2017-03-03 03:41:00,13.0288,11.706,2.55079,27.4879,27.6425,-2.18475,0.384,0.304,0.0098125,0.0124375,0.0134375,0.0103125,0.03975,0.05025
2017-03-03 03:42:00,13.0348,11.7072,2.60208,27.4884,27.6418,-2.16965,0.392,0.298,0.009625,0.0109375,0.0133125,0.0095625,0.03925,0.04975
2017-03-03 03:43:00,13.0407,11.7108,2.59605,27.488,27.6412,-2.19684,0.408,0.308,0.009125,0.01075,0.01475,0.012375,0.04025,0.05025
2017-03-03 03:44:00,13.0449,11.714,2.59605,27.4874,27.6407,-2.1636,0.372,0.306,0.0100625,0.0106875,0.0135,0.010625,0.039,0.0505
2017-03-03 03:45:00,13.0495,11.7161,2.62321,27.4858,27.6401,-2.20286,0.388,0.316,0.0104375,0.0108125,0.012875,0.009875,0.03925,0.05025
2017-03-03 03:46:00,13.054,11.7188,2.56287,27.4847,27.6399,-2.16965,0.37,0.304,0.0093125,0.0109375,0.0129375,0.01025,0.03975,0.0505
2017-03-03 03:47:00,13.058,11.7242,2.60208,27.485,27.6397,-2.23306,0.394,0.306,0.01,0.0105625,0.0135,0.010375,0.0385,0.0505
2017-03-03 03:48:00,13.0611,11.7252,2.61416,27.4837,27.6396,-2.18174,0.386,0.312,0.0099375,0.0108125,0.0134375,0.0100625,0.03925,0.0495
2017-03-03 03:49:00,13.0635,11.7288,2.61113,27.4832,27.6393,-2.1787,0.388,0.312,0.009875,0.0105625,0.0135,0.01025,0.039,0.05125
2017-03-03 03:50:00,13.0622,11.7318,2.61416,27.484,27.6391,-2.16664,0.38,0.3,0.0095,0.0106875,0.01375,0.01025,0.03925,0.05025
2017-03-03 03:51:00,13.066,11.7342,2.60812,27.4852,27.6386,-2.16664,0.392,0.304,0.0103125,0.01075,0.013125,0.0108125,0.0385,0.04975
2017-03-03 03:52:00,13.0719,11.7374,2.587,27.4845,27.6378,-2.1636,0.4,0.304,0.0089375,0.0105625,0.01375,0.01125,0.03875,0.05
2017-03-03 03:53:00,13.0798,11.7411,2.60812,27.4834,27.637,-2.18174,0.386,0.316,0.0113125,0.010875,0.0129375,0.0103125,0.039,0.0505
2017-03-03 03:54:00,13.0889,11.7448,2.60208,27.4822,27.6363,-2.18776,0.386,0.298,0.01,0.011,0.0120625,0.0105625,0.039,0.05
2017-03-03 03:55:00,13.0991,11.7465,2.60509,27.482,27.6358,-2.19079,0.398,0.31,0.010125,0.0114375,0.0145625,0.0109375,0.03975,0.05025
2017-03-03 03:56:00,13.1068,11.7501,2.57192,27.4822,27.6354,-2.18475,0.386,0.292,0.0098125,0.0108125,0.0134375,0.0095625,0.03825,0.0495
2017-03-03 03:57:00,13.1109,11.7542,2.55079,27.4821,27.6351,-2.18475,0.38,0.304,0.0099375,0.0101875,0.0135,0.0100625,0.03925,0.05
2017-03-03 03:58:00,13.1121,11.7552,2.60208,27.4816,27.6349,-2.23005,0.378,0.296,0.01025,0.010125,0.013125,0.0108125,0.039,0.051
2017-03-03 03:59:00,13.1145,11.7582,2.55984,27.4816,27.6349,-2.18776,0.382,0.314,0.010625,0.0116875,0.0131875,0.0105,0.03925,0.0505
2017-03-03 04:00:00,13.1194,11.7624,2.61717,27.481,27.6344,-2.22401,0.404,0.308,0.009375,0.011375,0.0131875,0.0111875,0.03925,0.0495
2017-03-03 04:01:00,13.1241,11.7647,2.58096,27.4799,27.6341,-2.21796,0.394,0.306,0.0103125,0.011,0.0131875,0.010375,0.0395,0.05025
2017-03-03 04:02:00,13.128,11.7674,2.60509,27.4801,27.6336,-2.221,0.386,0.3,0.01075,0.0115,0.014375,0.0111875,0.03975,0.0505
2017-03-03 04:03:00,13.1322,11.7706,2.60208,27.48,27.6333,-2.23005,0.388,0.312,0.01025,0.0111875,0.014,0.01025,0.039,0.05
2017-03-03 04:04:00,13.1347,11.7734,2.61113,27.4795,27.6329,-2.19985,0.378,0.286,0.008125,0.009875,0.012875,0.0099375,0.03775,0.04875
2017-03-03 04:05:00,13.1405,11.778,2.62321,27.4788,27.6324,-2.18776,0.406,0.314,0.009375,0.0108125,0.0136875,0.0104375,0.0395,0.05025
2017-03-03 04:06:00,13.143,11.7798,2.61717,27.478,27.6318,-2.17569,0.366,0.294,0.0098125,0.0095,0.0120625,0.0099375,0.03875,0.04975
2017-03-03 04:07:00,13.1448,11.7831,2.61416,27.4766,27.6312,-2.16965,0.376,0.302,0.0108125,0.0104375,0.0131875,0.0101875,0.039,0.05
2017-03-03 04:08:00,13.1484,11.7853,2.62621,27.4761,27.6304,-2.1636,0.402,0.302,0.0100625,0.0108125,0.013,0.0111875,0.03925,0.05075
2017-03-03 04:09:00,13.1501,11.7884,2.62017,27.4757,27.6293,-2.16965,0.382,0.296,0.01,0.0109375,0.013125,0.0098125,0.03875,0.0505
2017-03-03 04:10:00,13.1509,11.7918,2.59304,27.4759,27.6283,-2.18776,0.408,0.304,0.0096875,0.0110625,0.01375,0.0108125,0.039,0.0505
2017-03-03 04:11:00,13.1547,11.7944,2.55383,27.4764,27.6276,-2.17569,0.384,0.308,0.0100625,0.0108125,0.0135625,0.0100625,0.03925,0.0505
2017-03-03 04:12:00,13.1599,11.7966,2.60509,27.4758,27.6268,-2.18174,0.366,0.304,0.010375,0.0109375,0.014,0.009875,0.0395,0.05025
2017-03-03 04:13:00,13.1673,11.7998,2.55683,27.475,27.6263,-2.1938,0.376,0.284,0.009,0.011125,0.0115,0.0101875,0.03775,0.0485
2017-03-03 04:14:00,13.1691,11.8032,2.57192,27.4756,27.6262,-2.2089,0.39,0.296,0.0090625,0.01075,0.015,0.0101875,0.03925,0.05025
2017-03-03 04:15:00,13.1743,11.8061,2.61113,27.4755,27.6261,-2.20286,0.402,0.304,0.0090625,0.0115,0.015,0.01,0.039,0.04975
2017-03-03 04:16:00,13.1806,11.8088,2.55079,27.4749,27.6259,-2.17569,0.38,0.312,0.0104375,0.0108125,0.0136875,0.01,0.0385,0.05025
2017-03-03 04:17:00,13.1871,11.8119,2.56588,27.4736,27.6255,-2.19684,0.388,0.308,0.011,0.0106875,0.01325,0.01,0.03975,0.05
2017-03-03 04:18:00,13.1952,11.8144,2.62925,27.4725,27.6248,-2.19985,0.394,0.304,0.00975,0.0105625,0.013125,0.0105,0.03925,0.05025
2017-03-03 04:19:00,13.1952,11.8186,2.63225,27.4712,27.6239,-2.1787,0.39,0.308,0.0110625,0.0115625,0.0133125,0.0106875,0.03875,0.05025
2017-03-03 04:20:00,13.203,11.821,2.62017,27.4702,27.6231,-2.18174,0.394,0.306,0.010125,0.0110625,0.01375,0.0103125,0.0395,0.0505
2017-03-03 04:21:00,13.2077,11.8243,2.62017,27.469,27.6223,-2.19684,0.38,0.304,0.0108125,0.0108125,0.0129375,0.01075,0.03925,0.05175
2017-03-03 04:22:00,13.21,11.8269,2.62017,27.4699,27.6219,-2.19985,0.38,0.306,0.010375,0.0120625,0.0136875,0.0105625,0.0395,0.05025
2017-03-03 04:23:00,13.2135,11.8295,2.63225,27.4707,27.6213,-2.1938,0.426,0.318,0.009875,0.0106875,0.0135,0.010875,0.03925,0.05075
2017-03-03 04:24:00,13.2175,11.8319,2.62017,27.4717,27.6209,-2.18776,0.378,0.286,0.0091875,0.0095625,0.0113125,0.008875,0.0375,0.04875
2017-03-03 04:25:00,13.2185,11.8362,2.62321,27.472,27.6204,-2.1787,0.376,0.306,0.0096875,0.0103125,0.0128125,0.010375,0.0385,0.0495
2017-03-03 04:26:00,13.223,11.8389,2.61113,27.4729,27.6199,-2.17265,0.392,0.302,0.0103125,0.01125,0.014375,0.0095625,0.03925,0.05
2017-03-03 04:27:00,13.2263,11.8417,2.62321,27.4721,27.6193,-2.17569,0.392,0.314,0.010125,0.0108125,0.013625,0.0104375,0.039,0.05075
2017-03-03 04:28:00,13.2317,11.8437,2.62925,27.4711,27.6188,-2.16059,0.388,0.306,0.0089375,0.0108125,0.0141875,0.0109375,0.0395,0.05
2017-03-03 04:29:00,13.2357,11.8476,2.60509,27.4708,27.6185,-2.16059,0.392,0.32,0.0104375,0.01125,0.01325,0.0111875,0.03925,0.051
2017-03-03 04:30:00,13.2406,11.8506,2.59908,27.4692,27.6182,-2.17265,0.372,0.3,0.010875,0.0109375,0.0130625,0.0095625,0.03875,0.05025
2017-03-03 04:31:00,13.2429,11.8536,2.56588,27.4686,27.6178,-2.1787,0.392,0.32,0.010375,0.011,0.01325,0.0103125,0.039,0.05
2017-03-03 04:32:00,13.2452,11.8571,2.60208,27.4684,27.6173,-2.19684,0.396,0.302,0.01025,0.0114375,0.0138125,0.01025,0.03925,0.04975
2017-03-03 04:33:00,13.2499,11.8592,2.57192,27.4688,27.6169,-2.19985,0.394,0.31,0.010625,0.010625,0.013875,0.010375,0.038,0.0485
2017-03-03 04:34:00,13.2537,11.8616,2.56891,27.4671,27.6162,-2.1787,0.402,0.302,0.0101875,0.011,0.0128125,0.0104375,0.03875,0.0495
2017-03-03 04:35:00,13.2581,11.8641,2.62321,27.4659,27.6154,-2.21194,0.376,0.298,0.0100625,0.0110625,0.01275,0.00975,0.038,0.04875
2017-03-03 04:36:00,13.264,11.8676,2.56287,27.4658,27.6148,-2.1938,0.388,0.308,0.010375,0.0108125,0.0139375,0.0098125,0.03925,0.0505
2017-03-03 04:37:00,13.2703,11.8699,2.61113,27.4649,27.6142,-2.20286,0.4,0.316,0.01,0.010625,0.0125625,0.0104375,0.04,0.0505
2017-03-03 04:38:00,13.2732,11.8758,2.60812,27.4639,27.6137,-2.18776,0.392,0.316,0.0099375,0.0108125,0.013375,0.010375,0.0395,0.05
2017-03-03 04:39:00,13.2763,11.8765,2.60509,27.4628,27.6133,-2.24515,0.38,0.316,0.0096875,0.0111875,0.0139375,0.0108125,0.039,0.04975
2017-03-03 04:40:00,13.2786,11.8788,2.61113,27.4625,27.6133,-2.19079,0.392,0.302,0.0096875,0.0110625,0.01375,0.0101875,0.039,0.05175
2017-03-03 04:41:00,13.2824,11.8827,2.56891,27.4624,27.6129,-2.21495,0.402,0.318,0.009875,0.01125,0.01325,0.0099375,0.03925,0.04975
2017-03-03 04:42:00,13.2884,11.8859,2.56588,27.4615,27.6127,-2.1938,0.402,0.302,0.0105,0.0108125,0.01225,0.0093125,0.0385,0.0505
2017-03-03 04:43:00,13.2964,11.8886,2.62321,27.4615,27.6121,-2.23911,0.39,0.304,0.0109375,0.011625,0.013875,0.01,0.039,0.04975
2017-03-03 04:44:00,13.302,11.8915,2.57192,27.4613,27.6117,-2.2361,0.378,0.288,0.010625,0.0108125,0.013125,0.009875,0.03875,0.0485
2017-03-03 04:45:00,13.3011,11.8941,2.59908,27.4609,27.6111,-2.18475,0.388,0.308,0.010625,0.011375,0.0139375,0.01075,0.04025,0.051
2017-03-03 04:46:00,13.3007,11.8966,2.61113,27.4613,27.6107,-2.1938,0.4,0.31,0.0098125,0.011375,0.0130625,0.010375,0.03925,0.05
2017-03-03 04:47:00,13.3066,11.9014,2.61113,27.4606,27.6106,-2.18776,0.394,0.312,0.0091875,0.01125,0.0153125,0.0103125,0.03925,0.05075
2017-03-03 04:48:00,13.3142,11.9035,2.60509,27.4611,27.6105,-2.17569,0.4,0.31,0.00975,0.011625,0.0128125,0.01025,0.03875,0.05
2017-03-03 04:49:00,13.3214,11.9064,2.61113,27.4613,27.6102,-2.15755,0.392,0.3,0.010875,0.011,0.013125,0.0113125,0.039,0.05025
2017-03-03 04:50:00,13.3268,11.9086,2.61416,27.4617,27.6101,-2.16664,0.364,0.298,0.009125,0.010125,0.013,0.00975,0.03775,0.04875
2017-03-03 04:51:00,13.3282,11.9121,2.61416,27.461,27.6095,-2.16664,0.4,0.296,0.009875,0.011625,0.013875,0.0108125,0.0405,0.05025
2017-03-03 04:52:00,13.3317,11.9147,2.61416,27.4602,27.6088,-2.1787,0.402,0.3,0.01075,0.010125,0.012875,0.0118125,0.03875,0.04975
2017-03-03 04:53:00,13.3321,11.9191,2.62321,27.4591,27.6078,-2.1787,0.394,0.31,0.009875,0.0105,0.013125,0.0098125,0.038,0.05
2017-03-03 04:54:00,13.3352,11.9221,2.62925,27.4585,27.6069,-2.18174,0.38,0.302,0.0096875,0.01,0.01275,0.00975,0.039,0.05075
2017-03-03 04:55:00,13.342,11.9242,2.57192,27.4576,27.6062,-2.18776,0.382,0.308,0.0091875,0.0115625,0.0133125,0.0105625,0.03925,0.05
2017-03-03 04:56:00,13.3467,11.9265,2.62621,27.457,27.6059,-2.19079,0.38,0.292,0.011125,0.010875,0.01225,0.0089375,0.04,0.05125
2017-03-03 04:57:00,13.3547,11.9292,2.57796,27.4572,27.6055,-2.16664,0.398,0.3,0.0095625,0.0110625,0.0128125,0.0100625,0.04025,0.05075
2017-03-03 04:58:00,13.3583,11.9328,2.62017,27.4576,27.6053,-2.17569,0.372,0.296,0.01075,0.0119375,0.013625,0.009875,0.0385,0.05
2017-03-03 04:59:00,13.3587,\N,2.60208,27.4574,27.6052,-2.19684,0.374,0.308,0.0088125,0.0111875,0.01325,0.0106875,0.03875,0.05075
2017-03-03 05:00:00,13.3587,11.9328,2.60208,27.4574,27.6052,-2.19684,0.38,0.304,0.0105,0.011625,0.0143125,0.0099375,0.03925,0.0505
2017-03-03 05:01:00,13.3666,11.941,2.60208,27.4559,27.6045,-2.22704,0.394,0.3,0.00975,0.010625,0.0136875,0.0101875,0.03925,0.04975
2017-03-03 05:02:00,13.3724,11.944,2.62321,27.4553,27.604,-2.19985,0.386,0.288,0.0080625,0.0093125,0.01175,0.0088125,0.03725,0.0485
2017-03-03 05:03:00,13.3789,11.9469,2.61113,27.4555,27.6031,-2.23911,0.398,0.304,0.0105625,0.0114375,0.0133125,0.0105,0.039,0.0495
2017-03-03 05:04:00,13.3831,11.9501,2.60509,27.4562,27.6022,-2.23005,0.384,0.298,0.009625,0.011375,0.013625,0.0110625,0.0385,0.05025
2017-03-03 05:05:00,13.386,11.9525,2.60208,27.4552,27.6014,-2.17265,0.376,0.298,0.01075,0.0109375,0.014,0.010125,0.039,0.04975
2017-03-03 05:06:00,13.3884,11.9563,2.60812,27.4532,27.6006,-2.21796,0.408,0.324,0.0101875,0.011125,0.0153125,0.011125,0.0395,0.05075
2017-03-03 05:07:00,13.3886,11.9578,2.61113,27.4528,27.6,-2.18776,0.39,0.306,0.00778125,0.00975,0.0118125,0.0099375,0.0375,0.048
2017-03-03 05:08:00,13.3916,11.9611,2.63225,27.4544,27.5994,-2.2089,0.386,0.316,0.011,0.0115625,0.0136875,0.01,0.039,0.05075
2017-03-03 05:09:00,13.3924,11.9632,2.62621,27.455,27.5991,-2.1938,0.376,0.3,0.0105625,0.011875,0.0140625,0.0105625,0.0395,0.05075
2017-03-03 05:10:00,13.3967,11.9682,2.62017,27.454,27.5988,-2.1787,0.388,0.308,0.0085,0.01075,0.01375,0.0101875,0.039,0.05
2017-03-03 05:11:00,13.402,11.9699,2.60509,27.4531,27.5983,-2.16059,0.396,0.308,0.0088125,0.01175,0.0134375,0.012125,0.0395,0.0495
2017-03-03 05:12:00,13.4088,11.9734,2.62621,27.4528,27.5978,-2.16965,0.39,0.296,0.0106875,0.0104375,0.0131875,0.01025,0.03875,0.05025
2017-03-03 05:13:00,13.4165,11.9764,2.62017,27.4524,27.5972,-2.17569,0.37,0.306,0.0095,0.0101875,0.0131875,0.011125,0.0385,0.04975
2017-03-03 05:14:00,13.4203,11.979,2.59908,27.4523,27.5965,-2.21194,0.384,0.3,0.0113125,0.0105625,0.0133125,0.009375,0.0385,0.05025
2017-03-03 05:15:00,13.4256,11.9809,2.57796,27.4518,27.5959,-2.18776,0.374,0.294,0.0105,0.0115,0.01375,0.01075,0.03925,0.05025
2017-03-03 05:16:00,13.4313,11.9868,2.57492,27.4523,27.5955,-2.18174,0.398,0.322,0.0095625,0.0111875,0.014125,0.0106875,0.03875,0.0495
2017-03-03 05:17:00,13.4317,11.9868,2.61717,27.4519,27.5951,-2.24515,0.384,0.29,0.0110625,0.0110625,0.0130625,0.0100625,0.0385,0.0495
2017-03-03 05:18:00,13.4347,11.9906,2.61113,27.452,27.595,-2.24515,0.39,0.304,0.010125,0.01125,0.0135,0.010875,0.0395,0.0505
2017-03-03 05:19:00,13.4407,11.9945,2.60812,27.4526,27.5948,-2.22401,0.38,0.308,0.0083125,0.0104375,0.013125,0.0100625,0.0385,0.0495
2017-03-03 05:20:00,13.4477,11.9968,2.60208,27.4527,27.5947,-2.18475,0.37,0.292,0.0089375,0.010875,0.0124375,0.010125,0.03875,0.0495
2017-03-03 05:21:00,13.4545,11.9993,2.60509,27.4524,27.5943,-2.19079,0.394,0.308,0.010625,0.010625,0.0139375,0.01,0.039,0.05075
2017-03-03 05:22:00,13.4616,12.0021,2.56588,27.4528,27.5938,-2.22401,0.388,0.298,0.010375,0.0119375,0.0135,0.0110625,0.03925,0.0505
2017-03-03 05:23:00,13.4654,12.0064,2.59908,27.4517,27.5935,-2.2361,0.394,0.304,0.0100625,0.0100625,0.0133125,0.0104375,0.03875,0.04875
2017-03-03 05:24:00,13.4698,12.0084,2.59001,27.4511,27.5934,-2.22401,0.384,0.306,0.0101875,0.01125,0.01275,0.01,0.03825,0.04975
2017-03-03 05:25:00,13.471,12.0116,2.59304,27.4505,27.5933,-2.21495,0.378,0.306,0.0099375,0.01175,0.014875,0.0101875,0.03875,0.0495
2017-03-03 05:26:00,13.4714,12.0147,2.61416,27.4494,27.593,-2.22401,0.392,0.294,0.0090625,0.011125,0.0139375,0.01025,0.03825,0.04925
2017-03-03 05:27:00,13.4766,12.0167,2.62017,27.4483,27.5926,-2.20286,0.396,0.31,0.00975,0.0113125,0.013875,0.01075,0.039,0.04975
2017-03-03 05:28:00,13.4836,12.0205,2.63225,27.4483,27.5922,-2.1938,0.398,0.302,0.009875,0.0113125,0.013625,0.0108125,0.0385,0.05025
2017-03-03 05:29:00,13.4885,12.0239,2.63526,27.4485,27.5918,-2.18776,0.382,0.308,0.0106875,0.0111875,0.01375,0.0106875,0.03925,0.05
2017-03-03 05:30:00,13.4916,12.0262,2.6413,27.4494,27.5913,-2.18776,0.374,0.298,0.009375,0.01025,0.012875,0.01175,0.03775,0.049
2017-03-03 05:31:00,13.4923,12.0288,2.62621,27.4497,27.591,-2.18776,0.384,0.306,0.0091875,0.010875,0.0135625,0.0096875,0.0375,0.0485
2017-03-03 05:32:00,13.495,12.0313,2.62017,27.4492,27.5906,-2.18174,0.388,0.282,0.0098125,0.0118125,0.0120625,0.010625,0.039,0.04975
2017-03-03 05:33:00,13.498,12.0343,2.62017,27.4483,27.59,-2.16059,0.392,0.306,0.009875,0.0104375,0.013625,0.01025,0.039,0.049
2017-03-03 05:34:00,13.5054,12.0371,2.60812,27.4479,27.5899,-2.16664,0.39,0.288,0.010375,0.0101875,0.013625,0.0095625,0.039,0.0485
2017-03-03 05:35:00,13.5115,12.039,2.584,27.4468,27.5897,-2.17569,0.362,0.3,0.0096875,0.0103125,0.0124375,0.01025,0.0375,0.04975
2017-03-03 05:36:00,13.5153,12.0439,2.60812,27.4463,27.5893,-2.17569,0.384,0.302,0.01,0.01075,0.01325,0.0108125,0.038,0.0495
2017-03-03 05:37:00,13.5188,12.0457,2.55383,27.4466,27.589,-2.17265,0.392,0.298,0.0104375,0.010625,0.013625,0.010625,0.038,0.04925
2017-03-03 05:38:00,13.5236,12.0484,2.61717,27.4471,27.5887,-2.21796,0.38,0.3,0.0100625,0.0104375,0.0148125,0.010125,0.03825,0.0495
2017-03-03 05:39:00,13.5268,12.0519,2.57192,27.4482,27.5883,-2.2089,0.396,0.31,0.0109375,0.0108125,0.013125,0.01075,0.03875,0.04925
2017-03-03 05:40:00,13.529,12.054,2.60208,27.4486,27.5875,-2.1787,0.386,0.286,0.0094375,0.0105625,0.0128125,0.0096875,0.03725,0.048
2017-03-03 05:41:00,13.5309,12.0569,2.56588,27.4487,27.5869,-2.221,0.38,0.302,0.00975,0.0108125,0.0139375,0.01075,0.0385,0.05
2017-03-03 05:42:00,13.5369,12.0605,2.56588,27.4489,27.5861,-2.221,0.388,0.298,0.0106875,0.01125,0.0134375,0.0108125,0.0385,0.04925
2017-03-03 05:43:00,13.5446,12.0627,2.53571,27.4493,27.5854,-2.19684,0.384,0.314,0.0108125,0.0114375,0.013625,0.011625,0.03825,0.05075
2017-03-03 05:44:00,13.5528,12.0641,2.59605,27.449,27.5846,-2.1787,0.374,0.3,0.0095625,0.0109375,0.0130625,0.010375,0.03875,0.05075
2017-03-03 05:45:00,13.5553,12.0681,2.62017,27.4491,27.5838,-2.18475,0.392,0.312,0.0095625,0.0105625,0.012875,0.0103125,0.038,0.04925
2017-03-03 05:46:00,13.5576,12.0712,2.60509,27.4489,27.5828,-2.23306,0.384,0.296,0.0105625,0.01125,0.01375,0.0103125,0.038,0.0495
2017-03-03 05:47:00,13.5612,12.0742,2.62321,27.4478,27.5818,-2.1636,0.388,0.294,0.01025,0.010375,0.013125,0.0104375,0.0385,0.04975
2017-03-03 05:48:00,13.5654,12.0761,2.60509,27.4474,27.5812,-2.221,0.372,0.302,0.010625,0.0103125,0.0124375,0.0095,0.0385,0.04875
2017-03-03 05:49:00,13.5707,12.0789,2.62925,27.4471,27.5804,-2.1636,0.396,0.304,0.01125,0.011,0.013875,0.0104375,0.038,0.04975
2017-03-03 05:50:00,13.5766,12.082,2.62621,27.4475,27.5799,-2.17569,0.38,0.298,0.00975,0.010875,0.012625,0.0099375,0.03775,0.04825
2017-03-03 05:51:00,13.5803,12.0826,2.61717,27.4478,27.5798,-2.17569,0.392,0.308,0.01125,0.0114375,0.013625,0.009375,0.03825,0.05025
2017-03-03 05:52:00,13.5793,12.0874,2.59605,27.4487,27.5798,-2.16965,0.376,0.298,0.0095625,0.010875,0.0136875,0.010125,0.039,0.0495
2017-03-03 05:53:00,13.5873,12.0901,2.58096,27.4497,27.5799,-2.21194,0.384,0.308,0.010375,0.011125,0.014125,0.0101875,0.03875,0.04925
2017-03-03 05:54:00,13.5944,12.094,2.55984,27.4489,27.5798,-2.1787,0.4,0.292,0.0099375,0.0108125,0.0129375,0.009875,0.03775,0.0495
2017-03-03 05:55:00,13.5995,12.0963,2.60208,27.4492,27.5794,-2.1787,0.382,0.286,0.00975,0.01075,0.013375,0.01025,0.0385,0.049
2017-03-03 05:56:00,13.6039,12.099,2.60509,27.4492,27.5789,-2.1636,0.394,0.28,0.009375,0.012125,0.0130625,0.0099375,0.0375,0.05075
2017-03-03 05:57:00,13.6045,12.1014,2.55683,27.4488,27.5783,-2.19079,0.386,0.306,0.0099375,0.0113125,0.013125,0.0099375,0.0385,0.04875
2017-03-03 05:58:00,13.6076,12.1041,2.55984,27.4487,27.5778,-2.2089,0.372,0.294,0.011,0.010875,0.013125,0.011125,0.03875,0.049
2017-03-03 05:59:00,13.6084,12.108,2.584,27.4472,27.5773,-2.22704,0.374,0.298,0.0110625,0.01125,0.0123125,0.0104375,0.0385,0.049
2017-03-03 06:00:00,13.6084,12.1089,2.587,27.4463,27.5769,-2.23005,0.382,0.29,0.00975,0.011375,0.0129375,0.0111875,0.0385,0.04925
2017-03-03 06:01:00,13.6123,12.1133,2.60208,27.4458,27.5765,-2.18174,0.39,0.294,0.00925,0.0105625,0.0133125,0.0101875,0.0375,0.04925
2017-03-03 06:02:00,13.6236,12.1165,2.60208,27.4449,27.5762,-2.1938,0.386,0.302,0.010375,0.01175,0.0139375,0.010125,0.03825,0.0495
2017-03-03 06:03:00,13.6294,12.1203,2.60509,27.4449,27.576,-2.19684,0.374,0.284,0.0078125,0.009375,0.0121875,0.0085625,0.036,0.04725
2017-03-03 06:04:00,13.635,12.1236,2.61416,27.4442,27.5756,-2.19985,0.37,0.308,0.0096875,0.0115,0.0131875,0.0106875,0.0385,0.04925
2017-03-03 06:05:00,13.6379,12.1241,2.60812,27.4439,27.5755,-2.19079,0.386,0.306,0.01,0.010625,0.0131875,0.0108125,0.0385,0.04975
2017-03-03 06:06:00,13.6433,12.1281,2.61416,27.4449,27.5755,-2.17265,0.356,0.29,0.010375,0.011375,0.0129375,0.01025,0.03825,0.0485
2017-03-03 06:07:00,13.6473,12.1314,2.61416,27.4456,27.5752,-2.16664,0.4,0.306,0.0100625,0.0105,0.01375,0.0111875,0.03825,0.04875
2017-03-03 06:08:00,13.6504,12.1351,2.60812,27.4453,27.5749,-2.16664,0.388,0.302,0.009125,0.010125,0.01325,0.01025,0.0385,0.049
2017-03-03 06:09:00,13.6553,12.1366,2.62321,27.4448,27.5745,-2.16664,0.382,0.308,0.009625,0.0108125,0.0133125,0.011125,0.038,0.049
2017-03-03 06:10:00,13.659,12.1397,2.62621,27.4444,27.574,-2.1636,0.39,0.296,0.01025,0.0106875,0.01375,0.009875,0.038,0.049
2017-03-03 06:11:00,13.6657,12.1429,2.60509,27.4443,27.5731,-2.1636,0.364,0.288,0.011,0.01125,0.014,0.010875,0.038,0.049
2017-03-03 06:12:00,13.6696,12.146,2.60509,27.4438,27.5723,-2.1636,0.372,0.296,0.0094375,0.0110625,0.01325,0.0103125,0.0375,0.04775
2017-03-03 06:13:00,13.6722,12.1477,2.55079,27.4432,27.5715,-2.17569,0.374,0.294,0.0099375,0.01125,0.0141875,0.010375,0.0375,0.0475
2017-03-03 06:14:00,13.6735,12.1516,2.59605,27.4433,27.5708,-2.19985,0.392,0.296,0.00975,0.0108125,0.012625,0.01025,0.03775,0.04875
2017-03-03 06:15:00,13.6766,12.1549,2.59908,27.4438,27.5702,-2.2089,0.394,0.294,0.0096875,0.0105,0.01225,0.010375,0.0385,0.049
2017-03-03 06:16:00,13.6786,12.1572,2.57492,27.4444,27.57,-2.1938,0.392,0.294,0.0099375,0.0114375,0.0140625,0.01025,0.03725,0.0485
2017-03-03 06:17:00,13.6771,12.1594,2.55079,27.445,27.5699,-2.21194,0.386,0.312,0.009,0.0104375,0.0140625,0.0108125,0.03875,0.04825
2017-03-03 06:18:00,13.6791,12.1626,2.56588,27.4444,27.57,-2.18174,0.366,0.302,0.0094375,0.0105,0.0136875,0.009875,0.039,0.049
2017-03-03 06:19:00,13.6835,12.1659,2.62621,27.442,27.5697,-2.2089,0.364,0.298,0.010125,0.01075,0.013375,0.01,0.0395,0.049
2017-03-03 06:20:00,13.6923,12.1692,2.63526,27.4421,27.5694,-2.23306,0.398,0.304,0.01,0.011125,0.0133125,0.0100625,0.038,0.049
2017-03-03 06:21:00,13.7012,12.1722,2.61113,27.4415,27.569,-2.22401,0.366,0.308,0.0100625,0.0118125,0.01375,0.0109375,0.03875,0.04875
2017-03-03 06:22:00,13.7077,12.1737,2.62017,27.4424,27.5685,-2.18776,0.384,0.3,0.00975,0.011875,0.012875,0.00975,0.0385,0.0485
2017-03-03 06:23:00,13.7127,12.1775,2.60812,27.4427,27.568,-2.18776,0.398,0.304,0.009125,0.01175,0.013125,0.01075,0.03775,0.0485
2017-03-03 06:24:00,13.7166,12.1806,2.62017,27.4431,27.5673,-2.19079,0.392,0.306,0.00925,0.01,0.0140625,0.010375,0.03875,0.04875
2017-03-03 06:25:00,13.7217,12.1825,2.64734,27.4418,27.567,-2.18776,0.382,0.302,0.01025,0.01075,0.0136875,0.0103125,0.038,0.0485
2017-03-03 06:26:00,13.7232,12.1862,2.62621,27.4415,27.5665,-2.18475,0.376,0.316,0.0101875,0.0105625,0.013625,0.010125,0.038,0.04925
2017-03-03 06:27:00,13.726,12.1887,2.62925,27.4408,27.566,-2.16664,0.382,0.298,0.0099375,0.0099375,0.0125,0.010125,0.03775,0.048
2017-03-03 06:28:00,13.727,12.1909,2.61717,27.4399,27.5655,-2.16965,0.396,0.304,0.0095,0.010875,0.0130625,0.0101875,0.03875,0.04875
2017-03-03 06:29:00,13.7279,12.194,2.61113,27.439,27.5645,-2.1787,0.386,0.294,0.010125,0.01075,0.013875,0.010625,0.03825,0.048
2017-03-03 06:30:00,13.7294,12.1968,2.62321,27.4384,27.5636,-2.17265,0.388,0.308,0.0085625,0.009625,0.0133125,0.011,0.038,0.04725
2017-03-03 06:31:00,13.7346,12.1992,2.61416,27.439,27.5628,-2.18174,0.4,0.29,0.01075,0.010375,0.0141875,0.009625,0.0375,0.04675
2017-03-03 06:32:00,13.7389,12.2021,2.61416,27.4408,27.5621,-2.1787,0.37,0.302,0.0095,0.0105625,0.01425,0.009875,0.038,0.0485
2017-03-03 06:33:00,13.7433,12.2046,2.60208,27.4411,27.561,-2.19079,0.37,0.296,0.0099375,0.0113125,0.0135,0.0093125,0.03725,0.04825
2017-03-03 06:34:00,13.7452,12.2084,2.61416,27.4405,27.5605,-2.18174,0.378,0.302,0.008625,0.0105625,0.01275,0.0108125,0.0375,0.04825
2017-03-03 06:35:00,13.7459,12.2103,2.62321,27.4398,27.5598,-2.23911,0.404,0.302,0.0104375,0.010625,0.0133125,0.0094375,0.03775,0.0495
2017-03-03 06:36:00,13.7475,12.2138,2.57192,27.4391,27.5597,-2.23911,0.384,0.302,0.0093125,0.01,0.01275,0.009875,0.038,0.0485
2017-03-03 06:37:00,13.7506,12.2161,2.56891,27.4389,27.5601,-2.18475,0.39,0.294,0.0108125,0.011125,0.013,0.01,0.0375,0.04775
2017-03-03 06:38:00,13.7566,12.2199,2.60812,27.4384,27.5602,-2.22704,0.398,0.296,0.0103125,0.0104375,0.0133125,0.0091875,0.03775,0.04875
2017-03-03 06:39:00,13.7626,12.2213,2.58096,27.4383,27.5601,-2.17265,0.386,0.294,0.01,0.009625,0.012125,0.0104375,0.0385,0.0485
2017-03-03 06:40:00,13.7725,12.2248,2.60509,27.438,27.5601,-2.221,0.404,0.298,0.0095,0.010375,0.0135,0.009875,0.03825,0.0485
2017-03-03 06:41:00,13.7799,12.2278,2.59605,27.4374,27.5599,-2.18475,0.372,0.296,0.0105,0.0108125,0.013125,0.00975,0.0375,0.0485
2017-03-03 06:42:00,13.7839,12.231,2.61717,27.4366,27.5599,-2.20589,0.374,0.284,0.0095,0.0103125,0.014375,0.009625,0.037,0.0475
2017-03-03 06:43:00,13.7853,12.2335,2.61416,27.4362,27.5597,-2.19079,0.372,0.29,0.0093125,0.0104375,0.0126875,0.0105,0.036,0.0465
2017-03-03 06:44:00,13.7866,12.236,2.62321,27.4367,27.5594,-2.19079,0.376,0.302,0.0096875,0.0103125,0.01375,0.0115625,0.03825,0.04775
2017-03-03 06:45:00,13.7886,12.4298,2.61416,27.4369,27.5608,-2.18776,0.816,0.284,7.488,0.01025,9.792,0.009375,0.68,0.04775
2017-03-03 06:46:00,13.3336,13.6307,926.248,27.4468,27.5345,1015.9,0.848,0.29,11.52,0.0104375,14.08,0.009625,4.672,0.0485
2017-03-03 06:47:00,13.3371,16.5829,930.692,26.4018,26.873,1017.16,47.616,0.304,11.456,0.0100625,14.08,0.010125,4.64,0.049
2017-03-03 06:48:00,13.9045,17.4169,935.769,26.6484,28.5796,1024.31,48.384,0.284,11.456,0.0098125,14.08,0.0091875,4.64,0.04975
2017-03-03 06:49:00,15.1383,18.1127,933.479,26.3827,28.5431,1021.37,50.688,0.29,11.52,0.0106875,14.592,0.0091875,4.544,0.604
2017-03-03 06:50:00,15.7745,17.2993,929.017,26.3454,28.3277,1115.7,90.624,0.296,11.456,0.010125,13.632,0.009125,4.544,4.352
2017-03-03 06:51:00,14.4643,16.7873,927.422,26.5001,29.8858,1047.37,97.28,0.292,11.456,0.010125,10.624,0.0100625,4.544,4.224
2017-03-03 06:52:00,13.3037,16.5095,928.888,26.6632,30.8118,947.738,120.32,0.292,10.752,0.009875,8.896,0.00925,4.576,4.224
2017-03-03 06:53:00,12.3925,16.6541,903.336,26.6109,31.6743,894.411,145.408,0.31,10.24,0.010125,8.448,0.0105625,4.512,4.256
2017-03-03 06:54:00,11.8856,16.8055,886.578,26.5787,32.0951,894.414,159.744,0.28,9.92,0.0094375,8.704,0.008875,4.448,4.288
2017-03-03 06:55:00,11.7506,16.892,883.709,26.7341,32.3396,911.24,169.984,0.298,9.792,0.0108125,9.28,0.010375,4.48,4.224
2017-03-03 06:56:00,11.7156,16.8011,875.932,26.9714,32.5425,937.088,174.08,0.29,9.664,0.009875,9.792,0.00925,4.448,4.256
2017-03-03 06:57:00,11.6366,16.7485,871.636,27.2806,32.7686,953.407,177.152,0.318,9.6,0.0099375,10.176,0.010375,4.48,4.224
2017-03-03 06:58:00,11.5116,16.6167,865.057,27.6385,32.9902,974.755,178.176,0.306,9.472,0.0100625,10.496,0.00975,4.512,4.192
2017-03-03 06:59:00,11.4097,16.4439,859.66,27.7764,33.1177,983.891,178.176,0.296,9.344,0.0100625,10.752,0.01,4.512,4.192
2017-03-03 07:00:00,11.2817,16.1605,849.545,27.9232,33.202,990.04,177.152,0.302,9.28,0.009875,10.944,0.009875,4.512,4.192
2017-03-03 07:01:00,11.0511,15.8742,845.177,28.0305,33.2654,993.931,178.176,0.284,9.152,0.010375,10.944,0.009375,4.448,4.224
2017-03-03 07:02:00,10.7878,15.5826,847.343,28.1665,33.3667,995.731,177.152,0.288,9.024,0.0110625,10.88,0.0105,4.48,4.224
2017-03-03 07:03:00,10.531,15.3088,840.884,28.2529,33.4408,993.62,178.176,0.294,8.896,0.01075,10.88,0.009625,4.48,4.256
2017-03-03 07:04:00,10.2581,15.0858,839.517,28.3108,33.4876,989.331,178.176,0.286,8.768,0.0098125,10.816,0.008875,4.416,4.192
2017-03-03 07:05:00,10.0396,14.9337,841.074,28.3647,33.5302,988.802,177.152,0.304,8.704,0.0111875,10.816,0.0093125,4.48,4.16
2017-03-03 07:06:00,9.89913,14.8222,840.021,28.4003,33.55,986.325,177.152,0.292,8.512,0.0085625,10.752,0.0101875,4.416,4.192
2017-03-03 07:07:00,9.73866,14.8228,834.899,28.4389,33.5764,986.513,177.152,0.292,8.448,0.0106875,10.752,0.01,4.448,4.224
2017-03-03 07:08:00,9.656,14.8956,832.147,28.4828,33.6063,989.95,177.152,0.28,8.32,0.0115,10.816,0.0093125,4.416,4.192
2017-03-03 07:09:00,9.69578,14.8433,823.915,28.4977,33.609,992.804,177.152,0.288,8.256,0.0096875,10.88,0.009375,4.448,4.192
2017-03-03 07:10:00,9.65243,14.7923,820.331,28.5218,33.6218,993.082,178.176,0.306,8.16,0.0106875,10.88,0.0095,4.416,4.192
2017-03-03 07:11:00,9.5829,14.7541,817.212,28.5388,33.6484,990.995,178.176,0.302,8.128,0.01,10.88,0.0088125,4.448,4.128
2017-03-03 07:12:00,9.4879,14.7294,803.983,28.558,33.6693,991.101,178.176,0.306,8.032,0.0111875,10.752,0.0105,4.48,4.192
2017-03-03 07:13:00,9.42822,14.6482,802.249,28.5829,33.6804,988.609,178.176,0.294,7.968,0.01075,10.816,0.0098125,4.48,4.128
2017-03-03 07:14:00,9.33675,14.6118,792.984,28.5509,33.6537,990.892,178.176,0.304,7.904,0.0103125,10.752,0.009625,4.48,4.192
2017-03-03 07:15:00,9.2673,14.4926,793.361,28.5726,33.6739,988.273,178.176,0.29,7.84,0.010125,10.688,0.0103125,4.544,4.16
2017-03-03 07:16:00,9.18281,14.3373,782.39,28.5915,33.688,984.909,178.176,0.306,7.776,0.01075,10.624,0.0109375,4.48,4.096
2017-03-03 07:17:00,9.02466,14.2333,782.374,28.6085,33.6976,981.692,177.152,0.286,7.68,0.012125,10.496,0.009125,4.544,4.128
2017-03-03 07:18:00,8.88866,14.1684,776.29,28.5994,33.6965,978.134,177.152,0.33,7.648,0.0106875,10.432,0.0095625,4.48,4.128
2017-03-03 07:19:00,8.78771,14.0492,772.416,28.5858,33.6902,977.727,177.152,0.29,7.584,0.01075,10.368,0.0098125,4.512,4.128
2017-03-03 07:20:00,8.68901,13.9573,767.478,28.5853,33.683,976.86,178.176,0.288,7.552,0.009625,10.304,0.0095625,4.48,4.16
2017-03-03 07:21:00,8.6046,13.9174,772.724,28.5962,33.6878,971.746,177.152,0.296,7.552,0.01025,10.24,0.0095,4.448,4.192
2017-03-03 07:22:00,8.52131,13.8169,761.846,28.6084,33.7039,967.566,178.176,0.312,7.456,0.0106875,10.176,0.010375,4.544,4.096
2017-03-03 07:23:00,8.39709,13.7292,760.467,28.6106,33.713,965.984,178.176,0.296,7.456,0.01075,10.112,0.010375,4.416,4.16
2017-03-03 07:24:00,8.31452,13.6551,757.568,28.6099,33.7124,966.032,178.176,0.29,7.392,0.0101875,10.112,0.0093125,4.48,4.096
2017-03-03 07:25:00,8.23398,13.5829,752.126,28.6094,33.7314,958.982,178.176,0.286,7.36,0.009875,10.048,0.010125,4.416,4.128
2017-03-03 07:26:00,8.13134,13.4894,747.652,28.6179,33.7414,957.022,178.176,0.294,7.328,0.0106875,9.984,0.01,4.48,4.096
2017-03-03 07:27:00,8.06905,13.403,824.117,28.6086,30.9775,1048.73,178.176,0.628,9.6,9.6,13.76,13.696,4.48,4.16
2017-03-03 07:28:00,10.9898,13.1787,1135.93,28.6101,31.1875,1937,178.176,0.916,9.216,9.28,13.76,13.632,4.448,4.16
2017-03-03 07:29:00,9.91933,12.9911,1114.05,28.9893,31.98,1940.35,174.08,41.472,9.408,9.408,13.76,13.696,4.48,4.128
2017-03-03 07:30:00,8.95326,12.6611,1146.79,28.5602,31.669,1942.27,154.624,41.216,9.344,9.344,13.76,13.696,4.48,4.16
2017-03-03 07:31:00,8.66062,12.3197,1115.61,28.4983,31.6231,1938.9,142.336,55.04,9.344,9.216,13.76,13.696,4.512,4.192
2017-03-03 07:32:00,8.26987,12.2924,1133.29,28.7073,31.6553,1935.76,127.488,53.504,9.408,9.344,12.032,11.968,4.512,4.192
2017-03-03 07:33:00,8.41154,12.0257,1137.07,28.6559,31.815,1752.34,133.12,51.968,9.408,9.28,9.344,9.28,4.48,4.16
2017-03-03 07:34:00,8.23893,11.9143,1132.78,28.5504,32.1359,1588.88,128.512,67.072,9.344,9.344,7.2,7.072,4.512,4.192
2017-03-03 07:35:00,8.04599,12.1905,1134.34,28.424,32.3097,1392.88,125.952,64.256,8.896,8.832,5.856,5.76,4.448,4.16
2017-03-03 07:36:00,8.1213,12.2015,1139.26,28.2844,32.5012,1305.07,128.512,57.856,8.512,8.512,5.248,5.184,4.448,4.192
2017-03-03 07:37:00,8.185,12.0409,1115.9,28.226,32.668,1242.41,128.512,72.704,8.096,8.064,4.736,4.672,4.448,4.192
2017-03-03 07:38:00,8.00544,11.8607,1081.46,28.203,32.8336,1178.79,123.392,66.56,7.68,7.68,4.288,4.192,4.448,4.16
2017-03-03 07:39:00,7.93537,11.6983,1070.15,28.199,32.8722,1117.85,116.736,64.256,7.264,7.264,3.952,3.872,4.448,4.16
2017-03-03 07:40:00,7.78967,11.6295,1049.29,28.1783,32.8176,1073.82,111.616,60.416,6.848,6.848,3.856,3.792,4.48,4.192
2017-03-03 07:41:00,7.7136,11.5991,1018.77,28.2059,32.7066,1072.95,104.96,66.56,6.464,6.464,3.856,3.824,4.448,4.16
2017-03-03 07:42:00,7.65072,11.5239,1000.79,28.2461,32.6742,1072.69,100.864,74.752,6.112,6.112,3.84,3.808,4.448,4.192
2017-03-03 07:43:00,7.61214,11.4944,992.402,28.271,32.7517,1076.89,98.304,68.608,5.76,5.76,3.872,3.776,4.448,4.192
2017-03-03 07:44:00,7.50094,11.505,964.479,28.2802,32.5382,1072.11,93.184,67.072,5.44,5.44,3.84,3.808,4.448,4.08
2017-03-03 07:45:00,7.57175,11.4611,946.985,28.2581,32.5109,1076.73,92.16,76.8,5.152,5.184,3.856,3.792,4.416,4.128
2017-03-03 07:46:00,7.44618,11.4209,932.318,28.2516,32.4697,1067.54,89.088,70.144,4.864,4.864,3.872,3.808,4.448,4.096
2017-03-03 07:47:00,7.46336,11.4205,901.342,28.2373,32.2617,1072.15,83.456,66.56,4.544,4.544,3.856,3.808,4.48,4.16
2017-03-03 07:48:00,7.52114,11.4036,883.38,28.2182,32.1687,1072.73,80.896,66.048,4.288,4.288,3.872,3.776,4.448,4.16
2017-03-03 07:49:00,7.44667,11.3717,872.876,28.1866,32.0651,1078,82.432,60.928,4.016,4.064,3.856,3.776,4.48,4.224
2017-03-03 07:50:00,7.37103,11.3885,843.267,28.1674,32.0062,1070.47,78.336,70.144,3.76,3.792,3.84,3.792,4.544,4.192
2017-03-03 07:51:00,7.33892,11.4237,821.833,28.1279,31.9682,1071.3,37.376,67.584,3.696,3.552,3.84,3.792,4.448,4.16
2017-03-03 07:52:00,7.62828,11.4025,820.222,28.0563,31.0828,1072.87,44.288,67.584,3.744,3.36,3.856,3.792,4.48,4.128
2017-03-03 07:53:00,8.06068,11.4056,809.127,28.0208,31.3092,1070.88,74.752,68.608,3.712,3.312,3.872,3.792,4.448,4.128
2017-03-03 07:54:00,7.41847,11.4831,800.93,27.9878,31.8115,1071.7,79.36,70.656,3.728,3.312,3.856,3.776,4.448,4.128
2017-03-03 07:55:00,7.11688,11.5015,799.642,27.9038,31.768,1071.46,81.408,62.464,3.712,3.312,3.856,3.808,4.448,4.096
2017-03-03 07:56:00,7.1692,11.4632,791.177,27.7669,31.5947,1074.87,74.24,58.624,3.696,3.312,3.84,3.808,4.448,4.096
2017-03-03 07:57:00,7.31686,11.4886,789.919,27.7119,31.2142,1074.76,62.464,58.368,3.712,3.312,3.856,3.808,4.416,4.096
2017-03-03 07:58:00,7.60129,11.5477,793.331,27.8068,31.1132,1068.83,56.832,59.392,3.696,3.28,3.824,3.792,4.48,4.16
2017-03-03 07:59:00,7.71801,11.5757,784.224,27.835,31.0872,1070.85,62.208,60.928,3.696,3.28,3.856,3.776,4.448,4.192
2017-03-03 08:00:00,7.70339,11.5355,785.714,27.8129,31.1483,1070.24,63.744,53.248,3.696,3.296,3.84,3.808,4.512,4.16
2017-03-03 08:01:00,7.74748,11.503,781.412,27.7443,31.049,1073.8,65.536,53.76,3.664,3.264,3.856,3.792,4.448,4.16
2017-03-03 08:02:00,7.75872,11.5086,769.493,27.6943,30.9996,1072.75,65.536,58.368,3.68,3.264,3.856,3.776,4.448,4.192
2017-03-03 08:03:00,7.69248,11.5545,775.979,27.6534,30.9262,1071.73,66.56,58.368,3.696,3.28,3.856,3.76,4.48,4.16
2017-03-03 08:04:00,7.70429,11.5835,780.296,27.6502,30.9698,1072.25,68.608,56.576,3.68,3.264,3.856,3.776,4.48,4.224
2017-03-03 08:05:00,7.68398,11.5428,765.852,27.6272,30.9802,1071.52,70.144,54.784,3.68,3.264,3.84,3.76,4.448,4.192
2017-03-03 08:06:00,7.63925,11.6826,778.534,27.6003,30.9531,1072.97,71.68,50.944,3.68,3.28,3.84,3.808,4.48,4.192
2017-03-03 08:07:00,7.7076,11.765,779.831,27.5805,31.0418,1072.76,71.68,59.136,3.664,3.264,3.824,3.792,4.448,4.16
2017-03-03 08:08:00,7.64443,11.8069,770.959,27.5636,31.0518,1067.51,72.704,57.344,3.664,3.28,3.84,3.792,4.48,4.128
2017-03-03 08:09:00,7.67199,11.8018,773.33,27.5505,30.0907,1075.28,75.264,0.322,3.696,3.28,3.824,3.776,4.448,4.192
2017-03-03 08:10:00,8.82779,11.8016,779.11,27.5274,30.0103,1072.13,75.264,0.588,4.192,1.704,3.92,2.176,4.48,4.128
2017-03-03 08:11:00,8.22348,11.8174,593.452,27.5361,31.3456,605.979,87.552,0.298,4.256,0.0130625,3.936,0.0119375,4.416,4.128
2017-03-03 08:12:00,8.34466,11.906,603.024,27.5562,31.5594,603.599,60.672,0.3,4.256,0.0128125,3.92,0.0129375,4.48,4.128
2017-03-03 08:13:00,8.90799,12.0033,606.563,27.5309,31.1847,605.363,85.504,0.29,4.224,0.0136875,3.92,0.012875,4.48,4.192
2017-03-03 08:14:00,8.30211,12.0733,601.407,27.3287,32.0616,603.789,101.888,0.308,4.224,0.0128125,3.92,0.0125625,4.448,4.192
2017-03-03 08:15:00,7.61204,12.1607,598.345,27.1113,32.4719,603.475,108.544,0.312,4.224,0.01275,3.936,0.0125,4.48,4.16
2017-03-03 08:16:00,7.43434,12.2259,599.624,27.0552,32.6058,606.71,120.32,0.294,4.256,0.012125,3.92,0.0115625,4.48,4.128
2017-03-03 08:17:00,7.19731,12.2871,606.644,27.0895,32.9736,604.629,131.072,0.302,4.224,0.011875,3.92,0.0111875,4.48,4.16
2017-03-03 08:18:00,6.98343,12.3975,601.639,27.1542,33.2706,607.879,137.216,0.298,4.224,0.013,3.92,0.0111875,4.48,4.16
2017-03-03 08:19:00,6.86527,12.4306,595.887,27.2166,33.5889,606.202,148.48,0.274,4.224,0.0126875,3.92,0.0116875,4.448,4.192
2017-03-03 08:20:00,6.70643,12.44,598.3,27.2957,33.9933,607.03,157.696,0.3,4.224,0.0118125,3.904,0.01125,4.384,4.192
2017-03-03 08:21:00,6.50401,12.4365,594.589,27.3956,34.2182,606.329,162.816,0.316,4.256,0.01325,3.904,0.0115,4.448,4.16
2017-03-03 08:22:00,6.43023,12.3188,598.246,27.4883,34.4115,606.852,166.912,0.288,4.224,0.012,3.904,0.0113125,4.448,4.16
2017-03-03 08:23:00,6.37217,12.2502,600.031,27.6078,34.5636,608.604,158.72,0.304,4.224,0.0114375,3.92,0.0114375,4.448,4.16
2017-03-03 08:24:00,6.39852,12.2333,594.472,27.7298,34.2905,602.572,143.36,0.284,4.224,0.012125,3.904,0.0114375,4.416,4.128
2017-03-03 08:25:00,6.63276,12.2225,596.568,27.8458,34.2016,610.754,144.384,0.298,4.224,0.0116875,3.888,0.01075,4.448,4.128
2017-03-03 08:26:00,6.66015,12.208,596.158,27.9488,34.2882,608.377,142.336,0.308,4.224,0.012125,3.92,0.011875,4.448,4.096
2017-03-03 08:27:00,6.67461,12.1802,591.389,28.0418,34.3015,606.151,139.264,0.31,4.224,0.0118125,3.904,0.011375,4.448,4.096
2017-03-03 08:28:00,6.72264,12.1291,591.651,28.1171,34.3301,608.072,138.24,0.294,4.224,0.011625,3.92,0.0109375,4.448,4.128
2017-03-03 08:29:00,6.75434,12.0872,592.716,28.1889,34.3407,608.579,136.192,0.298,4.224,0.0124375,3.92,0.011625,4.448,4.16
2017-03-03 08:30:00,6.74826,12.026,594.378,28.2181,34.3229,606.598,134.144,0.284,4.224,0.0115625,3.904,0.01125,4.448,4.128
2017-03-03 08:31:00,6.7589,11.9335,589.029,28.2509,34.2598,607.734,131.072,0.288,4.224,0.0115,3.904,0.0116875,4.416,4.192
2017-03-03 08:32:00,6.7901,11.8487,590.824,28.2434,34.1983,606.296,129.024,0.314,4.224,0.011625,3.904,0.009875,4.448,4.128
2017-03-03 08:33:00,6.74494,11.8206,588.643,28.2514,34.108,607.758,124.928,0.298,4.224,0.011875,3.904,0.0115625,4.416,4.096
2017-03-03 08:34:00,6.7862,11.7702,590.828,28.2714,34.0285,607.637,124.416,0.302,4.224,0.011625,3.92,0.011375,4.48,4.16
2017-03-03 08:35:00,6.79391,11.7176,595.947,28.2854,33.9927,607.77,121.856,0.292,4.224,0.010875,3.888,0.01125,4.48,4.16
2017-03-03 08:36:00,6.82069,11.6908,594.704,28.2993,33.9498,604.417,121.344,0.288,4.224,0.012,3.904,0.011,4.448,4.16
2017-03-03 08:37:00,6.82546,11.667,593.889,28.3051,33.924,607.755,119.808,0.29,4.224,0.0120625,3.904,0.0116875,4.416,4.128
2017-03-03 08:38:00,6.85151,11.6404,597.422,28.3102,33.8652,606.924,118.272,0.306,4.224,0.0118125,3.888,0.011375,4.448,4.128
2017-03-03 08:39:00,6.87206,11.6355,590.704,28.2836,33.8416,605.003,117.76,0.29,4.224,0.01175,3.888,0.010875,4.48,4.16
2017-03-03 08:40:00,6.856,11.6138,592.493,28.2552,33.7478,607.861,116.224,0.302,4.224,0.01175,3.888,0.0106875,4.448,4.128
2017-03-03 08:41:00,6.9047,11.6185,593.576,28.2512,33.716,607.845,116.224,0.29,4.224,0.0115625,3.92,0.011375,4.448,4.128
2017-03-03 08:42:00,6.89541,11.6371,594.927,28.2109,33.6914,607.06,115.2,0.28,4.224,0.01125,3.888,0.0111875,4.416,4.16
2017-03-03 08:43:00,6.90662,11.6515,594.505,28.2031,33.6268,605.704,114.176,0.302,4.224,0.0116875,3.904,0.0114375,4.384,4.16
2017-03-03 08:44:00,6.94296,11.6465,598.369,28.2054,33.6303,606.103,114.688,0.298,4.256,0.0115,3.904,0.0115,4.448,4.16
2017-03-03 08:45:00,6.96035,11.6727,596.034,28.1924,33.6357,608.791,114.688,0.27,4.224,0.0118125,3.952,0.01125,4.48,4.128
2017-03-03 08:46:00,6.94172,11.6913,594.819,28.1585,33.518,616.526,113.664,0.276,4.224,0.011125,4.096,0.010375,4.448,4.192
2017-03-03 08:47:00,6.98131,11.6881,598.801,28.1538,33.4326,629.296,114.176,0.286,4.224,0.0119375,4.224,0.0108125,4.448,4.128
2017-03-03 08:48:00,6.98352,11.7084,593.126,28.1269,33.3397,636.397,113.152,0.288,4.224,0.0113125,4.288,0.010875,4.416,4.096
2017-03-03 08:49:00,6.96698,11.8329,590.125,28.1387,33.247,641.102,112.64,0.31,4.224,0.0111875,4.352,0.011375,4.352,4.128
2017-03-03 08:50:00,7.01829,11.9317,593.552,28.1563,33.2647,645.216,113.152,0.292,4.224,0.01175,4.448,0.011125,4.48,4.16
2017-03-03 08:51:00,7.12037,11.9696,598.264,28.191,33.297,654.636,117.248,0.29,4.224,0.0116875,4.512,0.010875,4.576,4.16
2017-03-03 08:52:00,7.08028,11.9927,593.455,28.1969,33.3817,658.49,118.272,0.282,4.224,0.011625,4.576,0.0116875,4.48,4.16
2017-03-03 08:53:00,7.07061,11.9864,597.027,28.2114,33.3643,664.02,118.784,0.286,4.224,0.0121875,4.64,0.0105625,4.448,4.192
2017-03-03 08:54:00,7.07516,11.9979,594.813,28.2443,33.373,668.717,119.296,0.284,4.224,0.0114375,4.704,0.01075,4.48,4.192
2017-03-03 08:55:00,7.04318,12.017,598.647,28.2383,33.3612,669.786,119.296,0.304,4.224,0.0118125,4.768,0.010625,4.512,4.16
2017-03-03 08:56:00,7.08193,12.0277,602.55,28.1483,33.3199,675.528,120.832,0.276,4.256,0.01125,4.832,0.0104375,4.48,4.224
2017-03-03 08:57:00,7.04694,12.0203,597.102,28.0775,33.2625,679.521,120.32,0.278,4.224,0.01175,4.864,0.0116875,4.48,4.128
