time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,chwp1kw,chwp2kw,cwp1kw,cwp2kw,ct1kw,ct2kw
2017-03-03 08:58:00,7.02369,12.0337,588.812,28.0141,33.1558,685.694,119.296,0.286,4.192,0.0129375,4.864,0.0113125,4.544,4.192
2017-03-03 08:59:00,7.02957,12.0303,597.63,28.0051,33.0913,682.55,119.808,0.292,4.224,0.011125,4.928,0.0106875,4.448,4.128
2017-03-03 09:00:00,7.06095,12.0147,599.307,27.9927,33.108,686.114,121.856,0.288,4.224,0.011,4.96,0.0106875,4.512,4.224
2017-03-03 09:01:00,6.99642,12.0285,595.003,28.011,33.1087,687.661,120.32,0.304,4.224,0.0119375,4.96,0.0105625,4.512,4.224
2017-03-03 09:02:00,6.99507,12.025,600.041,28.0027,33.0638,691.732,119.808,0.284,4.224,0.0128125,4.992,0.0111875,4.448,4.192
2017-03-03 09:03:00,7.02629,12.0064,600.339,27.9592,33.0515,691.608,121.344,0.28,4.256,0.010625,5.024,0.0105,4.48,4.128
2017-03-03 09:04:00,7.01202,11.937,598.146,27.9019,33.0095,693.943,120.832,0.282,4.224,0.0115,5.024,0.009875,4.448,4.096
2017-03-03 09:05:00,6.97265,11.8447,599.446,27.8542,32.957,690.965,119.808,0.284,4.224,0.009875,4.992,0.009625,4.448,4.096
2017-03-03 09:06:00,6.92166,11.8031,598.686,27.7976,32.8609,690.69,117.248,0.306,4.256,0.010375,4.992,0.0103125,4.512,4.128
2017-03-03 09:07:00,6.91237,11.8178,603.935,27.7592,32.7498,690.823,114.688,0.284,4.224,0.0110625,4.928,0.0109375,4.48,4.16
2017-03-03 09:08:00,6.97208,11.8144,598.279,27.7304,32.7212,683.592,115.712,0.288,4.224,0.011625,4.896,0.011375,4.512,4.192
2017-03-03 09:09:00,6.95218,11.7868,597.724,27.7023,32.6997,681.17,114.688,0.286,4.224,0.010625,4.896,0.01,4.48,4.192
2017-03-03 09:10:00,6.94825,11.8031,596.061,27.6852,32.6552,682.786,114.176,0.288,4.224,0.0114375,4.832,0.0108125,4.448,4.16
2017-03-03 09:11:00,6.95026,11.7899,595.543,27.6405,32.6341,679.548,113.664,0.29,4.256,0.0114375,4.8,0.011625,4.448,4.16
2017-03-03 09:12:00,6.97256,11.7848,598.985,27.6125,32.6203,677.21,114.176,0.292,4.224,0.0111875,4.768,0.01125,4.512,4.16
2017-03-03 09:13:00,6.9446,11.783,593.534,27.5666,32.5972,674.066,112.64,0.296,4.224,0.011,4.736,0.0109375,4.416,4.224
2017-03-03 09:14:00,6.94239,11.7637,593,27.5286,32.5187,671.034,111.616,0.272,4.256,0.0119375,4.704,0.0100625,4.448,4.256
2017-03-03 09:15:00,6.97823,11.7394,600.632,27.5169,32.5019,669.638,112.64,0.284,4.256,0.0118125,4.704,0.0101875,4.416,4.192
2017-03-03 09:16:00,6.99276,11.7647,597.567,27.492,32.5235,666.73,112.64,0.29,4.256,0.0110625,4.672,0.010875,4.448,4.128
2017-03-03 09:17:00,6.92023,11.745,591.111,27.4642,32.4889,665.781,111.104,0.29,4.256,0.0125,4.64,0.010875,4.48,4.16
2017-03-03 09:18:00,6.9591,11.7428,594.251,27.4457,32.4234,665.736,111.104,0.278,4.224,0.011125,4.608,0.010125,4.48,4.224
2017-03-03 09:19:00,6.97121,11.7113,597.618,27.4017,32.4207,665.703,111.616,0.278,4.224,0.0114375,4.608,0.0110625,4.48,4.224
2017-03-03 09:20:00,6.97602,11.74,598.879,27.3578,32.3969,664.591,111.104,0.278,4.224,0.0116875,4.608,0.0105,4.48,4.16
2017-03-03 09:21:00,6.95132,11.7126,595.235,27.3006,32.3449,662.254,109.568,0.282,4.224,0.0109375,4.576,0.0105625,4.48,4.192
2017-03-03 09:22:00,6.99353,11.714,591.334,27.2645,32.2701,661.924,109.568,0.296,4.224,0.011125,4.544,0.0103125,4.416,4.16
2017-03-03 09:23:00,6.92166,11.6831,587.892,27.2653,32.2471,659.874,108.032,0.296,4.256,0.0115625,4.512,0.0104375,4.448,4.128
2017-03-03 09:24:00,7.01337,11.688,603.464,27.2502,32.2417,662.254,110.08,0.29,4.224,0.012125,4.512,0.0110625,4.448,4.16
2017-03-03 09:25:00,6.94632,11.6654,593.208,27.255,32.2759,657.019,108.544,0.272,4.224,0.0105,4.48,0.010125,4.384,4.16
2017-03-03 09:26:00,6.93106,11.6861,594.692,27.1988,32.2359,652.646,107.52,0.29,4.224,0.01125,4.48,0.0104375,4.48,4.192
2017-03-03 09:27:00,6.95737,11.6953,589.114,27.1548,32.1675,651.894,107.52,0.282,4.192,0.010625,4.448,0.0111875,4.448,4.256
2017-03-03 09:28:00,6.95651,11.6412,597.772,27.1073,32.138,652.54,107.008,0.296,4.256,0.0109375,4.48,0.01075,4.48,4.224
2017-03-03 09:29:00,7.00807,11.6941,595.307,27.0866,32.1105,651.888,107.52,0.284,4.256,0.0104375,4.448,0.01075,4.448,4.16
2017-03-03 09:30:00,6.95189,11.6734,596.227,27.0716,32.0714,649.481,106.496,0.292,4.256,0.011875,4.448,0.010875,4.448,4.192
2017-03-03 09:31:00,6.98737,11.6527,591.114,27.0807,32.0537,649.891,106.496,0.292,4.224,0.011125,4.448,0.0099375,4.448,4.16
2017-03-03 09:32:00,6.95776,11.6603,588.363,27.0807,32.0764,648.898,105.984,0.286,4.224,0.0106875,4.416,0.01025,4.448,4.128
2017-03-03 09:33:00,6.99064,11.6295,598.158,27.069,32.0326,646.025,107.52,0.298,4.256,0.0115,4.416,0.01025,4.448,4.16
2017-03-03 09:34:00,6.9969,11.7774,598.936,27.0728,32.0989,646.445,107.008,0.288,4.224,0.0118125,4.416,0.0116875,4.48,4.224
2017-03-03 09:35:00,6.97112,11.9143,589.416,27.0518,32.071,649.547,107.008,0.28,4.256,0.01075,4.448,0.0109375,4.448,4.192
2017-03-03 09:36:00,7.06829,11.9205,587.883,27.0356,32.0883,654.824,110.08,0.294,4.224,0.0123125,4.512,0.0111875,4.48,4.224
2017-03-03 09:37:00,7.07042,11.8995,587.862,27.0142,32.122,657.258,110.592,0.28,4.224,0.010625,4.544,0.0105,4.48,4.256
2017-03-03 09:38:00,7.05795,11.8711,595.383,26.9876,32.0822,658.025,111.104,0.298,4.224,0.010875,4.576,0.0108125,4.512,4.192
2017-03-03 09:39:00,7.04009,11.8772,589.153,26.9804,32.0538,661.634,110.592,0.292,4.224,0.01,4.608,0.010875,4.48,4.192
2017-03-03 09:40:00,7.00538,11.8635,589.968,26.9547,32.0229,661.64,110.08,0.278,4.192,0.0111875,4.608,0.0099375,4.48,4.192
2017-03-03 09:41:00,6.98718,11.8694,588.188,26.95,31.9861,661.157,109.568,0.272,4.224,0.0100625,4.64,0.0096875,4.48,4.192
2017-03-03 09:42:00,6.96333,11.8463,588.541,26.9388,31.9306,663.495,109.568,0.278,4.224,0.0111875,4.672,0.0101875,4.512,4.192
2017-03-03 09:43:00,7.05496,11.8066,600.315,26.9198,31.9592,667.37,111.104,0.298,4.224,0.011125,4.672,0.0103125,4.448,4.192
2017-03-03 09:44:00,6.9943,11.8228,589.947,26.9189,31.956,667.376,109.568,0.278,4.192,0.0114375,4.64,0.0105,4.48,4.16
2017-03-03 09:45:00,6.95343,11.8274,590.284,26.9251,31.8984,665.802,108.032,0.29,4.192,0.010375,4.64,0.01,4.48,4.16
2017-03-03 09:46:00,7.00384,11.8204,590.155,26.9352,31.9082,666.265,109.056,0.29,4.192,0.0116875,4.608,0.01075,4.448,4.224
2017-03-03 09:47:00,6.99093,11.7874,594.882,26.936,31.9363,664.667,109.056,0.29,4.224,0.0118125,4.64,0.010625,4.512,4.256
2017-03-03 09:48:00,7.00778,11.7838,590.309,26.9236,31.9653,665.597,109.568,0.29,4.192,0.011,4.608,0.0101875,4.512,4.256
2017-03-03 09:49:00,6.95132,11.6769,588.55,26.8994,31.9133,664.736,107.52,0.282,4.192,0.009125,4.608,0.0080625,4.448,4.224
2017-03-03 09:50:00,6.95641,11.5932,586.649,26.9017,31.8647,656.165,107.008,0.284,4.192,0.0108125,4.544,0.01075,4.48,4.16
2017-03-03 09:51:00,6.87914,11.585,583.895,26.9114,31.8385,654.833,103.936,0.282,4.224,0.012,4.48,0.011625,4.48,4.192
2017-03-03 09:52:00,6.92627,11.5471,594.864,26.9026,31.812,649.74,104.96,0.272,4.224,0.0110625,4.448,0.011625,4.448,4.128
2017-03-03 09:53:00,6.93394,11.5536,582.516,26.9222,31.8501,648.442,103.424,0.282,4.224,0.011875,4.384,0.0103125,4.48,4.16
2017-03-03 09:54:00,6.88526,11.5669,578.371,26.9302,31.8137,644.292,102.912,0.282,4.192,0.0095625,4.32,0.00975,4.48,4.16
2017-03-03 09:55:00,6.92924,11.5807,580.86,26.9238,31.8423,638.088,102.912,0.302,4.192,0.0111875,4.288,0.0105625,4.448,4.224
2017-03-03 09:56:00,6.92934,11.5476,584.655,26.9129,31.8526,636.176,102.4,0.28,4.192,0.011625,4.256,0.0110625,4.448,4.224
2017-03-03 09:57:00,6.97737,11.5794,591.117,26.88,31.8661,635.672,103.424,0.255,4.192,0.0093125,4.224,0.010875,4.48,4.256
2017-03-03 09:58:00,6.9446,11.5794,582.915,26.8702,31.8609,633.899,101.888,0.274,4.192,0.011125,4.224,0.011125,4.48,4.192
2017-03-03 09:59:00,6.96727,11.5361,582.782,26.8526,31.8098,633.264,102.4,0.304,4.192,0.0108125,4.192,0.01075,4.48,4.128
2017-03-03 10:00:00,6.92531,11.5385,578.561,26.8534,31.8152,625.831,100.864,0.296,4.192,0.0124375,4.16,0.0095,4.48,4.128
2017-03-03 10:01:00,6.93049,11.4692,584.758,26.8631,31.8021,626.345,100.352,0.292,4.224,0.010375,4.128,0.009625,4.48,4.224
2017-03-03 10:02:00,7.02379,11.491,592.984,26.8665,31.8251,624.62,102.912,0.286,4.224,0.0106875,4.128,0.01075,4.48,4.256
2017-03-03 10:03:00,6.88469,11.5038,579.216,26.8689,31.8503,622.21,98.816,0.278,4.192,0.0115,4.08,0.0106875,4.48,4.224
2017-03-03 10:04:00,6.94873,11.4824,579.123,26.867,31.7865,618.32,99.328,0.294,4.192,0.0106875,4.096,0.0103125,4.48,4.224
2017-03-03 10:05:00,6.96583,11.48,579.792,26.8517,31.7932,618.459,99.84,0.28,4.192,0.0111875,4.032,0.0113125,4.48,4.256
2017-03-03 10:06:00,6.9445,11.4382,581.669,26.8417,31.82,615.366,99.84,0.288,4.224,0.0108125,4.032,0.010875,4.448,4.192
2017-03-03 10:07:00,6.96939,11.4884,587.856,26.8504,31.809,613.539,99.328,0.278,4.192,0.0116875,4.016,0.0104375,4.48,4.192
2017-03-03 10:08:00,6.95555,11.468,581.473,26.8606,31.825,613.309,98.816,0.296,4.192,0.01125,4.016,0.0105,4.448,4.224
2017-03-03 10:09:00,6.96506,11.4938,572.468,26.8518,31.8129,609.449,99.328,0.27,4.192,0.0109375,3.968,0.01025,4.448,4.128
2017-03-03 10:10:00,6.93164,11.4728,575.086,26.8405,31.7824,611.962,97.792,0.3,4.192,0.0110625,3.968,0.0104375,4.512,4.16
2017-03-03 10:11:00,7.01424,11.4039,588.493,26.819,31.7925,611.844,99.84,0.276,4.224,0.010125,3.952,0.0099375,4.512,4.192
2017-03-03 10:12:00,6.9765,11.4713,579.391,26.781,31.8371,607.229,98.304,0.29,4.224,0.010875,3.92,0.01,4.512,4.16
2017-03-03 10:13:00,6.92339,11.46,574.371,26.7651,31.7281,606.118,97.28,0.284,4.192,0.011625,3.968,0.0110625,4.48,4.256
2017-03-03 10:14:00,6.98083,11.4638,581.991,26.7216,31.7283,603.726,97.792,0.294,4.192,0.01175,3.92,0.0105,4.48,4.224
2017-03-03 10:15:00,6.95093,11.4314,576.38,26.735,31.7112,605.988,97.792,0.296,4.192,0.0109375,3.92,0.01,4.48,4.224
2017-03-03 10:16:00,6.97698,11.4044,587.959,26.7446,31.7087,605.665,97.28,0.29,4.256,0.011125,3.936,0.0101875,4.448,4.256
2017-03-03 10:17:00,7.01867,11.4701,585.452,26.7392,31.7435,603.357,98.304,0.264,4.192,0.011,3.92,0.0116875,4.448,4.16
2017-03-03 10:18:00,6.94498,11.5017,569.433,26.7417,31.7139,603.318,96.768,0.298,4.16,0.010375,3.904,0.010625,4.448,4.16
2017-03-03 10:19:00,6.97227,11.6743,575.288,26.7344,31.6843,604.732,97.28,0.288,4.192,0.010625,3.92,0.0104375,4.448,4.192
2017-03-03 10:20:00,7.04154,11.7145,576.513,26.7304,31.7373,605.493,100.352,0.3,4.192,0.0105,3.952,0.0104375,4.48,4.192
2017-03-03 10:21:00,7.11262,11.6944,589.576,26.7411,31.8226,612.264,102.4,0.314,4.224,0.0091875,4,0.0108125,4.48,4.16
2017-03-03 10:22:00,7.09218,11.7222,583.424,26.7693,31.8763,618.154,102.912,0.298,4.192,0.0111875,4.064,0.0106875,4.48,4.192
2017-03-03 10:23:00,7.02186,11.7314,578.453,26.778,31.8374,621.491,101.888,0.29,4.192,0.0106875,4.128,0.009875,4.48,4.16
2017-03-03 10:24:00,7.05438,11.7316,576.242,26.7886,31.8296,625.104,103.424,0.286,4.192,0.010875,4.16,0.011,4.48,4.16
2017-03-03 10:25:00,7.00249,11.7,575.406,26.8087,31.8483,622.711,102.4,0.292,4.192,0.010875,4.128,0.0103125,4.416,4.192
2017-03-03 10:26:00,7.06955,11.667,590.061,26.8109,31.8431,627.619,104.448,0.272,4.192,0.0105,4.224,0.009875,4.448,4.16
2017-03-03 10:27:00,7.01463,11.6691,581.765,26.8308,31.8898,628.323,102.912,0.292,4.192,0.0119375,4.224,0.0099375,4.48,4.192
2017-03-03 10:28:00,6.97429,11.701,578.172,26.8825,31.831,628.356,102.4,0.28,4.16,0.0105625,4.224,0.0105625,4.416,4.16
2017-03-03 10:29:00,7.00412,11.6977,577.702,26.8856,31.869,630.558,102.912,0.276,4.16,0.0111875,4.192,0.0101875,4.416,4.192
2017-03-03 10:30:00,7.01549,11.6523,583.141,26.9317,31.8905,631.676,103.424,0.302,4.192,0.0115625,4.192,0.0113125,4.48,4.16
2017-03-03 10:31:00,7.0539,11.6726,590.722,26.9768,31.9832,631.416,105.472,0.308,4.192,0.010875,4.224,0.01075,4.48,4.16
2017-03-03 10:32:00,6.98121,11.7804,583.065,27.0122,32.0283,629.586,103.936,0.276,4.192,0.01125,4.224,0.0100625,4.448,4.16
2017-03-03 10:33:00,7.01231,11.7102,586.133,27.0453,32.0183,632.784,104.96,0.288,4.192,0.011125,4.288,0.0109375,4.512,4.16
2017-03-03 10:34:00,7.06829,11.611,581.59,27.0527,32.0742,637.713,105.984,0.274,4.16,0.01,4.256,0.0099375,4.48,4.16
2017-03-03 10:35:00,6.93778,11.5237,584.933,27.0721,32.0689,632.636,103.936,0.302,4.224,0.0110625,4.224,0.010375,4.448,4.192
2017-03-03 10:36:00,6.98689,11.5372,596.369,27.1178,32.0757,632.778,104.448,0.308,4.224,0.01025,4.224,0.0095,4.448,4.192
2017-03-03 10:37:00,6.94008,11.5839,582.839,27.1378,32.1115,632.443,102.912,0.272,4.16,0.011125,4.192,0.010625,4.448,4.192
2017-03-03 10:38:00,6.92886,11.5482,578.803,27.1631,32.0947,627.453,102.912,0.282,4.192,0.011,4.16,0.01075,4.448,4.16
2017-03-03 10:39:00,6.97458,11.5287,581.904,27.2105,32.1647,627.118,103.936,0.3,4.192,0.0103125,4.16,0.0099375,4.448,4.16
2017-03-03 10:40:00,6.92406,11.498,586.39,27.2144,32.186,625.538,102.4,0.29,4.224,0.010375,4.16,0.009375,4.48,4.128
2017-03-03 10:41:00,7.00027,11.5305,592.351,27.2324,32.2103,628.767,103.424,0.284,4.224,0.01025,4.096,0.01025,4.448,4.16
2017-03-03 10:42:00,6.9641,11.5397,586.14,27.2685,32.2274,619.105,103.424,0.282,4.192,0.01175,4.096,0.0109375,4.48,4.16
2017-03-03 10:43:00,6.95583,11.5322,583.608,27.3106,32.2495,623.684,102.4,0.274,4.192,0.0105625,4.096,0.010375,4.448,4.224
2017-03-03 10:44:00,6.96218,11.5377,584.417,27.3386,32.2881,620.64,102.912,0.29,4.224,0.0106875,4.096,0.0103125,4.448,4.224
2017-03-03 10:45:00,7.01,11.4879,593.428,27.3795,32.3459,625.52,104.448,0.306,4.224,0.0105,4.128,0.01025,4.48,4.192
2017-03-03 10:46:00,7.01569,11.5299,590.405,27.4089,32.4315,623.494,104.96,0.304,4.192,0.0105,4.096,0.0104375,4.448,4.16
2017-03-03 10:47:00,6.93548,11.5778,585.09,27.4383,32.4125,620.939,102.912,0.272,4.224,0.011,4.096,0.010625,4.416,4.16
2017-03-03 10:48:00,7.0289,11.6018,589.953,27.4447,32.424,623.056,104.96,0.28,4.192,0.011125,4.128,0.0105625,4.448,4.128
2017-03-03 10:49:00,6.997,11.5761,587.889,27.4716,32.4739,625.551,104.96,0.288,4.224,0.0099375,4.16,0.010125,4.448,4.128
2017-03-03 10:50:00,7.04183,11.5949,598.27,27.522,32.5251,627.429,106.496,0.294,4.224,0.0113125,4.16,0.0085625,4.448,4.096
2017-03-03 10:51:00,7.01164,11.6267,593.88,27.5517,32.5951,625.306,106.496,0.28,4.224,0.01125,4.16,0.01025,4.48,4.16
2017-03-03 10:52:00,6.99161,11.6241,587.772,27.602,32.5951,632.011,106.496,0.282,4.224,0.0110625,4.192,0.0101875,4.48,4.224
2017-03-03 10:53:00,7.01145,11.6453,589.446,27.5862,32.6331,631.691,107.008,0.282,4.192,0.010625,4.192,0.01,4.416,4.224
2017-03-03 10:54:00,6.99815,11.5928,593.654,27.5992,32.6172,631.827,107.008,0.29,4.256,0.0104375,4.224,0.0105,4.448,4.16
2017-03-03 10:55:00,7.06433,11.5995,599.736,27.6214,32.6666,633.751,108.544,0.292,4.224,0.0109375,4.224,0.0113125,4.48,4.192
2017-03-03 10:56:00,6.94229,11.6464,586.547,27.6363,32.6597,634.08,105.984,0.292,4.192,0.010875,4.224,0.0103125,4.448,4.16
2017-03-03 10:57:00,7.00865,11.6293,590.236,27.6259,32.6344,632.31,107.008,0.288,4.224,0.0118125,4.256,0.0103125,4.48,4.128
2017-03-03 10:58:00,7.01174,11.6292,588.803,27.638,32.6647,635.237,108.032,0.288,4.224,0.0105625,4.256,0.0104375,4.448,4.096
2017-03-03 10:59:00,6.99353,11.5892,597.431,27.6776,32.6789,632.262,107.008,0.28,4.224,0.010875,4.256,0.01025,4.416,4.16
2017-03-03 11:00:00,7.05341,11.6364,598.689,27.7143,32.7197,636.635,107.008,0.28,4.224,0.010875,4.256,0.01025,4.416,4.16
2017-03-03 11:01:00,6.97496,11.6366,590.514,27.7239,32.77,635.182,107.52,0.278,4.224,0.0116875,4.256,0.0096875,4.448,4.192
2017-03-03 11:02:00,7.00364,11.6602,587.159,27.7619,32.756,635.382,108.032,0.26,4.192,0.011125,4.256,0.0103125,4.416,4.16
2017-03-03 11:03:00,6.98083,11.7436,589.494,27.77,32.7853,634.11,108.032,0.282,4.192,0.0106875,4.256,0.01075,4.448,4.192
2017-03-03 11:04:00,7.02552,11.8363,595.585,27.7523,32.8154,637.149,110.08,0.292,4.192,0.0105,4.32,0.010875,4.416,4.224
2017-03-03 11:05:00,7.07438,11.9062,585.928,27.7383,32.8439,640.945,111.616,0.272,4.192,0.0096875,4.384,0.0100625,4.448,4.16
2017-03-03 11:06:00,7.02967,11.9079,586.64,27.7426,32.8303,649.607,111.616,0.29,4.224,0.01125,4.416,0.011375,4.416,4.064
2017-03-03 11:07:00,7.09838,11.897,585.195,27.7811,32.8525,650.529,113.664,0.288,4.192,0.010625,4.48,0.0110625,4.448,4.096
2017-03-03 11:08:00,7.0397,11.8662,589.895,27.8085,32.9011,653.054,113.152,0.282,4.224,0.0104375,4.512,0.011,4.448,4.16
2017-03-03 11:09:00,7.06945,11.8448,595.374,27.8082,32.8953,658.783,114.176,0.29,4.224,0.0110625,4.576,0.0108125,4.416,4.16
2017-03-03 11:10:00,7.03025,11.8645,591.135,27.8744,32.9286,658.983,113.152,0.294,4.224,0.011375,4.544,0.0103125,4.448,4.16
2017-03-03 11:11:00,6.98718,11.8531,583.69,27.8758,32.9072,659.774,112.64,0.29,4.192,0.0101875,4.544,0.01025,4.48,4.16
2017-03-03 11:12:00,7.0022,11.841,585.563,27.8686,32.8943,659.62,112.64,0.29,4.224,0.0104375,4.576,0.0099375,4.48,4.224
2017-03-03 11:13:00,6.99478,11.7925,590.399,27.8819,32.8952,660.082,113.152,0.288,4.224,0.01025,4.576,0.0100625,4.416,4.128
2017-03-03 11:14:00,7.04791,11.8178,590.287,27.9315,32.9452,660.822,114.688,0.282,4.192,0.0105625,4.576,0.010375,4.416,4.128
2017-03-03 11:15:00,6.92464,11.8339,577.484,27.9386,32.9648,660.523,111.616,0.29,4.192,0.0113125,4.544,0.010375,4.416,4.128
2017-03-03 11:16:00,6.99892,11.8221,581.18,27.936,32.9289,661.109,113.152,0.308,4.192,0.0104375,4.544,0.0108125,4.448,4.096
2017-03-03 11:17:00,6.9616,11.8188,579.301,27.9412,32.9496,660.916,112.128,0.278,4.192,0.0103125,4.544,0.0100625,4.448,4.096
2017-03-03 11:18:00,6.97217,11.7457,588.731,27.9356,32.9375,661.045,112.128,0.282,4.192,0.0109375,4.544,0.00975,4.448,4.16
2017-03-03 11:19:00,7.02003,11.6719,589.895,27.9238,32.9513,657.442,112.64,0.282,4.192,0.0105,4.544,0.010375,4.448,4.128
2017-03-03 11:20:00,6.91821,11.6101,583.075,27.9347,32.9403,653.353,109.568,0.298,4.192,0.0105625,4.48,0.0103125,4.448,4.192
2017-03-03 11:21:00,6.91764,11.6054,580.353,27.9477,32.8707,649.052,109.056,0.27,4.16,0.011375,4.384,0.010875,4.448,4.16
2017-03-03 11:22:00,6.89225,11.5581,583.071,28.0005,32.9202,645.621,108.032,0.278,4.224,0.011,4.352,0.0100625,4.448,4.224
2017-03-03 11:23:00,6.9866,11.5477,595.153,28.0089,32.9595,642.422,110.08,0.274,4.192,0.0105,4.352,0.010625,4.48,4.192
2017-03-03 11:24:00,6.90786,11.5989,583.376,27.9902,33.0239,637.795,108.032,0.28,4.192,0.01075,4.288,0.010625,4.448,4.192
2017-03-03 11:25:00,6.91917,11.5806,583.068,28.0093,32.9274,637.137,107.52,0.286,4.192,0.011,4.288,0.010125,4.448,4.192
2017-03-03 11:26:00,6.96765,11.5786,580.809,28.0292,32.975,634.829,108.032,0.294,4.192,0.010875,4.192,0.010875,4.416,4.16
2017-03-03 11:27:00,6.93778,11.5729,582.767,28.0164,33.0057,635.37,107.008,0.282,4.224,0.0104375,4.192,0.01,4.384,4.128
2017-03-03 11:28:00,7.01761,11.6007,589.66,27.9877,33.0096,632.017,109.056,0.278,4.192,0.010375,4.224,0.0103125,4.416,4.096
2017-03-03 11:29:00,6.94681,11.5846,587.044,27.988,33.0329,634.421,107.52,0.28,4.192,0.0110625,4.192,0.010375,4.448,4.096
2017-03-03 11:30:00,6.94613,11.5911,577.098,28.031,32.9908,631.066,107.008,0.288,4.192,0.011875,4.192,0.01025,4.416,4.128
2017-03-03 11:31:00,6.96477,11.587,585.946,28.0929,33.0476,630.803,108.032,0.294,4.224,0.010625,4.16,0.011125,4.416,4.096
2017-03-03 11:32:00,7.01193,11.5659,597.425,28.1362,33.1423,626.991,109.056,0.268,4.224,0.010625,4.192,0.009875,4.384,4.128
2017-03-03 11:33:00,6.9841,11.601,590.396,28.1601,33.2057,630.024,108.032,0.298,4.224,0.010125,4.192,0.0095625,4.416,4.16
2017-03-03 11:34:00,6.98458,11.6133,592.951,28.1885,33.1674,629.936,108.544,0.288,4.192,0.01025,4.192,0.0118125,4.416,4.16
2017-03-03 11:35:00,7.03092,11.6381,587.035,28.1599,33.2278,632.863,109.568,0.296,4.192,0.0110625,4.192,0.010375,4.416,4.16
2017-03-03 11:36:00,6.98468,11.5895,591.38,28.1482,33.1845,629.127,108.544,0.286,4.224,0.0096875,4.192,0.010625,4.416,4.096
2017-03-03 11:37:00,7.04559,11.5887,596.58,28.1808,33.22,633.255,111.104,0.266,4.224,0.0104375,4.224,0.01025,4.416,4.16
2017-03-03 11:38:00,6.95564,11.6116,588.405,28.1921,33.2568,630.555,109.056,0.288,4.192,0.010625,4.224,0.0103125,4.448,4.128
2017-03-03 11:39:00,6.98564,11.6055,584.966,28.256,33.2088,632.884,108.544,0.284,4.192,0.01075,4.224,0.0101875,4.384,4.128
2017-03-03 11:40:00,6.98574,11.6259,583.989,28.2815,33.3058,630.253,109.568,0.292,4.192,0.01075,4.192,0.010375,4.448,4.128
2017-03-03 11:41:00,6.9867,11.5754,595.156,28.2856,33.3056,631.51,110.08,0.302,4.224,0.0105625,4.224,0.01,4.448,4.16
2017-03-03 11:42:00,7.03314,11.613,593.229,28.2886,33.3477,635.046,110.592,0.278,4.224,0.0108125,4.224,0.00975,4.416,4.128
2017-03-03 11:43:00,6.95756,11.6164,585.784,28.323,33.3494,632.947,109.056,0.274,4.224,0.0106875,4.224,0.0098125,4.448,4.128
2017-03-03 11:44:00,6.99209,11.5923,586.1,28.3953,33.346,634.023,109.568,0.286,4.192,0.01025,4.224,0.010125,4.448,4.192
2017-03-03 11:45:00,6.96708,11.6031,581.554,28.4204,33.4269,633.132,109.056,0.288,4.192,0.00975,4.192,0.01,4.416,4.192
2017-03-03 11:46:00,6.97765,11.5519,589.992,28.4471,33.4392,632.428,109.568,0.304,4.224,0.0109375,4.192,0.0100625,4.416,4.192
2017-03-03 11:47:00,7.02137,11.6184,591.877,28.4541,33.4971,634.104,111.104,0.282,4.192,0.0106875,4.192,0.010375,4.416,4.192
2017-03-03 11:48:00,6.92943,11.7407,581.086,28.4687,33.4966,630.311,108.544,0.284,4.192,0.01075,4.192,0.0094375,4.512,4.224
2017-03-03 11:49:00,6.99902,11.8528,581.328,28.4948,33.4783,629.118,111.104,0.282,4.192,0.0104375,4.192,0.0105,4.416,4.16
2017-03-03 11:50:00,7.06839,11.8644,582.595,28.5392,33.5813,636.176,114.176,0.308,4.192,0.0106875,4.288,0.01025,4.448,4.128
2017-03-03 11:51:00,7.09819,11.8243,596.888,28.585,33.6855,640.806,117.248,0.284,4.224,0.01,4.352,0.01125,4.416,4.096
2017-03-03 11:52:00,7.08909,11.9195,590.29,28.6339,33.7855,643.73,116.736,0.282,4.224,0.0093125,4.416,0.01025,4.48,4.064
2017-03-03 11:53:00,7.03063,11.9169,590.266,28.6566,33.7658,649.357,116.224,0.284,4.224,0.0109375,4.48,0.011,4.512,4.16
2017-03-03 11:54:00,7.1008,11.9151,585.485,28.6645,33.7745,652.25,118.272,0.286,4.192,0.011,4.512,0.01075,4.416,4.16
2017-03-03 11:55:00,7.01607,11.8729,587.684,28.6502,33.7712,655.965,117.76,0.304,4.224,0.0113125,4.512,0.0106875,4.448,4.16
2017-03-03 11:56:00,7.03478,11.8289,598.46,28.6736,33.7484,662.616,118.272,0.298,4.224,0.0108125,4.576,0.0105,4.448,4.128
2017-03-03 11:57:00,7.04617,11.8613,592.499,28.6669,33.7856,661.42,118.784,0.288,4.192,0.010625,4.576,0.0099375,4.448,4.096
2017-03-03 11:58:00,6.95093,11.9083,583.741,28.6588,33.7367,660.417,116.224,0.29,4.192,0.010875,4.608,0.0101875,4.448,4.128
2017-03-03 11:59:00,7.01145,11.9171,582.583,28.663,33.6936,664.075,117.76,0.284,4.224,0.0105625,4.576,0.01,4.416,4.128
2017-03-03 12:00:00,7.01087,11.8585,581.092,28.6213,33.716,661.958,117.248,0.294,4.224,0.0109375,4.608,0.0114375,4.448,4.096
2017-03-03 12:01:00,7.0371,11.8578,592.644,28.6123,33.7148,661.927,118.784,0.3,4.224,0.0108125,4.608,0.0113125,4.48,4.128
2017-03-03 12:02:00,7.00085,11.8907,590.734,28.612,33.7023,665.506,117.76,0.282,4.192,0.010875,4.608,0.0094375,4.384,4.096
2017-03-03 12:03:00,6.98535,11.8337,583.43,28.6348,33.6705,665.944,116.736,0.286,4.192,0.0114375,4.64,0.0108125,4.416,4.048
2017-03-03 12:04:00,6.99295,11.7502,580.568,28.6392,33.6689,664.25,117.248,0.28,4.192,0.0104375,4.576,0.0105,4.384,4.096
2017-03-03 12:05:00,6.93711,11.6595,588.664,28.6304,33.6518,656.944,115.2,0.294,4.224,0.0106875,4.544,0.00975,4.48,4.128
2017-03-03 12:06:00,6.98622,11.6421,599.712,28.656,33.6659,656.503,116.736,0.278,4.224,0.010875,4.544,0.01075,4.416,4.128
2017-03-03 12:07:00,6.90499,11.6983,588.517,28.6881,33.693,653.676,114.176,0.286,4.192,0.01125,4.48,0.0105625,4.416,4.192
2017-03-03 12:08:00,6.93663,11.7116,584.227,28.7082,33.6579,652.863,113.664,0.28,4.192,0.0103125,4.448,0.009375,4.416,4.128
2017-03-03 12:09:00,6.96583,11.6866,588.496,28.7177,33.732,650.32,115.2,0.288,4.192,0.010375,4.448,0.0100625,4.384,4.128
2017-03-03 12:10:00,6.9494,11.6509,591.817,28.7318,33.755,651.051,115.2,0.3,4.224,0.0110625,4.448,0.01125,4.448,4.128
2017-03-03 12:11:00,6.96794,11.6861,596.004,28.7364,33.7701,653.193,115.2,0.276,4.224,0.010625,4.448,0.01025,4.352,4.096
2017-03-03 12:12:00,6.94383,11.6995,585.79,28.762,33.7769,647.822,114.176,0.276,4.192,0.0108125,4.416,0.009,4.416,4.128
2017-03-03 12:13:00,6.97381,11.7018,584.954,28.7392,33.7602,651.148,114.176,0.288,4.192,0.0108125,4.384,0.0099375,4.416,4.192
2017-03-03 12:14:00,6.95631,11.6936,582.332,28.7559,33.7766,648.245,113.664,0.278,4.224,0.00975,4.416,0.0106875,4.416,4.128
2017-03-03 12:15:00,6.99209,11.6251,602.01,28.7971,33.8,647.191,115.2,0.29,4.224,0.011125,4.384,0.0101875,4.384,4.16
2017-03-03 12:16:00,7.02012,11.6845,594.185,28.8102,33.8855,643.413,116.224,0.292,4.224,0.011125,4.352,0.0104375,4.448,4.128
2017-03-03 12:17:00,6.92176,11.6789,587.476,28.8226,33.8484,646.663,113.152,0.282,4.192,0.011,4.384,0.010875,4.448,4.128
2017-03-03 12:18:00,7.01077,11.6804,587.358,28.7996,33.8308,647.001,114.688,0.282,4.192,0.01125,4.352,0.01,4.416,4.096
2017-03-03 12:19:00,6.9764,11.665,588.007,28.7919,33.8647,644.775,114.688,0.29,4.224,0.01075,4.352,0.01025,4.448,4.096
2017-03-03 12:20:00,6.98083,11.654,596.701,28.7523,33.8504,642.495,114.688,0.304,4.224,0.0106875,4.352,0.011875,4.448,4.128
2017-03-03 12:21:00,6.99267,11.6993,590.085,28.7206,33.8074,645.288,114.688,0.306,4.224,0.0105,4.352,0.0094375,4.48,4.192
2017-03-03 12:22:00,6.97688,11.6698,587.769,28.6801,33.753,646.901,113.664,0.286,4.192,0.010625,4.352,0.010375,4.384,4.16
2017-03-03 12:23:00,6.96458,11.6983,585.346,28.6768,33.7196,641.169,113.664,0.282,4.192,0.0108125,4.352,0.0101875,4.416,4.16
2017-03-03 12:24:00,6.96439,11.6607,592.396,28.6868,33.6953,644.15,113.664,0.304,4.224,0.0105,4.384,0.010125,4.384,4.16
2017-03-03 12:25:00,7.05641,11.6625,597.006,28.662,33.7495,644.763,115.2,0.302,4.224,0.0111875,4.352,0.0098125,4.384,4.128
2017-03-03 12:26:00,6.93202,11.6933,587.467,28.6751,33.7288,643.313,112.64,0.302,4.224,0.0105625,4.32,0.0096875,4.48,4.128
2017-03-03 12:27:00,6.97352,11.7183,588.505,28.6515,33.6675,644.249,113.664,0.29,4.224,0.0115,4.32,0.0104375,4.416,4.128
2017-03-03 12:28:00,6.99526,11.6788,588.079,28.6367,33.7032,640.997,113.152,0.298,4.224,0.0113125,4.32,0.010375,4.416,4.096
2017-03-03 12:29:00,7.00615,11.6527,597.211,28.6191,33.6932,643.516,114.176,0.29,4.224,0.0106875,4.32,0.010125,4.416,4.16
2017-03-03 12:30:00,6.98602,11.7122,589.702,28.5855,33.672,639.849,113.664,0.286,4.224,0.011,4.32,0.0106875,4.384,4.16
2017-03-03 12:31:00,6.96352,11.6846,591.138,28.5506,33.627,642.371,112.128,0.312,4.192,0.010125,4.352,0.0105625,4.48,4.16
2017-03-03 12:32:00,7.00384,11.7033,585.784,28.5356,33.5832,643.914,112.64,0.274,4.192,0.0108125,4.352,0.0109375,4.416,4.16
2017-03-03 12:33:00,6.97785,11.6717,590.628,28.5389,33.6121,644.567,112.64,0.284,4.256,0.010375,4.32,0.0120625,4.512,4.128
2017-03-03 12:34:00,7.05254,11.7774,596.454,28.5564,33.626,642.664,114.688,0.278,4.224,0.0118125,4.352,0.0104375,4.448,4.128
2017-03-03 12:35:00,6.98651,11.9434,587.295,28.5359,33.6505,643.102,114.176,0.296,4.192,0.0101875,4.384,0.01025,4.416,4.096
2017-03-03 12:36:00,7.06259,11.9846,583.913,28.5388,33.6222,651.583,116.224,0.294,4.192,0.0100625,4.448,0.01,4.416,4.16
2017-03-03 12:37:00,7.10371,11.956,587.971,28.508,33.6537,657.566,118.272,0.274,4.192,0.0105625,4.512,0.009875,4.384,4.16
2017-03-03 12:38:00,7.07951,11.9335,593.015,28.4906,33.653,657.75,118.784,0.29,4.224,0.0128125,4.576,0.011,4.416,4.128
2017-03-03 12:39:00,7.08889,11.9598,596.994,28.4819,33.6323,660.565,119.808,0.296,4.224,0.0095625,4.608,0.0101875,4.384,4.096
2017-03-03 12:40:00,7.02957,11.9611,592.954,28.4882,33.6249,663.006,119.296,0.308,4.224,0.01075,4.672,0.00975,4.448,4.128
2017-03-03 12:41:00,7.03372,11.9531,586.323,28.507,33.5972,670.333,119.296,0.294,4.224,0.0108125,4.672,0.0099375,4.416,4.16
2017-03-03 12:42:00,7.00923,11.9287,585.403,28.533,33.586,667.735,118.784,0.28,4.224,0.0110625,4.704,0.00975,4.416,4.192
2017-03-03 12:43:00,7.02494,11.9106,597.971,28.5766,33.6358,671.689,119.808,0.27,4.256,0.010625,4.704,0.0099375,4.448,4.096
2017-03-03 12:44:00,7.04646,11.9399,596.019,28.6202,33.7061,673.51,121.856,0.284,4.224,0.011,4.736,0.01025,4.384,4.16
2017-03-03 12:45:00,6.95843,11.9375,584.535,28.6547,33.7006,677.026,118.784,0.296,4.192,0.010625,4.736,0.0103125,4.384,4.128
2017-03-03 12:46:00,6.99238,11.936,590.858,28.6634,33.7054,675.365,119.296,0.308,4.224,0.0125,4.768,0.010625,4.48,4.128
2017-03-03 12:47:00,7.00162,11.8945,584.562,28.6687,33.7296,674.821,120.32,0.292,4.192,0.0110625,4.768,0.0098125,4.352,4.096
2017-03-03 12:48:00,6.99844,11.8824,598.755,28.668,33.725,677.413,120.32,0.284,4.224,0.010875,4.768,0.010625,4.416,4.128
2017-03-03 12:49:00,6.98872,11.9148,588.106,28.6903,33.768,674.271,120.32,0.28,4.224,0.0106875,4.736,0.01175,4.416,4.128
2017-03-03 12:50:00,6.97573,11.8556,586.963,28.7632,33.7813,672.897,119.808,0.302,4.224,0.0111875,4.768,0.0103125,4.416,4.128
2017-03-03 12:51:00,6.9543,11.7608,588.752,28.7817,33.8207,672.743,119.296,0.306,4.192,0.0105625,4.736,0.0098125,4.448,4.16
2017-03-03 12:52:00,6.9161,11.6959,590.17,28.8026,33.8122,669.04,118.272,0.288,4.224,0.0104375,4.704,0.0106875,4.384,4.128
2017-03-03 12:53:00,6.95785,11.7006,595.829,28.8482,33.8323,669.034,118.272,0.274,4.224,0.0106875,4.64,0.0099375,4.416,4.128
2017-03-03 12:54:00,6.89436,11.7834,588.106,28.8295,33.8734,666.114,116.736,0.278,4.224,0.0106875,4.608,0.0104375,4.448,4.128
2017-03-03 12:55:00,6.94124,11.7605,587.247,28.8208,33.8154,663.806,117.248,0.296,4.192,0.010375,4.608,0.0103125,4.448,4.128
2017-03-03 12:56:00,6.96804,11.737,592.423,28.7721,33.8327,663.691,117.248,0.29,4.192,0.0109375,4.576,0.0105,4.384,4.16
2017-03-03 12:57:00,6.94969,11.7095,596.903,28.7602,33.7936,663.628,115.712,0.28,4.224,0.0113125,4.576,0.0103125,4.48,4.16
2017-03-03 12:58:00,7.01251,11.7713,592.052,28.7474,33.8038,661.652,117.76,0.282,4.224,0.009375,4.544,0.0099375,4.416,4.128
2017-03-03 12:59:00,6.93941,11.7477,591.03,28.764,33.8096,658.572,116.224,0.28,4.224,0.010875,4.544,0.010875,4.448,4.256
2017-03-03 13:00:00,6.98169,11.7756,586.61,28.7701,33.7958,656.171,116.736,0.282,4.224,0.01125,4.512,0.01075,4.416,4.128
2017-03-03 13:01:00,6.94172,11.7313,588.426,28.7556,33.7964,657.261,115.712,0.294,4.224,0.0110625,4.512,0.0103125,4.448,4.128
2017-03-03 13:02:00,7.03044,11.7293,598.037,28.721,33.8049,658.252,117.76,0.282,4.224,0.011625,4.544,0.010625,4.416,4.128
2017-03-03 13:03:00,6.94844,11.7699,587.111,28.686,33.7805,655.041,115.2,0.296,4.192,0.0105,4.48,0.009875,4.416,4.096
2017-03-03 13:04:00,6.95065,11.7428,580.338,28.6929,33.7061,652.202,114.176,0.288,4.192,0.01075,4.48,0.0095,4.416,4.064
2017-03-03 13:05:00,6.99411,11.7288,583.741,28.6778,33.7004,654.73,115.2,0.298,4.192,0.0104375,4.448,0.009875,4.48,4.048
2017-03-03 13:06:00,6.9641,11.6813,591.757,28.6647,33.719,653.782,115.2,0.304,4.224,0.0115625,4.448,0.0110625,4.448,4.096
2017-03-03 13:07:00,6.99921,11.7145,590.215,28.6457,33.6979,646.916,115.2,0.288,4.224,0.00975,4.448,0.0103125,4.352,4.08
2017-03-03 13:08:00,6.95862,11.7191,588.58,28.6591,33.6801,649.263,113.664,0.282,4.192,0.0111875,4.448,0.010375,4.448,4.128
2017-03-03 13:09:00,6.99113,11.7061,580.04,28.6319,33.6584,648.517,113.664,0.274,4.192,0.010875,4.416,0.01,4.416,4.096
2017-03-03 13:10:00,6.93135,11.685,579.503,28.6087,33.655,646.004,112.64,0.284,4.224,0.01,4.384,0.0109375,4.384,4.128
2017-03-03 13:11:00,7.01135,11.6464,594.991,28.6201,33.6132,645.956,114.176,0.294,4.192,0.00975,4.384,0.0101875,4.384,4.128
2017-03-03 13:12:00,6.96006,11.7103,585.995,28.6099,33.6801,645.805,113.152,0.276,4.224,0.01075,4.352,0.0098125,4.448,4.16
2017-03-03 13:13:00,6.93749,11.7266,579.928,28.6008,33.6313,640.631,112.128,0.262,4.192,0.010875,4.32,0.010625,4.384,4.16
2017-03-03 13:14:00,6.97631,11.7253,584.127,28.5947,33.6237,642.694,112.64,0.274,4.192,0.0100625,4.352,0.0105625,4.416,4.16
2017-03-03 13:15:00,7.00278,11.6672,584.634,28.584,33.6483,642.561,113.664,0.318,4.224,0.0113125,4.352,0.01075,4.448,4.16
2017-03-03 13:16:00,7.02109,11.6912,593.437,28.572,33.6543,642.543,114.176,0.294,4.192,0.0109375,4.384,0.0105,4.448,4.16
2017-03-03 13:17:00,6.94565,11.7183,584.842,28.593,33.6347,644.026,112.64,0.28,4.192,0.0108125,4.32,0.008875,4.416,4.128
2017-03-03 13:18:00,6.99642,11.6799,579.922,28.5912,33.6206,642.727,113.152,0.29,4.192,0.011,4.32,0.0105625,4.48,4.16
2017-03-03 13:19:00,6.9591,11.6918,581.092,28.6048,33.6259,641.519,112.64,0.282,4.192,0.0108125,4.32,0.0103125,4.416,4.16
2017-03-03 13:20:00,6.96708,11.7036,590.408,28.6379,33.6383,643.416,112.64,0.308,4.224,0.01125,4.32,0.0095625,4.384,4.16
2017-03-03 13:21:00,7.04038,11.8744,587.741,28.6576,33.7198,644.63,114.688,0.298,4.192,0.0113125,4.32,0.0103125,4.384,4.16
2017-03-03 13:22:00,6.98468,11.9868,579.388,28.6634,33.7429,642.458,114.688,0.272,4.192,0.010875,4.384,0.01,4.416,4.16
2017-03-03 13:23:00,7.06356,11.9956,580.456,28.6497,33.7756,648.88,117.248,0.288,4.192,0.0110625,4.48,0.0101875,4.416,4.128
2017-03-03 13:24:00,7.08541,11.9497,581.732,28.6397,33.8009,653.274,118.272,0.278,4.192,0.0105,4.48,0.0100625,4.416,4.128
2017-03-03 13:25:00,7.06965,11.9263,590.146,28.6418,33.7862,658.886,118.784,0.304,4.192,0.0110625,4.544,0.0105,4.384,4.096
2017-03-03 13:26:00,7.04762,11.943,584.339,28.6604,33.8065,657.119,118.784,0.298,4.16,0.0101875,4.544,0.0115,4.416,4.096
2017-03-03 13:27:00,7.0154,11.9336,584.375,28.6855,33.761,660.284,118.272,0.276,4.192,0.0105625,4.608,0.0105,4.416,4.096
2017-03-03 13:28:00,7.02851,11.9461,584.133,28.7016,33.7832,661.206,118.784,0.29,4.192,0.0106875,4.608,0.0094375,4.384,4.064
2017-03-03 13:29:00,6.98622,11.9044,585.437,28.7102,33.7897,665.691,117.76,0.282,4.224,0.01025,4.64,0.0099375,4.448,4.096
2017-03-03 13:30:00,7.08183,11.8952,595.015,28.7157,33.8175,667.382,121.344,0.286,4.192,0.0104375,4.672,0.010375,4.352,4.08
2017-03-03 13:31:00,6.96256,11.9326,586.281,28.7175,33.8492,667.053,118.784,0.3,4.192,0.010625,4.64,0.0099375,4.416,4.096
2017-03-03 13:32:00,6.96842,11.9471,582.492,28.7221,33.7709,665.407,118.272,0.304,4.192,0.0111875,4.672,0.00975,4.416,4.16
2017-03-03 13:33:00,7.01867,11.9423,584.351,28.701,33.7811,668.759,119.296,0.278,4.192,0.0113125,4.672,0.010625,4.448,4.096
2017-03-03 13:34:00,7.0021,11.8745,588.336,28.7127,33.7808,668.246,119.808,0.262,4.224,0.0108125,4.704,0.01025,4.384,4.128
2017-03-03 13:35:00,7.00307,11.8696,590.309,28.6893,33.7705,671.876,119.296,0.3,4.224,0.010875,4.704,0.0105625,4.384,4.16
2017-03-03 13:36:00,6.95218,11.8103,587.168,28.7118,33.7536,668.349,117.248,0.29,4.192,0.0101875,4.704,0.0103125,4.352,4.16
2017-03-03 13:37:00,6.98198,11.7237,584.903,28.6983,33.728,668.527,117.248,0.292,4.16,0.0104375,4.64,0.0104375,4.416,4.16
2017-03-03 13:38:00,6.89991,11.6892,583.596,28.7288,33.7151,665.096,115.2,0.29,4.224,0.0105,4.576,0.010125,4.416,4.128
2017-03-03 13:39:00,6.93912,11.65,597.564,28.7331,33.7207,659.744,115.712,0.284,4.224,0.011125,4.576,0.0103125,4.416,4.16
2017-03-03 13:40:00,6.97256,11.7281,585.385,28.7458,33.7459,657.013,115.2,0.292,4.192,0.0115625,4.512,0.0099375,4.384,4.08
2017-03-03 13:41:00,6.88603,11.7176,583.735,28.766,33.7297,651.951,113.664,0.294,4.192,0.010375,4.512,0.009875,4.416,4.096
2017-03-03 13:42:00,6.96083,11.7043,584.743,28.8118,33.7728,652.226,115.2,0.298,4.192,0.010625,4.48,0.00975,4.384,4.032
2017-03-03 13:43:00,6.94767,11.6499,581.322,28.8647,33.8428,650.631,114.688,0.288,4.192,0.01025,4.448,0.009375,4.448,4.064
2017-03-03 13:44:00,6.96804,11.6329,591.06,28.9211,33.8999,652.866,115.2,0.28,4.224,0.010125,4.416,0.0126875,4.416,4.16
2017-03-03 13:45:00,6.9494,11.7085,585.078,28.9021,33.9723,642.782,114.688,0.294,4.192,0.011375,4.384,0.0099375,4.384,4.224
2017-03-03 13:46:00,6.94421,11.681,583.799,28.9094,33.9045,647.264,113.664,0.294,4.192,0.0106875,4.384,0.0103125,4.416,4.16
2017-03-03 13:47:00,6.97063,11.69,579.518,28.8818,33.9234,644.965,113.664,0.282,4.192,0.010625,4.352,0.0088125,4.384,4.192
2017-03-03 13:48:00,6.94584,11.6566,586.544,28.8857,33.9073,640.737,113.152,0.288,4.192,0.01025,4.352,0.010125,4.448,4.16
2017-03-03 13:49:00,7.01357,11.6433,593.06,28.8919,33.9407,643.642,114.688,0.288,4.224,0.0103125,4.32,0.0099375,4.384,4.16
2017-03-03 13:50:00,6.97006,11.724,587.479,28.9294,33.9663,644.651,113.664,0.272,4.192,0.0104375,4.288,0.00925,4.48,4.192
2017-03-03 13:51:00,6.97362,11.707,581.629,28.9192,33.9561,637.221,114.176,0.286,4.192,0.0095,4.352,0.009875,4.384,4.096
2017-03-03 13:52:00,7.02639,11.6864,585.373,28.92,33.98,637.994,115.2,0.298,4.192,0.0108125,4.352,0.010375,4.416,4.096
2017-03-03 13:53:00,6.96006,11.6546,582.513,28.9039,33.9892,638.97,113.664,0.294,4.192,0.0104375,4.32,0.01,4.352,4.096
2017-03-03 13:54:00,6.99671,11.6395,588.622,28.931,33.9595,639.163,114.176,0.292,4.224,0.010625,4.32,0.0100625,4.384,4.08
2017-03-03 13:55:00,6.94584,11.667,581.632,28.9391,33.9878,640.063,113.664,0.278,4.16,0.011,4.256,0.0115625,4.416,4.096
2017-03-03 13:56:00,6.93663,11.667,576.911,28.9482,33.9777,634.192,112.64,0.3,4.192,0.0108125,4.256,0.01025,4.416,4.16
2017-03-03 13:57:00,6.95795,11.6526,576.196,28.9588,33.974,636.406,112.64,0.286,4.192,0.0101875,4.256,0.01025,4.384,4.128
2017-03-03 13:58:00,6.97842,11.6233,587.606,28.9684,34.0043,636.303,113.152,0.266,4.192,0.0106875,4.256,0.010625,4.384,4.16
2017-03-03 13:59:00,7.01858,11.6868,580.245,28.9652,34.0467,635.176,113.664,0.276,4.192,0.0103125,4.224,0.0100625,4.416,4.128
2017-03-03 14:00:00,6.91841,11.6847,573.762,28.9636,33.9978,633.047,111.616,0.292,4.16,0.011375,4.256,0.0095625,4.384,4.128
2017-03-03 14:01:00,7.01289,11.7071,585.482,28.9505,33.9914,633.95,113.152,0.282,4.192,0.011,4.256,0.0091875,4.448,4.096
2017-03-03 14:02:00,6.99151,11.6718,574.585,28.932,34.0082,633.147,113.152,0.292,4.192,0.01025,4.256,0.0098125,4.384,4.16
2017-03-03 14:03:00,7.0073,11.6695,586.812,28.9085,34.0041,633.059,114.176,0.294,4.192,0.010625,4.256,0.0098125,4.448,4.128
2017-03-03 14:04:00,6.99729,11.7305,580.441,28.8859,34.0048,631.896,113.664,0.268,4.192,0.0111875,4.256,0.0105,4.352,4.08
2017-03-03 14:05:00,6.96939,11.7105,578.07,28.8998,33.9608,636.502,112.64,0.278,4.16,0.00975,4.288,0.0101875,4.416,4.096
2017-03-03 14:06:00,6.99546,11.7873,576.38,28.8925,33.9631,635.083,113.664,0.262,4.192,0.0108125,4.256,0.009125,4.352,4.128
2017-03-03 14:07:00,6.98891,11.9201,587.105,28.8861,33.9557,638.831,113.664,0.288,4.192,0.0115,4.32,0.0100625,4.384,4.16
2017-03-03 14:08:00,7.13376,11.9638,584.245,28.8945,34.0295,644.403,118.784,0.284,4.192,0.011,4.384,0.010375,4.384,4.096
2017-03-03 14:09:00,7.02051,11.996,578.51,28.876,34.0415,648.128,117.248,0.296,4.16,0.0108125,4.448,0.010125,4.384,4.096
2017-03-03 14:10:00,7.06539,11.9903,577.669,28.8509,33.992,649.324,118.272,0.284,4.16,0.011,4.48,0.0100625,4.384,4.16
2017-03-03 14:11:00,7.05795,11.9638,577.101,28.8105,33.9839,654.123,118.272,0.272,4.192,0.010875,4.512,0.0093125,4.352,4.16
2017-03-03 14:12:00,7.05631,11.9327,587.476,28.7788,33.9197,658.252,118.784,0.298,4.192,0.0109375,4.576,0.010375,4.448,4.16
2017-03-03 14:13:00,7.07158,11.9669,580.133,28.7615,33.9107,661.405,119.296,0.286,4.16,0.010625,4.576,0.01025,4.416,4.16
2017-03-03 14:14:00,6.98391,11.9801,581.491,28.7804,33.8803,660.825,118.272,0.294,4.16,0.01,4.608,0.0098125,4.448,4.128
2017-03-03 14:15:00,7.03005,11.9922,576.938,28.7653,33.8694,665.516,119.296,0.288,4.16,0.0105625,4.608,0.0103125,4.384,4.096
2017-03-03 14:16:00,6.99344,11.9262,575.991,28.7754,33.8621,665.727,118.784,0.268,4.192,0.0105,4.64,0.0104375,4.448,4.096
2017-03-03 14:17:00,7.06646,11.8999,593.147,28.7723,33.8749,666.102,120.32,0.286,4.192,0.012375,4.672,0.010375,4.416,4.128
2017-03-03 14:18:00,7.00297,11.9417,580,28.7685,33.8816,666.077,118.784,0.296,4.192,0.0105,4.64,0.009375,4.448,4.08
2017-03-03 14:19:00,6.94412,11.9287,583.328,28.7835,33.8105,666.938,117.248,0.304,4.192,0.010875,4.672,0.0109375,4.384,4.096
2017-03-03 14:20:00,7.02128,11.9127,581.943,28.7642,33.8278,666.748,118.784,0.302,4.192,0.0110625,4.672,0.0095625,4.384,4.032
2017-03-03 14:21:00,6.98362,11.8423,582.544,28.7501,33.8257,665.204,118.272,0.286,4.192,0.011,4.672,0.010125,4.416,4.032
2017-03-03 14:22:00,7.01848,11.7968,589.895,28.7445,33.812,666.953,118.784,0.286,4.192,0.0101875,4.64,0.0099375,4.384,4.064
2017-03-03 14:23:00,6.96996,11.769,584.812,28.7347,33.8073,667.231,117.248,0.292,4.192,0.0115625,4.64,0.0100625,4.416,4.064
2017-03-03 14:24:00,6.92991,11.7285,576.911,28.7617,33.7652,660.816,116.224,0.304,4.16,0.0108125,4.576,0.0108125,4.416,4.096
2017-03-03 14:25:00,6.91055,11.6953,582.978,28.8098,33.7722,659.858,114.688,0.288,4.192,0.009875,4.544,0.0106875,4.448,4.16
2017-03-03 14:26:00,6.95237,11.6501,595.751,28.8198,33.8141,660.713,116.224,0.284,4.192,0.0106875,4.512,0.0098125,4.384,4.16
2017-03-03 14:27:00,6.95391,11.685,588.423,28.8269,33.854,653.455,114.688,0.282,4.192,0.0105,4.48,0.01,4.384,4.16
2017-03-03 14:28:00,6.90355,11.6887,577.732,28.8211,33.8132,650.184,113.664,0.276,4.192,0.010125,4.448,0.0103125,4.384,4.128
2017-03-03 14:29:00,6.94892,11.6913,578.809,28.7758,33.8102,648.635,114.176,0.292,4.192,0.0109375,4.384,0.0103125,4.416,4.096
2017-03-03 14:30:00,6.94536,11.671,586.637,28.7644,33.7997,644.461,113.664,0.312,4.224,0.0105625,4.416,0.0096875,4.352,4.128
2017-03-03 14:31:00,6.99526,11.6705,594.393,28.7463,33.7831,647.907,115.2,0.298,4.224,0.0099375,4.384,0.010625,4.416,4.16
2017-03-03 14:32:00,6.97477,11.7237,592.619,28.777,33.8338,645.814,114.176,0.282,4.224,0.0091875,4.384,0.0100625,4.384,4.096
2017-03-03 14:33:00,6.96275,11.7143,584.634,28.7661,33.8059,645.69,114.176,0.278,4.192,0.0109375,4.416,0.0095,4.448,4.096
2017-03-03 14:34:00,6.98218,11.7239,585.34,28.7476,33.7911,644.183,114.176,0.3,4.192,0.0108125,4.384,0.009625,4.416,4.096
2017-03-03 14:35:00,6.98304,11.6798,588.221,28.726,33.7996,644.769,114.176,0.306,4.224,0.01025,4.416,0.010125,4.448,4.064
2017-03-03 14:36:00,7.02205,11.6584,591.923,28.7185,33.7802,648.149,115.2,0.298,4.224,0.0105,4.416,0.0106875,4.416,4.128
2017-03-03 14:37:00,6.92512,11.7286,585.711,28.6861,33.7627,643.099,112.64,0.29,4.192,0.0106875,4.384,0.0099375,4.448,4.096
2017-03-03 14:38:00,6.97544,11.7324,583.316,28.6525,33.6917,643.518,113.152,0.28,4.192,0.0085,4.384,0.010625,4.416,4.128
2017-03-03 14:39:00,6.98997,11.7026,583.026,28.6243,33.6898,644.234,113.664,0.288,4.192,0.010875,4.384,0.009875,4.48,4.16
2017-03-03 14:40:00,6.97083,11.6402,589.105,28.6307,33.6585,640.571,112.64,0.302,4.224,0.0105625,4.352,0.0100625,4.416,4.128
2017-03-03 14:41:00,7.0154,11.6985,591.337,28.6376,33.6808,643.618,114.176,0.298,4.192,0.0104375,4.352,0.0101875,4.384,4.128
2017-03-03 14:42:00,6.95439,11.7059,584.218,28.6594,33.7151,641.326,112.64,0.314,4.192,0.0095,4.352,0.0098125,4.352,4.128
2017-03-03 14:43:00,7.00046,11.7047,581.026,28.644,33.6847,643.875,113.152,0.298,4.192,0.01075,4.32,0.01,4.416,4.128
2017-03-03 14:44:00,6.96227,11.6705,578.881,28.6056,33.6799,636.391,112.128,0.286,4.224,0.01075,4.32,0.01,4.416,4.128
2017-03-03 14:45:00,7.00114,11.6063,597.419,28.5847,33.6472,643.494,113.152,0.286,4.224,0.0104375,4.352,0.00975,4.448,4.096
2017-03-03 14:46:00,7.01125,11.7029,588.915,28.5692,33.6633,640.474,113.152,0.306,4.192,0.0101875,4.32,0.0105,4.448,4.128
2017-03-03 14:47:00,6.91821,11.6922,583.373,28.5502,33.6048,637.23,110.592,0.298,4.192,0.0108125,4.352,0.0098125,4.448,4.096
2017-03-03 14:48:00,7.02436,11.6917,587.02,28.5456,33.5588,640.682,112.64,0.31,4.192,0.0114375,4.352,0.01,4.416,4.128
2017-03-03 14:49:00,6.9842,11.6987,583.533,28.5245,33.6129,641.767,112.64,0.298,4.192,0.01,4.352,0.0093125,4.384,4.128
2017-03-03 14:50:00,7.00923,11.6546,595.639,28.5201,33.5822,641.205,113.664,0.288,4.224,0.011125,4.384,0.0103125,4.448,4.128
2017-03-03 14:51:00,7.02726,11.7689,586.305,28.5456,33.6083,644.859,113.152,0.296,4.192,0.01125,4.352,0.010375,4.448,4.08
2017-03-03 14:52:00,6.94623,11.8896,580.16,28.5529,33.5875,643.081,112.128,0.278,4.192,0.0125,4.352,0.0103125,4.448,4.08
2017-03-03 14:53:00,7.03218,11.9443,584.007,28.5668,33.6125,646.539,114.176,0.304,4.192,0.0100625,4.416,0.010375,4.448,4.064
2017-03-03 14:54:00,7.08551,11.9123,585.102,28.5733,33.6852,650.353,116.736,0.302,4.224,0.0100625,4.48,0.011,4.448,4.096
2017-03-03 14:55:00,7.10739,11.8824,590.426,28.5705,33.7245,655.129,118.272,0.298,4.192,0.0108125,4.512,0.0100625,4.384,4.08
2017-03-03 14:56:00,7.01472,11.9243,587.271,28.5785,33.7049,654.497,116.224,0.294,4.192,0.0109375,4.544,0.0096875,4.384,4.08
2017-03-03 14:57:00,7.03681,11.935,583.624,28.5993,33.6659,657.213,117.248,0.288,4.224,0.0113125,4.576,0.01025,4.448,4.096
2017-03-03 14:58:00,7.04241,11.9258,583.071,28.6361,33.7276,658.584,118.784,0.296,4.192,0.0104375,4.576,0.01025,4.416,4.096
2017-03-03 14:59:00,7.01106,11.8878,589.081,28.6318,33.7322,659.375,118.272,0.296,4.224,0.0104375,4.608,0.01025,4.448,4.064
2017-03-03 15:00:00,7.07709,11.8696,592.894,28.6328,33.7515,666.953,120.32,0.304,4.224,0.01025,4.64,0.0096875,4.416,4.096
2017-03-03 15:01:00,6.99113,11.8893,587.452,28.6607,33.7811,666.005,118.272,0.306,4.192,0.011,4.64,0.0105625,4.448,4.064
2017-03-03 15:02:00,6.97996,11.9086,583.379,28.6841,33.7184,665.911,117.76,0.292,4.192,0.0105625,4.672,0.0106875,4.416,4.096
2017-03-03 15:03:00,7.00644,11.8762,584.529,28.7036,33.7319,664.537,118.784,0.276,4.192,0.0115625,4.672,0.010125,4.416,4.064
2017-03-03 15:04:00,7.00345,11.8124,596.185,28.7098,33.766,666.343,118.784,0.272,4.224,0.01025,4.672,0.0100625,4.416,4.064
2017-03-03 15:05:00,7.02851,11.8656,593.352,28.7234,33.7918,665.984,119.808,0.302,4.224,0.010375,4.672,0.0098125,4.384,4.128
2017-03-03 15:06:00,6.92982,11.8606,587.277,28.7521,33.7857,663.184,117.248,0.292,4.192,0.010625,4.672,0.00975,4.448,4.096
2017-03-03 15:07:00,7.0021,11.7972,587.165,28.7683,33.7786,668.406,118.272,0.286,4.192,0.0105625,4.672,0.0101875,4.416,4.096
2017-03-03 15:08:00,6.97025,11.6732,584.942,28.7569,33.8025,668.324,117.76,0.278,4.192,0.0113125,4.64,0.0109375,4.48,4.128
2017-03-03 15:09:00,6.92224,11.5765,595.745,28.7168,33.77,662.223,116.224,0.28,4.224,0.011125,4.576,0.01075,4.384,4.128
2017-03-03 15:10:00,6.92329,11.6295,591.084,28.7274,33.7618,659.629,114.688,0.274,4.192,0.0098125,4.512,0.0099375,4.448,4.128
2017-03-03 15:11:00,6.86709,11.6142,584.36,28.7393,33.6992,653.455,112.128,0.294,4.192,0.00975,4.48,0.0089375,4.352,4.16
2017-03-03 15:12:00,6.92435,11.6252,582.48,28.7315,33.6618,649.221,112.64,0.314,4.224,0.0109375,4.416,0.0105625,4.416,4.096
2017-03-03 15:13:00,6.94104,11.6002,588.019,28.6777,33.6994,648.635,112.64,0.296,4.224,0.010625,4.416,0.0110625,4.384,4.128
2017-03-03 15:14:00,6.96977,11.5828,596.246,28.6511,33.6691,645.844,113.152,0.31,4.224,0.012375,4.384,0.0110625,4.384,4.128
2017-03-03 15:15:00,6.92339,11.653,589.452,28.6191,33.6791,641.211,111.616,0.282,4.224,0.0105625,4.352,0.00925,4.384,4.128
2017-03-03 15:16:00,6.96256,11.6635,584.842,28.5844,33.575,641.296,111.616,0.288,4.192,0.01075,4.352,0.0106875,4.352,4.096
2017-03-03 15:17:00,6.98141,11.6573,580.489,28.5359,33.6099,641.634,112.128,0.286,4.192,0.0105625,4.32,0.0099375,4.416,4.096
2017-03-03 15:18:00,6.95747,11.6106,589.458,28.4869,33.5768,641.438,112.128,0.3,4.224,0.0104375,4.32,0.0101875,4.384,4.08
2017-03-03 15:19:00,7.01935,11.6385,590.088,28.5004,33.5602,641.19,113.152,0.298,4.192,0.0099375,4.32,0.0105625,4.416,4.128
2017-03-03 15:20:00,6.92023,11.6352,585.262,28.4777,33.5311,636.191,110.592,0.296,4.192,0.010625,4.288,0.009875,4.416,4.128
2017-03-03 15:21:00,6.97487,11.6625,582.094,28.4254,33.4659,635.43,111.104,0.288,4.192,0.0105,4.288,0.009625,4.448,4.096
2017-03-03 15:22:00,6.98939,11.6235,584.269,28.441,33.4756,636.62,111.616,0.28,4.224,0.0103125,4.288,0.0105625,4.384,4.128
2017-03-03 15:23:00,6.98602,11.5786,595.971,28.4326,33.4758,636.934,111.616,0.28,4.224,0.0106875,4.288,0.0098125,4.384,4.128
2017-03-03 15:24:00,6.97342,11.6414,585.192,28.4316,33.4947,634.778,110.08,0.296,4.192,0.011125,4.256,0.0099375,4.384,4.16
2017-03-03 15:25:00,6.96833,11.6137,586.746,28.4516,33.4409,632.524,110.08,0.294,4.192,0.0101875,4.288,0.0099375,4.32,4.128
2017-03-03 15:26:00,6.99507,11.6057,584.323,28.4532,33.4839,632.518,110.592,0.3,4.192,0.0101875,4.256,0.009875,4.416,4.128
2017-03-03 15:27:00,6.94469,11.5756,585.594,28.4423,33.4727,631.993,109.568,0.318,4.192,0.01025,4.224,0.0090625,4.384,4.048
2017-03-03 15:28:00,7.01443,11.5607,588.224,28.4337,33.4718,633.872,111.104,0.288,4.224,0.010375,4.256,0.0100625,4.448,4.064
2017-03-03 15:29:00,6.96179,11.6134,584.254,28.4249,33.4986,628.885,109.568,0.276,4.192,0.0109375,4.192,0.0104375,4.448,4.16
2017-03-03 15:30:00,6.95151,11.619,580.175,28.4023,33.4387,629.504,109.568,0.288,4.192,0.0108125,4.192,0.0096875,4.48,4.128
