time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,chwp1kw,chwp2kw,cwp1kw,cwp2kw,ct1kw,ct2kw
2017-03-03 15:31:00,6.98343,11.6108,587.473,28.3781,33.4223,631.226,110.08,0.292,4.192,0.01025,4.224,0.0103125,4.416,4.16
2017-03-03 15:32:00,6.98612,11.571,594.158,28.3473,33.4167,631.516,110.08,0.3,4.224,0.0099375,4.224,0.0094375,4.448,4.16
2017-03-03 15:33:00,7.02456,11.6257,593.983,28.3382,33.422,632.352,110.592,0.304,4.224,0.010875,4.224,0.01025,4.416,4.16
2017-03-03 15:34:00,6.95391,11.6191,584.139,28.3068,33.3839,631.392,109.568,0.304,4.192,0.0110625,4.256,0.009875,4.416,4.192
2017-03-03 15:35:00,6.98747,11.6074,585.811,28.2767,33.3433,634.001,109.568,0.286,4.192,0.01075,4.224,0.010625,4.416,4.16
2017-03-03 15:36:00,6.97554,11.6133,581.832,28.2416,33.3236,630.401,109.568,0.284,4.192,0.0095625,4.224,0.0100625,4.416,4.128
2017-03-03 15:37:00,6.97285,11.683,596.81,28.2388,33.2514,631.183,109.568,0.296,4.224,0.0103125,4.256,0.0104375,4.48,4.192
2017-03-03 15:38:00,7.0739,11.8384,593.129,28.2312,33.3415,635.279,112.128,0.292,4.224,0.0104375,4.288,0.0094375,4.416,4.128
2017-03-03 15:39:00,7.01617,11.8912,586.109,28.2149,33.3339,639.266,111.616,0.292,4.192,0.011125,4.384,0.009375,4.416,4.064
2017-03-03 15:40:00,7.09683,11.9493,585.696,28.1969,33.328,645.313,114.176,0.294,4.192,0.0099375,4.384,0.0095,4.416,4.064
2017-03-03 15:41:00,7.10739,11.907,592.432,28.2166,33.3568,648.173,115.712,0.314,4.192,0.0108125,4.48,0.0105,4.416,4
2017-03-03 15:42:00,7.09722,11.8459,593.751,28.2283,33.3808,654.848,117.248,0.272,4.224,0.0103125,4.544,0.0100625,4.416,4.016
2017-03-03 15:43:00,7.04878,11.8684,592.276,28.2451,33.3894,657.871,116.224,0.274,4.224,0.0099375,4.544,0.0105625,4.448,4.096
2017-03-03 15:44:00,7.0047,11.8713,588.529,28.2615,33.3129,660.363,115.2,0.28,4.192,0.01225,4.576,0.010625,4.416,4.128
2017-03-03 15:45:00,7.02649,11.8734,583.277,28.2982,33.3333,660.786,115.712,0.296,4.192,0.010625,4.576,0.0096875,4.416,4.128
2017-03-03 15:46:00,6.99305,11.8481,589.814,28.3198,33.3618,659.789,116.224,0.296,4.224,0.0095,4.608,0.0099375,4.448,4.128
2017-03-03 15:47:00,7.04839,11.8407,599.935,28.3301,33.3972,662.344,117.76,0.29,4.224,0.0103125,4.64,0.0105625,4.384,4.096
2017-03-03 15:48:00,6.97458,11.882,591.223,28.3825,33.4415,662.142,116.224,0.296,4.224,0.0100625,4.64,0.010625,4.416,4.096
2017-03-03 15:49:00,6.98872,11.8817,586.625,28.4197,33.4206,664.322,116.224,0.288,4.192,0.0105,4.64,0.01,4.416,4.16
2017-03-03 15:50:00,7.00778,11.8586,588.704,28.4423,33.4711,663.718,117.248,0.286,4.192,0.0110625,4.672,0.011,4.416,4.128
2017-03-03 15:51:00,6.99209,11.8081,591.449,28.4565,33.5141,667.923,117.248,0.284,4.224,0.0115,4.672,0.0098125,4.416,4.096
2017-03-03 15:52:00,7.01193,11.8199,591.796,28.4516,33.5139,665.573,118.272,0.294,4.192,0.0110625,4.672,0.0105625,4.384,4.096
2017-03-03 15:53:00,6.91419,11.802,585.594,28.4557,33.483,662.864,114.688,0.28,4.192,0.010375,4.64,0.0100625,4.416,4.064
2017-03-03 15:54:00,6.97891,11.7161,579.853,28.3901,33.4306,664.153,115.712,0.294,4.192,0.009875,4.608,0.0105,4.384,4.048
2017-03-03 15:55:00,6.92138,11.6421,580.29,28.3723,33.3906,658.481,113.664,0.294,4.224,0.01025,4.512,0.009625,4.384,4.064
2017-03-03 15:56:00,6.93116,11.5833,595.316,28.3933,33.3684,655.533,113.664,0.29,4.224,0.0101875,4.512,0.0104375,4.352,4.08
2017-03-03 15:57:00,6.91562,11.6499,587.364,28.421,33.4128,653.326,112.128,0.294,4.192,0.010125,4.448,0.0099375,4.384,4.096
2017-03-03 15:58:00,6.90642,11.6367,582.329,28.4514,33.3977,645.896,110.592,0.292,4.192,0.009875,4.416,0.0099375,4.416,4.128
2017-03-03 15:59:00,6.95708,11.6227,583.497,28.4761,33.4229,643.621,112.128,0.268,4.192,0.0113125,4.352,0.0099375,4.416,4.096
2017-03-03 16:00:00,6.92262,11.5806,585.545,28.5122,33.4793,644.041,110.592,0.3,4.192,0.010125,4.352,0.010875,4.384,4.16
2017-03-03 16:01:00,6.98795,11.5698,590.921,28.471,33.4932,641.679,112.128,0.3,4.192,0.01075,4.32,0.0104375,4.416,4.128
2017-03-03 16:02:00,6.91984,11.6162,586.836,28.4186,33.4849,637.263,110.592,0.284,4.224,0.0109375,4.32,0.0094375,4.448,4.128
2017-03-03 16:03:00,6.97054,11.6097,587.256,28.3997,33.4124,636.451,110.592,0.288,4.192,0.011,4.288,0.0103125,4.384,4.128
2017-03-03 16:04:00,6.93816,11.6133,581.931,28.3911,33.4254,636.421,109.568,0.304,4.192,0.0100625,4.256,0.010625,4.416,4.128
2017-03-03 16:05:00,6.97313,11.5862,600.608,28.4019,33.3955,632.887,110.592,0.296,4.224,0.010125,4.288,0.0095625,4.416,4.08
2017-03-03 16:06:00,7.04578,11.6532,594.2,28.3816,33.4847,636.65,112.64,0.294,4.224,0.010125,4.288,0.010375,4.384,4.096
2017-03-03 16:07:00,6.92761,11.6505,585.796,28.3778,33.4526,632.953,110.08,0.294,4.192,0.010625,4.288,0.0100625,4.416,4.192
2017-03-03 16:08:00,6.9995,11.6485,587.186,28.388,33.4037,638.025,110.592,0.288,4.224,0.010625,4.288,0.01175,4.352,4.128
2017-03-03 16:09:00,7.00788,11.6273,587.361,28.3894,33.4208,636.584,111.616,0.292,4.224,0.0084375,4.288,0.0085,4.384,4.16
2017-03-03 16:10:00,6.9996,11.5891,597.733,28.4222,33.467,638.568,112.128,0.296,4.224,0.0105625,4.288,0.009625,4.384,4.128
2017-03-03 16:11:00,7.00778,11.6696,595.784,28.3891,33.483,638.36,111.616,0.308,4.224,0.0105625,4.288,0.009875,4.416,4.096
2017-03-03 16:12:00,6.98372,11.6537,593.567,28.3732,33.4258,637.855,111.104,0.304,4.192,0.0100625,4.32,0.0105625,4.416,4.128
2017-03-03 16:13:00,7.02456,11.6587,591.045,28.3779,33.431,640.589,112.64,0.296,4.192,0.010375,4.32,0.0105625,4.416,4.096
2017-03-03 16:14:00,6.98064,11.6443,594.601,28.385,33.4433,638.894,111.616,0.296,4.256,0.010375,4.32,0.010375,4.48,4.08
2017-03-03 16:15:00,7.0595,11.6483,603.606,28.3667,33.4438,644.331,113.664,0.3,4.224,0.010125,4.384,0.012,4.416,4.032
2017-03-03 16:16:00,6.98448,11.6706,591.69,28.3411,33.4479,642.283,111.616,0.292,4.224,0.009125,4.352,0.008625,4.416,4.064
2017-03-03 16:17:00,7.01077,11.6719,591.956,28.3486,33.3714,642.585,111.616,0.274,4.224,0.0106875,4.384,0.00975,4.352,4.096
2017-03-03 16:18:00,7.02003,11.6649,594.052,28.3413,33.4046,641.779,113.152,0.286,4.224,0.0113125,4.384,0.010875,4.448,4.064
2017-03-03 16:19:00,7.00817,11.6042,601.501,28.3241,33.4271,641.951,113.152,0.298,4.224,0.010625,4.384,0.009625,4.416,4.096
2017-03-03 16:20:00,7.00836,11.6502,598.267,28.3002,33.3815,643.494,112.64,0.284,4.224,0.0106875,4.352,0.0100625,4.416,4.16
2017-03-03 16:21:00,6.97083,11.6578,594.77,28.2972,33.3567,644.85,111.616,0.296,4.224,0.0103125,4.416,0.010125,4.416,4.128
2017-03-03 16:22:00,7.00499,11.6639,593.392,28.2814,33.3307,645.609,112.128,0.292,4.224,0.0106875,4.384,0.0099375,4.416,4.16
2017-03-03 16:23:00,6.97535,11.6399,593.316,28.2667,33.324,643.739,111.616,0.292,4.192,0.0104375,4.352,0.0100625,4.384,4.128
2017-03-03 16:24:00,7.02841,11.764,598.927,28.2921,33.3223,641.73,113.152,0.3,4.224,0.0108125,4.416,0.00975,4.384,4.128
2017-03-03 16:25:00,7.02523,11.8935,595.036,28.3414,33.4013,644.603,114.176,0.288,4.224,0.010375,4.416,0.0105625,4.416,4.128
2017-03-03 16:26:00,7.05969,11.9236,586.918,28.3761,33.4402,652.912,115.712,0.3,4.192,0.0099375,4.512,0.010625,4.384,4.128
2017-03-03 16:27:00,7.08164,11.9003,593.956,28.3958,33.5016,654.811,117.248,0.3,4.224,0.0105,4.544,0.0100625,4.416,4.08
2017-03-03 16:28:00,7.07593,11.8763,596.405,28.3922,33.5292,659.689,117.76,0.298,4.256,0.011,4.576,0.0099375,4.416,4.128
2017-03-03 16:29:00,7.07322,11.8964,597.22,28.3783,33.5364,663.616,118.784,0.288,4.224,0.010125,4.64,0.009875,4.448,4.096
2017-03-03 16:30:00,7.0206,11.9292,595.986,28.3373,33.4796,666.633,117.76,0.296,4.224,0.0109375,4.672,0.010125,4.352,4.16
2017-03-03 16:31:00,7.04434,11.9374,593.135,28.3741,33.4469,670.14,118.272,0.28,4.224,0.0103125,4.704,0.010125,4.416,4.128
2017-03-03 16:32:00,7.00326,11.9218,592.055,28.4113,33.4885,669.24,118.272,0.308,4.224,0.0103125,4.736,0.0103125,4.416,4.096
2017-03-03 16:33:00,7.03835,11.8818,598.864,28.4708,33.5304,672.936,120.32,0.304,4.224,0.0105625,4.768,0.0103125,4.416,4.16
2017-03-03 16:34:00,7.04868,11.8915,595.485,28.5208,33.6215,673.743,120.32,0.296,4.192,0.0105,4.768,0.009,4.448,4.096
2017-03-03 16:35:00,6.95161,11.8935,588.438,28.5371,33.5737,673.864,118.272,0.294,4.192,0.0108125,4.768,0.0093125,4.416,4.16
2017-03-03 16:36:00,6.98968,11.892,590.17,28.523,33.5871,671.961,118.272,0.294,4.192,0.0113125,4.768,0.01025,4.448,4.192
2017-03-03 16:37:00,6.98631,11.8571,591.434,28.5076,33.5755,672.64,118.272,0.308,4.192,0.0125,4.736,0.0095625,4.384,4.064
2017-03-03 16:38:00,7.00124,11.8258,596.979,28.5055,33.5661,669.466,119.296,0.298,4.224,0.0104375,4.768,0.0104375,4.416,4.048
2017-03-03 16:39:00,6.96929,11.8509,591.045,28.5266,33.5913,670.928,117.76,0.296,4.224,0.0109375,4.736,0.0100625,4.384,4.08
2017-03-03 16:40:00,6.96487,11.7954,591.304,28.5509,33.5506,671.124,117.76,0.294,4.192,0.0101875,4.736,0.0099375,4.384,4.128
2017-03-03 16:41:00,6.96516,11.7044,586.251,28.5763,33.5912,672.486,116.736,0.302,4.192,0.01075,4.704,0.0098125,4.416,4.096
2017-03-03 16:42:00,6.91524,11.6288,585.153,28.5621,33.5744,663.271,115.712,0.306,4.224,0.011,4.608,0.0104375,4.416,4.128
2017-03-03 16:43:00,6.92588,11.6131,596.77,28.5723,33.54,659.949,114.688,0.298,4.224,0.0115,4.576,0.010375,4.416,4.128
2017-03-03 16:44:00,6.9255,11.6608,589.769,28.5618,33.5638,656.512,113.664,0.292,4.192,0.0106875,4.512,0.0104375,4.384,4.096
2017-03-03 16:45:00,6.89397,11.6439,584.731,28.5503,33.519,652.519,112.128,0.32,4.192,0.010125,4.48,0.00975,4.448,4.128
2017-03-03 16:46:00,6.94834,11.6144,586.556,28.5445,33.5282,651.785,113.664,0.308,4.192,0.011,4.448,0.0100625,4.416,4.16
2017-03-03 16:47:00,6.93423,11.5871,592.788,28.5437,33.561,650.819,112.64,0.298,4.224,0.010875,4.384,0.009875,4.416,4.16
2017-03-03 16:48:00,6.97688,11.6295,596.988,28.5642,33.5507,648.125,113.152,0.292,4.192,0.0105625,4.384,0.0098125,4.384,4.128
2017-03-03 16:49:00,6.92205,11.6224,589.66,28.5824,33.5979,645.409,112.128,0.31,4.224,0.0101875,4.384,0.011,4.384,4.096
2017-03-03 16:50:00,6.96881,11.6059,585.69,28.5529,33.5655,644.132,112.128,0.3,4.192,0.0108125,4.352,0.0101875,4.416,4.096
2017-03-03 16:51:00,6.9373,11.5907,584.99,28.5628,33.5759,642.73,111.104,0.304,4.192,0.0108125,4.32,0.0101875,4.384,4.096
2017-03-03 16:52:00,6.96919,11.5491,599.784,28.542,33.579,637.789,112.128,0.298,4.224,0.0101875,4.32,0.0103125,4.384,4.096
2017-03-03 16:53:00,7.00528,11.6087,593.953,28.5296,33.5897,638.882,112.128,0.304,4.192,0.0108125,4.32,0.0098125,4.384,4.096
2017-03-03 16:54:00,6.92857,11.6226,585.711,28.5222,33.5375,640.619,110.08,0.306,4.192,0.010375,4.256,0.0095625,4.416,4.128
2017-03-03 16:55:00,6.97669,11.6378,591.033,28.5134,33.5199,635.249,111.616,0.302,4.224,0.0106875,4.288,0.0104375,4.384,4.08
2017-03-03 16:56:00,6.98352,11.6023,588.529,28.5277,33.5802,639.634,111.104,0.286,4.192,0.0094375,4.288,0.0094375,4.384,4.16
2017-03-03 16:57:00,6.99228,11.5265,593.123,28.4996,33.5628,635.66,111.616,0.304,4.224,0.00975,4.288,0.0101875,4.416,4.128
2017-03-03 16:58:00,7.0048,11.5985,594.671,28.4842,33.5318,637.236,111.616,0.314,4.192,0.009625,4.256,0.0101875,4.416,4.128
2017-03-03 16:59:00,6.94652,11.5851,586.001,28.4827,33.5128,630.144,109.568,0.306,4.192,0.010875,4.256,0.010625,4.416,4.08
2017-03-03 17:00:00,6.97948,11.5916,586.749,28.4538,33.4957,632.86,110.592,0.304,4.192,0.009625,4.224,0.0093125,4.384,4.08
2017-03-03 17:01:00,6.95516,11.5712,585.726,28.4155,33.4838,632.745,110.08,0.28,4.192,0.0085,4.224,0.00925,4.384,4.192
2017-03-03 17:02:00,6.98362,11.5113,593.012,28.4015,33.4546,630.64,109.568,0.3,4.224,0.0103125,4.224,0.0105,4.384,4.16
2017-03-03 17:03:00,7.00567,11.5943,595.401,28.3907,33.4466,631.887,111.104,0.294,4.192,0.0114375,4.192,0.00975,4.416,4.128
2017-03-03 17:04:00,6.93596,11.6101,590.209,28.43,33.4617,628.541,109.056,0.316,4.224,0.0106875,4.192,0.01,4.384,4.096
2017-03-03 17:05:00,7.01713,11.6027,585.56,28.4343,33.4597,630.265,111.104,0.306,4.224,0.010875,4.224,0.0109375,4.384,4.08
2017-03-03 17:06:00,6.97188,11.5782,586.45,28.4478,33.494,631.736,110.08,0.31,4.192,0.01075,4.192,0.01025,4.352,4.128
2017-03-03 17:07:00,6.98689,11.5134,595.202,28.4755,33.5063,629.253,110.08,0.296,4.224,0.0111875,4.224,0.0108125,4.416,4.16
2017-03-03 17:08:00,6.99892,11.5878,592.918,28.4794,33.5433,631.624,111.104,0.306,4.192,0.01075,4.192,0.0089375,4.384,4.128
2017-03-03 17:09:00,6.93068,11.5982,584.127,28.4815,33.5203,629.607,108.544,0.316,4.192,0.0098125,4.192,0.0096875,4.384,4.096
2017-03-03 17:10:00,6.99228,11.6821,580.577,28.5019,33.5064,629.586,110.592,0.3,4.192,0.011,4.192,0.0108125,4.384,4.096
2017-03-03 17:11:00,6.98064,11.7959,586.414,28.5218,33.5463,626.393,110.592,0.304,4.192,0.0105,4.224,0.0101875,4.416,4.096
2017-03-03 17:12:00,7.08986,11.8258,593.44,28.5267,33.6218,633.865,114.176,0.316,4.224,0.0103125,4.288,0.00925,4.416,4.096
2017-03-03 17:13:00,7.09218,11.8491,582.097,28.5205,33.6957,639.945,114.688,0.306,4.192,0.0101875,4.352,0.010375,4.416,4.16
2017-03-03 17:14:00,7.03333,11.841,588.809,28.5245,33.6285,640.673,114.176,0.302,4.192,0.0103125,4.384,0.009375,4.416,4.16
2017-03-03 17:15:00,7.05013,11.842,583.63,28.5471,33.6428,649.163,114.688,0.308,4.192,0.0109375,4.416,0.0101875,4.416,4.192
2017-03-03 17:16:00,7.02176,11.8007,582.022,28.5712,33.6555,649.484,115.2,0.302,4.224,0.011375,4.448,0.010625,4.384,4.128
2017-03-03 17:17:00,7.04366,11.7662,596.502,28.549,33.6532,650.344,116.224,0.298,4.192,0.0105625,4.48,0.0104375,4.416,4.096
2017-03-03 17:18:00,6.98189,11.7983,581.059,28.5324,33.6448,650.634,114.688,0.308,4.192,0.009875,4.448,0.00925,4.448,4.128
2017-03-03 17:19:00,6.95583,11.796,577.515,28.5122,33.5671,652.912,113.664,0.31,4.192,0.010625,4.448,0.0110625,4.448,4.16
2017-03-03 17:20:00,7.00567,11.7918,582.758,28.4986,33.5574,651.876,114.176,0.322,4.192,0.0109375,4.448,0.009375,4.384,4.128
2017-03-03 17:21:00,7.02697,11.7511,594.885,28.5277,33.598,650.396,115.712,0.286,4.192,0.0109375,4.48,0.0104375,4.384,4.08
2017-03-03 17:22:00,7.01154,11.7819,586.348,28.5214,33.6138,653.464,115.2,0.29,4.192,0.0100625,4.448,0.009625,4.448,4.128
2017-03-03 17:23:00,6.94191,11.7934,585.584,28.5074,33.5609,653.434,113.664,0.296,4.192,0.010625,4.512,0.0100625,4.448,4.128
2017-03-03 17:24:00,7.00547,11.7713,585.889,28.5051,33.561,650.547,114.688,0.314,4.192,0.0110625,4.512,0.0101875,4.416,4.096
2017-03-03 17:25:00,6.98323,11.7249,585.88,28.5252,33.5616,654.177,114.176,0.298,4.192,0.0104375,4.48,0.010375,4.384,4.048
2017-03-03 17:26:00,6.99517,11.6198,593.117,28.5548,33.5726,653.567,115.2,0.296,4.192,0.01025,4.448,0.01,4.448,4.128
2017-03-03 17:27:00,6.98602,11.5766,587.699,28.5504,33.614,649.094,113.152,0.296,4.192,0.0098125,4.416,0.010125,4.384,4.16
2017-03-03 17:28:00,6.88498,11.5625,584.2,28.5618,33.5299,646.152,111.104,0.298,4.192,0.010375,4.384,0.0109375,4.416,4.128
2017-03-03 17:29:00,6.91083,11.5728,586.399,28.5631,33.537,640.788,110.592,0.312,4.192,0.0121875,4.32,0.01,4.384,4.08
2017-03-03 17:30:00,6.94969,11.5188,588.722,28.5556,33.5399,641.57,111.104,0.314,4.224,0.01025,4.352,0.0106875,4.416,4.16
2017-03-03 17:31:00,6.95737,11.5416,589.901,28.571,33.5579,638.466,110.592,0.302,4.192,0.0105625,4.256,0.0121875,4.416,4.08
2017-03-03 17:32:00,6.92109,11.5299,583.964,28.5733,33.5829,634.497,110.08,0.296,4.192,0.010625,4.256,0.009875,4.352,4.064
2017-03-03 17:33:00,6.93778,11.5443,582.305,28.5878,33.5605,632.204,109.568,0.29,4.16,0.01,4.192,0.0099375,4.448,4.128
2017-03-03 17:34:00,6.87742,11.536,566.848,28.5874,33.5605,627.296,106.496,0.302,4.16,0.010375,4.128,0.0096875,4.416,4.16
2017-03-03 17:35:00,6.93087,11.4708,575.201,28.6097,33.5232,624.596,107.008,0.294,4.16,0.0085,4.128,0.008125,4.352,4.128
2017-03-03 17:36:00,6.91313,11.4561,558.045,28.5995,33.5601,618.643,104.96,0.306,4.128,0.0104375,4.016,0.0101875,4.416,4.16
2017-03-03 17:37:00,6.84999,11.4696,554.823,28.608,33.5017,612.05,103.424,0.28,4.128,0.0104375,3.952,0.009875,4.384,4.048
2017-03-03 17:38:00,6.88699,11.412,553.016,28.5635,33.503,605.468,102.912,0.302,4.16,0.010875,3.904,0.0098125,4.384,4.08
2017-03-03 17:39:00,6.93135,11.3508,564.992,28.4825,33.4392,605.61,102.912,0.304,4.192,0.0115625,3.92,0.010875,4.384,4.048
2017-03-03 17:40:00,6.93231,11.351,567.903,28.4156,33.3894,604.825,102.4,0.302,4.128,0.0113125,3.936,0.0095625,4.384,4.224
2017-03-03 17:41:00,6.85772,11.3126,559.435,28.3811,33.2865,605.852,98.304,0.308,4.16,0.0106875,3.936,0.0096875,4.416,4.16
2017-03-03 17:42:00,6.95795,11.3156,564.971,28.349,33.1803,605.864,100.864,0.302,4.16,0.0106875,3.936,0.009375,4.416,4.128
2017-03-03 17:43:00,6.8801,11.3003,559.481,28.3341,33.165,605.912,98.304,0.286,4.16,0.0108125,3.92,0.0093125,4.416,4.192
2017-03-03 17:44:00,6.93577,11.2502,572.386,28.3102,33.1052,606.127,98.816,0.312,4.192,0.0110625,3.936,0.010125,4.384,4.08
2017-03-03 17:45:00,6.98323,11.3783,570.009,28.2879,33.0977,608.715,98.816,0.31,4.16,0.0099375,3.952,0.009875,4.416,4.048
2017-03-03 17:46:00,6.92416,11.4209,561.882,28.2761,33.0549,605.695,97.792,0.286,4.128,0.0103125,3.92,0.009875,4.384,4.064
2017-03-03 17:47:00,6.99276,11.4269,559.963,28.25,33.0755,604.864,99.328,0.292,4.16,0.01125,3.92,0.01,4.448,4.08
2017-03-03 17:48:00,6.99113,11.4137,569.023,28.2587,33.0836,605.36,99.84,0.312,4.192,0.010375,3.92,0.0101875,4.384,4.096
2017-03-03 17:49:00,7.04762,11.4207,576.567,28.2523,33.1281,606.837,100.864,0.294,4.16,0.0103125,3.92,0.0095,4.448,4.16
2017-03-03 17:50:00,6.97746,11.4765,562.331,28.2546,33.1342,605.381,99.328,0.304,4.16,0.008875,3.92,0.0099375,4.384,4.128
2017-03-03 17:51:00,6.99844,11.4677,566.86,28.239,33.087,604.016,100.352,0.304,4.128,0.010875,3.904,0.010375,4.448,4.128
2017-03-03 17:52:00,6.99247,11.4649,559.263,28.2202,33.1314,602.943,100.352,0.284,4.16,0.0099375,3.936,0.0096875,4.448,4.128
2017-03-03 17:53:00,6.99353,11.4426,570.827,28.1858,33.0822,603.384,100.352,0.298,4.192,0.010375,3.92,0.0100625,4.416,4.192
2017-03-03 17:54:00,7.06684,11.4851,571.677,28.1502,33.0724,605.668,101.376,0.294,4.16,0.010875,3.904,0.010125,4.416,4.096
2017-03-03 17:55:00,6.95257,11.474,560.681,28.1457,33.0587,604.414,98.816,0.298,4.128,0.0121875,3.904,0.0096875,4.416,4.064
2017-03-03 17:56:00,7.02996,11.4876,564.567,28.107,33.0068,604.438,100.864,0.302,4.128,0.0101875,3.92,0.0106875,4.448,4.048
2017-03-03 17:57:00,6.9591,11.5923,563.825,28.1113,32.9788,605.849,99.328,0.296,4.16,0.01075,3.936,0.009875,4.416,4.064
2017-03-03 17:58:00,7.06046,11.6657,577.669,28.1178,33.0176,607.728,102.912,0.296,4.16,0.0111875,3.936,0.0106875,4.416,4.08
2017-03-03 17:59:00,7.09654,11.7399,562.009,28.1338,33.1713,604.985,103.936,0.288,4.128,0.011375,3.92,0.01,4.416,4.128
2017-03-03 18:00:00,7.04076,11.7423,561.559,28.1073,33.1438,605.982,0.476,0.296,4.16,0.010875,3.936,0.010875,4.416,4.192
2017-03-03 18:01:00,9.29184,11.7559,562.893,28.0946,28.6938,605.311,0.852,0.292,4.128,0.0108125,3.92,0.01,4.416,4.16
2017-03-03 18:02:00,11.4274,11.7546,2.62621,28.0577,28.3848,-2.19079,0.426,0.29,0.0149375,0.0103125,0.01775,0.01075,4.448,4.16
2017-03-03 18:03:00,11.4127,11.7552,2.61717,28.0536,28.3946,-2.22401,0.412,0.29,0.013125,0.011,0.0159375,0.01025,4.48,0.05275
2017-03-03 18:04:00,11.4078,11.7551,2.57192,28.0539,28.3966,-2.17265,0.4,0.302,0.013625,0.0111875,0.0148125,0.01025,4.416,0.052
2017-03-03 18:05:00,11.404,11.7549,2.57492,28.0542,28.4119,-2.1938,0.388,0.298,0.01325,0.01075,0.015125,0.0101875,0.68,0.0515
2017-03-03 18:06:00,11.3958,11.7549,2.60812,28.0542,28.4182,-2.18174,0.412,0.314,0.012625,0.011625,0.0165,0.0109375,0.04275,0.052
2017-03-03 18:07:00,11.3914,11.7563,2.59908,28.0542,28.4174,-2.16965,0.404,0.296,0.0118125,0.0101875,0.0156875,0.0101875,0.041,0.05125
2017-03-03 18:08:00,11.3888,11.7564,2.61416,28.0543,28.4259,-2.15755,0.402,0.31,0.012375,0.011625,0.0150625,0.00975,0.0405,0.05125
2017-03-03 18:09:00,11.3932,11.7567,2.584,28.0544,28.4313,-2.19079,0.39,0.296,0.0115625,0.010625,0.016,0.009875,0.04075,0.051
2017-03-03 18:10:00,11.3904,11.758,2.587,28.0545,28.4313,-2.15454,0.402,0.294,0.0119375,0.01,0.0155625,0.0101875,0.041,0.0505
2017-03-03 18:11:00,11.3841,11.7597,2.60208,28.0553,28.4525,-2.14549,0.384,0.29,0.012125,0.0111875,0.0155625,0.0096875,0.0395,0.049
2017-03-03 18:12:00,11.3921,11.76,2.60509,28.0553,28.4727,-2.17569,0.4,0.31,0.0126875,0.011,0.0146875,0.010125,0.0405,0.05125
2017-03-03 18:13:00,11.3881,11.7598,2.62621,28.0552,28.4889,-2.19684,0.39,0.292,0.0125625,0.0105,0.0151875,0.009875,0.04,0.051
2017-03-03 18:14:00,11.3687,11.7585,2.62925,28.055,28.4939,-2.1787,0.388,0.278,0.011875,0.009875,0.0145625,0.0094375,0.039,0.04975
2017-03-03 18:15:00,11.3738,11.7585,2.63225,28.0551,28.4867,-2.16965,0.4,0.308,0.0125625,0.011125,0.01575,0.010125,0.04125,0.05125
2017-03-03 18:16:00,11.3617,11.7593,2.60812,28.0553,28.4777,-2.17569,0.4,0.31,0.013,0.0115625,0.016125,0.010125,0.04075,0.0505
2017-03-03 18:17:00,11.3614,11.7595,2.61113,28.0553,28.5084,-2.16965,0.42,0.302,0.0118125,0.01075,0.014,0.010375,0.03975,0.04975
2017-03-03 18:18:00,11.3587,11.7615,2.61416,28.0552,28.5135,-2.17569,0.394,0.308,0.0111875,0.01125,0.0156875,0.010625,0.04075,0.05025
2017-03-03 18:19:00,11.3505,11.7615,2.61113,28.0552,28.4978,-2.16965,0.396,0.308,0.0116875,0.0114375,0.015125,0.0104375,0.04,0.04975
2017-03-03 18:20:00,11.3545,11.7653,2.60812,28.0551,28.486,-2.21495,0.388,0.312,0.0121875,0.0111875,0.015,0.0104375,0.03975,0.0505
2017-03-03 18:21:00,11.3507,11.7668,2.61113,28.055,28.4825,-2.19684,0.4,0.302,0.0121875,0.0105,0.01425,0.0109375,0.04025,0.0505
2017-03-03 18:22:00,11.3472,11.768,2.59908,28.0556,28.4889,-2.23306,0.394,0.312,0.0113125,0.0113125,0.0143125,0.0103125,0.04,0.0505
2017-03-03 18:23:00,11.3315,11.7673,2.59304,28.0563,28.5054,-2.221,0.402,0.284,0.0114375,0.0108125,0.0148125,0.0100625,0.03875,0.04825
2017-03-03 18:24:00,11.307,11.7673,2.57192,28.0569,28.5376,-2.16664,0.392,0.292,0.0115,0.0099375,0.0145625,0.0105,0.039,0.04975
2017-03-03 18:25:00,11.2955,11.7673,2.54779,28.0571,28.5638,-2.17265,0.382,0.294,0.0114375,0.01175,0.0153125,0.01,0.04025,0.05
2017-03-03 18:26:00,11.2913,11.7692,2.54779,28.0571,28.5811,-2.221,0.388,0.298,0.0108125,0.0101875,0.0151875,0.0094375,0.03975,0.04975
2017-03-03 18:27:00,11.2953,11.7694,2.61113,28.057,28.5946,-2.19079,0.398,0.306,0.013,0.012125,0.01525,0.0116875,0.03975,0.05
2017-03-03 18:28:00,11.2992,11.7714,2.61416,28.0569,28.5967,-2.19684,0.4,0.292,0.011875,0.0100625,0.0145625,0.0101875,0.03925,0.051
2017-03-03 18:29:00,11.3011,11.7704,2.55383,28.0567,28.5793,-2.221,0.394,0.31,0.011,0.0105,0.015625,0.010125,0.03925,0.05
2017-03-03 18:30:00,11.2969,11.7689,2.54476,28.0572,28.5616,-2.21796,0.398,0.302,0.0114375,0.0106875,0.0146875,0.0105625,0.03975,0.04975
2017-03-03 18:31:00,11.2942,11.7728,2.584,28.0572,28.5615,-2.21796,0.39,0.3,0.011375,0.01075,0.0141875,0.010625,0.03975,0.05025
2017-03-03 18:32:00,11.295,11.7719,2.584,28.0573,28.5583,-2.17265,0.4,0.308,0.0120625,0.0111875,0.0150625,0.0106875,0.0395,0.05
2017-03-03 18:33:00,11.3,11.7713,2.56287,28.0574,28.5597,-2.20589,0.388,0.31,0.0106875,0.010875,0.014125,0.0106875,0.03975,0.05025
2017-03-03 18:34:00,11.3034,11.7718,2.60509,28.0578,28.5676,-2.1787,0.398,0.294,0.011,0.0109375,0.0144375,0.009625,0.039,0.0495
2017-03-03 18:35:00,11.3022,11.7725,2.60812,28.058,28.5882,-2.1938,0.384,0.318,0.0109375,0.01125,0.014625,0.0105,0.0395,0.04925
2017-03-03 18:36:00,11.2961,11.7741,2.61113,28.0579,28.6154,-2.1787,0.41,0.292,0.010375,0.0103125,0.013375,0.0093125,0.0375,0.04975
2017-03-03 18:37:00,11.2981,11.774,2.59908,28.0582,28.6258,-2.16664,0.404,0.302,0.0114375,0.0114375,0.013875,0.0103125,0.0395,0.0495
2017-03-03 18:38:00,11.2963,11.7715,2.60812,28.0584,28.6258,-2.17265,0.398,0.306,0.011625,0.010875,0.0144375,0.010125,0.04,0.04975
2017-03-03 18:39:00,11.2961,11.7743,2.59001,28.0587,28.6258,-2.1636,0.394,0.306,0.0115,0.0116875,0.0150625,0.0105625,0.0395,0.04975
2017-03-03 18:40:00,11.2888,11.7749,2.59001,28.0591,28.6237,-2.1787,0.396,0.302,0.011125,0.01025,0.01375,0.010125,0.03975,0.04975
2017-03-03 18:41:00,11.2833,11.7764,2.59605,28.0596,28.6212,-2.19985,0.39,0.302,0.0110625,0.0105625,0.0140625,0.0095625,0.0395,0.05025
2017-03-03 18:42:00,11.2791,11.7759,2.60208,28.0602,28.6188,-2.16664,0.382,0.298,0.0113125,0.01075,0.01425,0.00925,0.039,0.04975
2017-03-03 18:43:00,11.2716,11.7771,2.587,28.0606,28.6178,-2.19079,0.394,0.302,0.0103125,0.010875,0.014375,0.010375,0.03875,0.0495
2017-03-03 18:44:00,11.2628,11.7765,2.56891,28.0612,28.6158,-2.19079,0.392,0.298,0.010875,0.0103125,0.0145,0.0091875,0.0395,0.04925
2017-03-03 18:45:00,11.2525,11.7776,2.55683,28.0615,28.6138,-2.19079,0.392,0.306,0.0115625,0.0110625,0.0144375,0.0098125,0.03825,0.04875
2017-03-03 18:46:00,11.2411,11.7778,2.60812,28.0616,28.6116,-2.221,0.4,0.304,0.0120625,0.012375,0.013125,0.009875,0.039,0.04975
2017-03-03 18:47:00,11.2291,11.779,2.59001,28.0617,28.6111,-2.17265,0.39,0.31,0.0115625,0.0103125,0.0148125,0.009625,0.0405,0.04925
2017-03-03 18:48:00,11.2157,11.7785,2.55383,28.0618,28.612,-2.22401,0.384,0.296,0.0108125,0.010625,0.015,0.010375,0.0385,0.051
2017-03-03 18:49:00,11.2074,11.7799,2.59304,28.0617,28.6126,-2.221,0.402,0.298,0.01175,0.0110625,0.0145,0.0103125,0.0395,0.04925
2017-03-03 18:50:00,11.201,11.7821,2.60509,28.0618,28.6132,-2.21194,0.382,0.286,0.011125,0.01075,0.0141875,0.0099375,0.03825,0.0495
2017-03-03 18:51:00,11.192,11.7835,2.59605,28.0618,28.614,-2.2089,0.384,0.292,0.011125,0.011125,0.01375,0.0105,0.03925,0.04925
2017-03-03 18:52:00,11.1841,11.783,2.59908,28.0618,28.6141,-2.19985,0.404,0.3,0.010875,0.010625,0.0146875,0.0094375,0.03825,0.049
2017-03-03 18:53:00,11.1772,11.7846,2.59908,28.0619,28.6128,-2.18776,0.39,0.292,0.011625,0.010625,0.014,0.0103125,0.03825,0.0495
2017-03-03 18:54:00,11.1702,11.7861,2.59605,28.0619,28.6112,-2.19985,0.386,0.324,0.0116875,0.0111875,0.014125,0.0105,0.0385,0.0495
2017-03-03 18:55:00,11.1665,11.7873,2.55079,28.0619,28.6106,-2.22401,0.396,0.29,0.01125,0.0108125,0.014375,0.0106875,0.039,0.05025
2017-03-03 18:56:00,11.1632,11.7885,2.60509,28.0617,28.611,-2.20286,0.376,0.296,0.0116875,0.00875,0.01425,0.00975,0.03875,0.04975
2017-03-03 18:57:00,11.1571,11.7894,2.61113,28.0618,28.6108,-2.20286,0.384,0.284,0.01,0.0095625,0.0136875,0.00925,0.03775,0.049
2017-03-03 18:58:00,11.1543,11.7918,2.62017,28.0619,28.61,-2.19079,0.39,0.28,0.0115,0.0103125,0.014125,0.0096875,0.03825,0.048
2017-03-03 18:59:00,11.1524,11.7929,2.63225,28.0619,28.6085,-2.18174,0.386,0.304,0.01075,0.0105625,0.0149375,0.0095625,0.03825,0.04925
2017-03-03 19:00:00,11.1515,11.7935,2.62017,28.062,28.6069,-2.18174,0.382,0.304,0.0111875,0.0115625,0.0136875,0.01025,0.03875,0.04975
2017-03-03 19:01:00,11.1472,11.7972,2.61416,28.0618,28.6052,-2.17265,0.38,0.302,0.0099375,0.0108125,0.0145625,0.0100625,0.0385,0.04925
2017-03-03 19:02:00,11.1487,11.7977,2.61113,28.0619,28.6032,-2.1787,0.382,0.306,0.0109375,0.01125,0.014875,0.0105,0.039,0.0495
2017-03-03 19:03:00,11.1442,11.7999,2.60812,28.062,28.6019,-2.19079,0.394,0.296,0.011375,0.011125,0.01475,0.0108125,0.03825,0.048
2017-03-03 19:04:00,11.1419,11.8038,2.59908,28.0619,28.6016,-2.20589,0.396,0.296,0.011,0.010625,0.0129375,0.010875,0.03825,0.0485
2017-03-03 19:05:00,11.1396,11.805,2.60208,28.0619,28.6015,-2.18776,0.368,0.292,0.011125,0.0115625,0.013875,0.0100625,0.03875,0.0485
2017-03-03 19:06:00,11.1375,11.8079,2.60509,28.0619,28.6017,-2.2361,0.408,0.29,0.0108125,0.0108125,0.014625,0.0105625,0.038,0.04975
2017-03-03 19:07:00,11.1369,11.8095,2.59001,28.0617,28.6017,-2.22401,0.384,0.304,0.010875,0.011,0.0143125,0.01025,0.039,0.04925
2017-03-03 19:08:00,11.1378,11.8116,2.55683,28.0616,28.6016,-2.18174,0.39,0.3,0.010125,0.0105625,0.013375,0.01,0.0385,0.0495
2017-03-03 19:09:00,11.1387,11.8141,2.59001,28.0614,28.6015,-2.17569,0.41,0.304,0.0113125,0.0110625,0.0143125,0.0095,0.0385,0.049
2017-03-03 19:10:00,11.1385,11.8169,2.56287,28.0611,28.6015,-2.19079,0.4,0.304,0.0105,0.0108125,0.0150625,0.009375,0.038,0.04825
2017-03-03 19:11:00,11.1395,11.8204,2.55683,28.0611,28.6012,-2.1938,0.394,0.296,0.0105,0.0114375,0.014125,0.0096875,0.03825,0.04925
2017-03-03 19:12:00,11.1405,11.8201,2.61717,28.0609,28.601,-2.19985,0.4,0.302,0.011125,0.0104375,0.01425,0.00975,0.038,0.04825
2017-03-03 19:13:00,11.1412,11.8216,2.55079,28.0607,28.6004,-2.18475,0.388,0.296,0.011,0.0108125,0.0148125,0.010375,0.0375,0.0485
2017-03-03 19:14:00,11.1408,11.8229,2.587,28.0604,28.5999,-2.16664,0.382,0.29,0.010625,0.0089375,0.014625,0.0103125,0.03675,0.04775
2017-03-03 19:15:00,11.1417,11.8246,2.55984,28.0602,28.5995,-2.16965,0.384,0.3,0.0125625,0.011125,0.015125,0.0095625,0.0385,0.049
2017-03-03 19:16:00,11.1439,11.8269,2.56891,28.0599,28.599,-2.1787,0.4,0.314,0.0110625,0.011375,0.0145,0.011625,0.039,0.0485
2017-03-03 19:17:00,11.1463,11.8281,2.584,28.0596,28.5983,-2.16664,0.394,0.3,0.0111875,0.010625,0.0140625,0.01075,0.03725,0.0485
2017-03-03 19:18:00,11.1505,11.8281,2.59304,28.0593,28.5977,-2.19079,0.404,0.292,0.0100625,0.011375,0.0146875,0.010375,0.03825,0.0485
2017-03-03 19:19:00,11.1557,11.8323,2.60812,28.0591,28.5973,-2.19079,0.384,0.306,0.010875,0.0104375,0.01325,0.0094375,0.03875,0.04925
2017-03-03 19:20:00,11.1604,11.8338,2.59605,28.0587,28.5968,-2.19079,0.398,0.292,0.0103125,0.011625,0.0140625,0.009625,0.03775,0.048
2017-03-03 19:21:00,11.1652,11.8383,2.59001,28.0586,28.5962,-2.19079,0.382,0.306,0.0111875,0.010875,0.013875,0.00975,0.0385,0.04825
2017-03-03 19:22:00,11.1686,11.8404,2.60208,28.0582,28.5955,-2.17569,0.404,0.29,0.01125,0.010625,0.0146875,0.0105,0.03975,0.0485
2017-03-03 19:23:00,11.1719,11.8427,2.60208,28.0579,28.5948,-2.16059,0.388,0.29,0.0100625,0.0105,0.013875,0.0106875,0.03825,0.0475
2017-03-03 19:24:00,11.176,11.8448,2.587,28.0577,28.5938,-2.19079,0.36,0.302,0.01125,0.0114375,0.013625,0.0105,0.0395,0.04925
2017-03-03 19:25:00,11.1814,11.8481,2.54779,28.0573,28.5932,-2.19079,0.388,0.296,0.0105,0.0116875,0.0135,0.010375,0.0375,0.04825
2017-03-03 19:26:00,11.1864,11.8519,2.53874,28.057,28.5923,-2.19684,0.384,0.29,0.0105625,0.011125,0.01375,0.0104375,0.03825,0.0485
2017-03-03 19:27:00,11.1909,11.8541,2.54779,28.0567,28.5914,-2.20286,0.38,0.28,0.010875,0.0101875,0.01425,0.0108125,0.0375,0.04725
2017-03-03 19:28:00,11.1965,11.8541,2.587,28.0564,28.5903,-2.22704,0.404,0.296,0.0106875,0.0113125,0.0136875,0.0104375,0.0375,0.04875
2017-03-03 19:29:00,11.2013,11.8576,2.587,28.0559,28.5893,-2.16965,0.39,0.302,0.011375,0.0108125,0.0149375,0.0095625,0.03725,0.04925
2017-03-03 19:30:00,11.2069,11.8621,2.56588,28.0557,28.5881,-2.17569,0.378,0.296,0.0116875,0.01125,0.014,0.01075,0.0395,0.04925
2017-03-03 19:31:00,11.2119,11.8629,2.54175,28.0553,28.5865,-2.16664,0.388,0.298,0.010875,0.011125,0.0151875,0.011,0.03825,0.0485
2017-03-03 19:32:00,11.2153,11.8661,2.59001,28.0549,28.5852,-2.15153,0.384,0.292,0.0106875,0.0105,0.0145625,0.01025,0.03875,0.049
2017-03-03 19:33:00,11.2191,11.8679,2.59908,28.0545,28.5842,-2.18174,0.378,0.292,0.0105,0.01075,0.0139375,0.010375,0.03825,0.0475
2017-03-03 19:34:00,11.2248,11.8715,2.60509,28.0541,28.5831,-2.17265,0.392,0.302,0.0101875,0.0106875,0.0134375,0.01,0.038,0.04875
2017-03-03 19:35:00,11.2291,11.875,2.60509,28.0537,28.5823,-2.16965,0.392,0.296,0.011125,0.0110625,0.0144375,0.01,0.038,0.0495
2017-03-03 19:36:00,11.2339,11.8768,2.60208,28.0535,28.5814,-2.17569,0.382,0.296,0.011625,0.00925,0.0135,0.0098125,0.0375,0.04825
2017-03-03 19:37:00,11.2372,11.8797,2.61113,28.0531,28.5804,-2.18174,0.38,0.292,0.0123125,0.0105,0.014,0.0100625,0.038,0.04875
2017-03-03 19:38:00,11.2437,11.8828,2.59605,28.0527,28.5791,-2.1938,0.368,0.298,0.0104375,0.01075,0.013,0.008625,0.0395,0.048
2017-03-03 19:39:00,11.2497,11.8857,2.60208,28.0523,28.5783,-2.21194,0.402,0.284,0.0115,0.01125,0.015375,0.009625,0.038,0.0485
2017-03-03 19:40:00,11.2566,11.8873,2.61416,28.052,28.5776,-2.19684,0.384,0.286,0.010875,0.0105,0.0148125,0.00975,0.0385,0.04775
2017-03-03 19:41:00,11.2651,11.8893,2.59304,28.0515,28.5768,-2.18475,0.36,0.3,0.0121875,0.0105,0.012375,0.011,0.038,0.0485
2017-03-03 19:42:00,11.269,11.891,2.59605,28.0511,28.5758,-2.17265,0.372,0.28,0.011,0.011,0.0135,0.0099375,0.0375,0.048
2017-03-03 19:43:00,11.2732,11.895,2.56891,28.0509,28.5747,-2.18174,0.39,0.284,0.01025,0.0105625,0.01325,0.0098125,0.0375,0.04725
2017-03-03 19:44:00,11.281,11.8975,2.54779,28.0505,28.5736,-2.23911,0.386,0.29,0.0109375,0.0104375,0.01325,0.0113125,0.03775,0.04875
2017-03-03 19:45:00,11.2927,11.9016,2.57492,28.0499,28.5723,-2.21796,0.41,0.292,0.010375,0.011625,0.0148125,0.0095625,0.03825,0.04875
2017-03-03 19:46:00,11.306,11.9042,2.54779,28.0494,28.571,-2.20589,0.392,0.288,0.01025,0.010875,0.0138125,0.0100625,0.03875,0.048
2017-03-03 19:47:00,11.3131,11.9073,2.52967,28.0491,28.5696,-2.22704,0.376,0.298,0.01125,0.011,0.014625,0.0106875,0.038,0.0485
2017-03-03 19:48:00,11.3211,11.9101,2.53271,28.0486,28.5687,-2.1787,0.368,0.286,0.0101875,0.0110625,0.01375,0.00975,0.0385,0.048
2017-03-03 19:49:00,11.3245,11.9127,2.53271,28.0482,28.5681,-2.19079,0.382,0.296,0.011125,0.0108125,0.013625,0.009875,0.0375,0.04875
2017-03-03 19:50:00,11.33,11.9165,2.57492,28.0478,28.5674,-2.21194,0.392,0.304,0.011125,0.0109375,0.0145,0.0106875,0.03775,0.04875
2017-03-03 19:51:00,11.3358,11.9181,2.52967,28.0474,28.5665,-2.2089,0.382,0.294,0.0105625,0.0105,0.014875,0.010375,0.03825,0.04875
2017-03-03 19:52:00,11.3436,11.9214,2.51762,28.0468,28.5652,-2.22401,0.392,0.294,0.0098125,0.0103125,0.0135625,0.0105625,0.03775,0.049
2017-03-03 19:53:00,11.3525,11.9224,2.53874,28.0465,28.5642,-2.21796,0.384,0.284,0.0109375,0.010625,0.014625,0.010125,0.039,0.04875
2017-03-03 19:54:00,11.3583,11.925,2.53874,28.0459,28.563,-2.18475,0.384,0.292,0.0096875,0.0101875,0.0140625,0.0094375,0.03775,0.049
2017-03-03 19:55:00,11.3612,11.9277,2.55079,28.0455,28.5618,-2.17265,0.404,0.288,0.0114375,0.010625,0.0144375,0.0100625,0.03775,0.049
2017-03-03 19:56:00,11.3649,11.9318,2.53874,28.045,28.5605,-2.18475,0.388,0.3,0.0104375,0.01075,0.0136875,0.009875,0.03825,0.049
2017-03-03 19:57:00,11.3689,11.9336,2.584,28.0446,28.5591,-2.17265,0.382,0.278,0.01025,0.0104375,0.013375,0.009625,0.0375,0.048
2017-03-03 19:58:00,11.3716,11.9381,2.55984,28.044,28.5578,-2.15153,0.402,0.3,0.0104375,0.010375,0.0144375,0.010375,0.03775,0.04825
2017-03-03 19:59:00,11.376,11.9414,2.57796,28.0434,28.5565,-2.1636,0.382,0.29,0.01075,0.0116875,0.016125,0.011625,0.038,0.0495
2017-03-03 20:00:00,11.3828,11.9415,2.57796,28.0429,28.5549,-2.16059,0.4,0.3,0.011125,0.0109375,0.013,0.010125,0.039,0.0485
2017-03-03 20:01:00,11.3926,11.9435,2.57796,28.0424,28.5538,-2.16059,0.398,0.284,0.0106875,0.01025,0.013125,0.009125,0.03725,0.048
2017-03-03 20:02:00,11.4017,11.9473,2.56891,28.0418,28.5527,-2.17569,0.39,0.3,0.010875,0.0109375,0.014,0.010125,0.0375,0.04925
2017-03-03 20:03:00,11.4102,11.9508,2.59304,28.0413,28.5519,-2.1787,0.382,0.29,0.0110625,0.0109375,0.0138125,0.0110625,0.038,0.049
2017-03-03 20:04:00,11.415,11.9545,2.58096,28.0407,28.5509,-2.18475,0.404,0.308,0.011375,0.01125,0.0136875,0.01125,0.03875,0.049
2017-03-03 20:05:00,11.4163,11.957,2.59605,28.04,28.55,-2.18174,0.378,0.288,0.0115,0.011,0.013,0.0100625,0.0385,0.04925
2017-03-03 20:06:00,11.4183,11.9606,2.57492,28.0394,28.5494,-2.18475,0.394,0.298,0.00975,0.011,0.0149375,0.009875,0.038,0.04825
2017-03-03 20:07:00,11.4234,11.9626,2.59001,28.0389,28.5485,-2.1636,0.394,0.3,0.0105,0.0106875,0.015,0.0103125,0.039,0.04975
2017-03-03 20:08:00,11.4326,11.9643,2.59001,28.0382,28.5477,-2.19079,0.374,0.296,0.0098125,0.0106875,0.0154375,0.00975,0.038,0.04875
2017-03-03 20:09:00,11.443,11.9679,2.584,28.0373,28.5465,-2.16965,0.39,0.296,0.011375,0.01125,0.0145625,0.0101875,0.0385,0.04875
2017-03-03 20:10:00,11.4538,11.97,2.59304,28.0368,28.5454,-2.19079,0.386,0.274,0.0110625,0.0110625,0.0133125,0.0104375,0.03875,0.049
2017-03-03 20:11:00,11.4603,11.9742,2.58096,28.0362,28.5441,-2.1787,0.382,0.284,0.0099375,0.010625,0.0128125,0.0098125,0.03725,0.04825
2017-03-03 20:12:00,11.4663,11.9772,2.57492,28.0355,28.5429,-2.18776,0.394,0.294,0.0091875,0.0111875,0.0138125,0.0106875,0.03775,0.0485
2017-03-03 20:13:00,11.4737,11.9795,2.57492,28.0348,28.5417,-2.23306,0.408,0.302,0.011375,0.010625,0.014,0.010125,0.038,0.049
2017-03-03 20:14:00,11.4832,11.9807,2.55383,28.0342,28.5406,-2.19079,0.39,0.29,0.0106875,0.0108125,0.01375,0.00975,0.03725,0.048
2017-03-03 20:15:00,11.4897,11.9829,2.58096,28.0334,28.5394,-2.2089,0.384,0.3,0.0113125,0.0105625,0.014125,0.008625,0.03775,0.04825
2017-03-03 20:16:00,11.4936,11.9867,2.53571,28.0328,28.5382,-2.221,0.396,0.296,0.0104375,0.011,0.014125,0.0105625,0.03825,0.04875
2017-03-03 20:17:00,11.4961,11.9882,2.52366,28.0321,28.5372,-2.19985,0.4,0.3,0.0109375,0.0115,0.0144375,0.00975,0.03875,0.049
2017-03-03 20:18:00,11.4963,11.9921,2.57796,28.0316,28.5361,-2.18174,0.396,0.29,0.011,0.0116875,0.0135625,0.009125,0.0375,0.04775
2017-03-03 20:19:00,11.4999,11.9958,2.55383,28.0309,28.5348,-2.18174,0.368,0.304,0.010875,0.0109375,0.0123125,0.008875,0.0385,0.04925
2017-03-03 20:20:00,11.513,11.9979,2.54779,28.0302,28.5333,-2.1485,0.388,0.292,0.0105,0.0119375,0.014125,0.009875,0.03825,0.04825
2017-03-03 20:21:00,11.5268,12.0007,2.58096,28.0294,28.5315,-2.15755,0.396,0.294,0.0103125,0.010625,0.0128125,0.0093125,0.03825,0.04925
2017-03-03 20:22:00,11.5333,12.0031,2.57796,28.0287,28.529,-2.14245,0.374,0.304,0.0099375,0.01,0.0140625,0.0083125,0.036,0.04625
2017-03-03 20:23:00,11.5402,12.006,2.58096,28.028,28.5274,-2.16059,0.388,0.294,0.009875,0.0106875,0.015125,0.0105625,0.03975,0.04875
2017-03-03 20:24:00,11.5516,12.0094,2.587,28.0273,28.5263,-2.17265,0.386,0.312,0.0114375,0.0106875,0.0134375,0.0099375,0.03775,0.04875
2017-03-03 20:25:00,11.5632,12.0107,2.57492,28.0265,28.525,-2.1636,0.382,0.292,0.011,0.0111875,0.0139375,0.0095625,0.03825,0.049
2017-03-03 20:26:00,11.568,12.0162,2.58096,28.0258,28.5242,-2.2089,0.368,0.3,0.0096875,0.0106875,0.0136875,0.0095625,0.03775,0.04825
2017-03-03 20:27:00,11.5675,12.0174,2.59001,28.0251,28.523,-2.16965,0.38,0.294,0.0106875,0.0105625,0.0145625,0.0099375,0.03875,0.05075
2017-03-03 20:28:00,11.568,12.0209,2.584,28.0244,28.5218,-2.19079,0.384,0.302,0.0100625,0.0100625,0.01425,0.0101875,0.03875,0.04875
2017-03-03 20:29:00,11.5795,12.0219,2.59001,28.0235,28.5205,-2.1787,0.398,0.302,0.0110625,0.01075,0.013875,0.01075,0.03825,0.049
2017-03-03 20:30:00,11.5987,12.0224,2.57492,28.0228,28.5195,-2.17265,0.38,0.282,0.0090625,0.0093125,0.01325,0.0093125,0.036,0.04675
2017-03-03 20:31:00,11.6101,12.0267,2.59304,28.0219,28.5185,-2.17265,0.388,0.302,0.0098125,0.0111875,0.0140625,0.0104375,0.0385,0.05
2017-03-03 20:32:00,11.6148,12.0308,2.587,28.0212,28.5176,-2.18174,0.396,0.31,0.012,0.0115625,0.0135625,0.009625,0.03825,0.048
2017-03-03 20:33:00,11.6189,12.0338,2.59304,28.0206,28.5167,-2.1787,0.41,0.294,0.0110625,0.010875,0.014625,0.010875,0.03775,0.04925
2017-03-03 20:34:00,11.6272,12.0365,2.59001,28.0198,28.5157,-2.18174,0.386,0.308,0.010125,0.0103125,0.0131875,0.0098125,0.0375,0.04825
2017-03-03 20:35:00,11.634,12.0381,2.57796,28.019,28.5149,-2.19684,0.386,0.298,0.01,0.0108125,0.01375,0.010125,0.0385,0.048
2017-03-03 20:36:00,11.6414,12.0408,2.57796,28.0185,28.5136,-2.18174,0.396,0.298,0.011375,0.0104375,0.013125,0.0095625,0.03725,0.04775
2017-03-03 20:37:00,11.6456,12.0441,2.53571,28.0177,28.5124,-2.18776,0.398,0.294,0.0104375,0.0116875,0.0151875,0.01,0.03775,0.048
2017-03-03 20:38:00,11.6483,12.047,2.52667,28.017,28.5114,-2.17265,0.396,0.308,0.0105625,0.0111875,0.0134375,0.0104375,0.03825,0.04775
2017-03-03 20:39:00,11.6496,12.0484,2.51459,28.016,28.5102,-2.1787,0.398,0.276,0.0091875,0.0105625,0.0133125,0.0104375,0.039,0.0485
2017-03-03 20:40:00,11.6527,12.0526,2.55383,28.0151,28.5087,-2.2089,0.392,0.292,0.012625,0.0105,0.0148125,0.00975,0.039,0.04825
2017-03-03 20:41:00,11.6626,12.0548,2.56287,28.0145,28.507,-2.21796,0.392,0.296,0.0110625,0.0104375,0.0139375,0.011,0.038,0.048
2017-03-03 20:42:00,11.6775,12.0567,2.53271,28.0137,28.5054,-2.16664,0.374,0.296,0.010125,0.010625,0.0134375,0.0100625,0.03775,0.0485
2017-03-03 20:43:00,11.6862,12.0584,2.52063,28.013,28.5036,-2.18776,0.394,0.294,0.01025,0.011125,0.01375,0.010375,0.038,0.04825
2017-03-03 20:44:00,11.6921,12.0618,2.584,28.0121,28.5018,-2.16664,0.406,0.296,0.011625,0.0119375,0.013125,0.009125,0.03775,0.05
2017-03-03 20:45:00,11.7037,12.0664,2.53571,28.0112,28.5001,-2.1787,0.386,0.286,0.010125,0.0111875,0.01375,0.00975,0.038,0.04825
2017-03-03 20:46:00,11.7148,12.0694,2.57796,28.0103,28.4984,-2.1938,0.406,0.304,0.010375,0.010375,0.0128125,0.0099375,0.03725,0.0485
2017-03-03 20:47:00,11.7175,12.0708,2.584,28.0096,28.4969,-2.17569,0.382,0.294,0.010875,0.01125,0.013375,0.009625,0.03825,0.04825
2017-03-03 20:48:00,11.7199,12.0735,2.584,28.0088,28.4957,-2.16059,0.376,0.296,0.0099375,0.0106875,0.0143125,0.01025,0.0375,0.048
2017-03-03 20:49:00,11.7265,12.0756,2.58096,28.0081,28.4941,-2.16059,0.372,0.296,0.010125,0.0103125,0.013625,0.0098125,0.03825,0.04825
2017-03-03 20:50:00,11.7321,12.0782,2.57796,28.0074,28.4932,-2.1636,0.38,0.306,0.009875,0.0108125,0.014375,0.011,0.03775,0.04975
2017-03-03 20:51:00,11.7368,12.0803,2.56287,28.0065,28.4919,-2.16059,0.386,0.288,0.0095625,0.010625,0.0138125,0.0104375,0.038,0.0485
2017-03-03 20:52:00,11.743,12.0821,2.57492,28.0056,28.4907,-2.1485,0.392,0.308,0.0104375,0.0103125,0.0135,0.0099375,0.038,0.0485
2017-03-03 20:53:00,11.7492,12.0853,2.59001,28.0049,28.4896,-2.17265,0.406,0.298,0.0101875,0.0110625,0.0131875,0.0099375,0.0375,0.04825
2017-03-03 20:54:00,11.7533,12.0879,2.584,28.0043,28.4883,-2.1636,0.388,0.308,0.0113125,0.010875,0.0133125,0.0103125,0.03875,0.049
2017-03-03 20:55:00,11.7602,12.0901,2.584,28.0035,28.4869,-2.16059,0.384,0.296,0.010375,0.011,0.0145625,0.009625,0.038,0.04775
2017-03-03 20:56:00,11.7701,12.0938,2.587,28.0029,28.4854,-2.16059,0.392,0.304,0.0103125,0.0105625,0.0134375,0.010375,0.0385,0.05
2017-03-03 20:57:00,11.7772,12.0964,2.57192,28.0021,28.484,-2.16965,0.39,0.29,0.011125,0.0105,0.0133125,0.0099375,0.03825,0.04825
2017-03-03 20:58:00,11.7828,12.0992,2.57492,28.0013,28.483,-2.18174,0.38,0.304,0.0100625,0.0103125,0.013875,0.00975,0.03775,0.049
2017-03-03 20:59:00,11.7928,12.1019,2.57492,28.0007,28.482,-2.21495,0.388,0.292,0.0103125,0.010875,0.013,0.0104375,0.0375,0.04825
2017-03-03 21:00:00,11.7976,12.105,2.56588,27.9999,28.4812,-2.21194,0.4,0.302,0.010625,0.0106875,0.014,0.009875,0.0385,0.04925
2017-03-03 21:01:00,11.8001,12.1072,2.57492,27.9994,28.4804,-2.22401,0.39,0.298,0.01025,0.011,0.01425,0.01,0.0385,0.04875
2017-03-03 21:02:00,11.8066,12.109,2.56891,27.9987,28.4793,-2.17569,0.398,0.308,0.0105,0.0105625,0.013625,0.009875,0.0375,0.04875
2017-03-03 21:03:00,11.8178,12.1113,2.584,27.9978,28.4782,-2.21495,0.374,0.306,0.010125,0.0110625,0.0125,0.0100625,0.0385,0.048
2017-03-03 21:04:00,11.8255,12.1131,2.584,27.9973,28.4772,-2.16664,0.392,0.3,0.0095,0.010375,0.01325,0.0105,0.0375,0.04925
2017-03-03 21:05:00,11.8293,12.1154,2.58096,27.9966,28.4762,-2.1636,0.378,0.302,0.0115,0.011375,0.0138125,0.0099375,0.03825,0.049
2017-03-03 21:06:00,11.8368,12.1191,2.52063,27.9959,28.4753,-2.22704,0.38,0.29,0.0108125,0.01075,0.013875,0.01025,0.03825,0.0485
2017-03-03 21:07:00,11.846,12.1215,2.57192,27.995,28.4744,-2.1485,0.386,0.28,0.010875,0.0110625,0.0136875,0.010125,0.0375,0.0485
2017-03-03 21:08:00,11.8529,12.1241,2.53571,27.9944,28.4733,-2.16059,0.384,0.302,0.00925,0.01075,0.013625,0.0099375,0.037,0.04875
2017-03-03 21:09:00,11.8576,12.1258,2.53874,27.9936,28.4721,-2.16965,0.386,0.296,0.010625,0.0108125,0.0143125,0.011,0.038,0.04925
2017-03-03 21:10:00,11.8613,12.129,2.584,27.9928,28.471,-2.16059,0.378,0.3,0.010625,0.010875,0.013375,0.010625,0.038,0.04925
2017-03-03 21:11:00,11.8662,12.1319,2.61416,27.9922,28.4698,-2.15153,0.396,0.296,0.010125,0.010875,0.01425,0.0096875,0.03775,0.0485
2017-03-03 21:12:00,11.8756,12.1336,2.59908,27.9914,28.469,-2.17265,0.392,0.31,0.0096875,0.0109375,0.0128125,0.01075,0.0385,0.0495
2017-03-03 21:13:00,11.8873,12.1378,2.59605,27.9907,28.4677,-2.16664,0.378,0.29,0.010375,0.01075,0.0145625,0.009875,0.0375,0.04875
2017-03-03 21:14:00,11.8952,12.1407,2.60208,27.99,28.4667,-2.17265,0.386,0.296,0.0105625,0.011125,0.0135625,0.010875,0.03825,0.04925
2017-03-03 21:15:00,11.8971,12.1432,2.59001,27.9893,28.4654,-2.16965,0.388,0.3,0.0099375,0.0101875,0.013375,0.01,0.0375,0.04875
2017-03-03 21:16:00,11.9006,12.1459,2.59605,27.9885,28.4643,-2.16059,0.424,0.3,0.009875,0.01075,0.0136875,0.00975,0.03825,0.0485
2017-03-03 21:17:00,11.9025,12.1491,2.60208,27.9876,28.4625,-2.22401,0.392,0.3,0.0104375,0.010625,0.01325,0.0095625,0.03825,0.04875
2017-03-03 21:18:00,11.9035,12.1509,2.60208,27.9869,28.4609,-2.21194,0.396,0.294,0.01075,0.0108125,0.0148125,0.0105625,0.038,0.049
2017-03-03 21:19:00,11.9085,12.1538,2.59001,27.986,28.4595,-2.20589,0.39,0.294,0.0084375,0.0108125,0.012875,0.0101875,0.03775,0.049
2017-03-03 21:20:00,11.9152,12.1542,2.57796,27.9852,28.4582,-2.21194,0.404,0.304,0.0095625,0.011125,0.0145625,0.0099375,0.0375,0.048
2017-03-03 21:21:00,11.9261,12.1569,2.584,27.9844,28.457,-2.17265,0.392,0.292,0.009375,0.0105,0.013375,0.0101875,0.038,0.0485
2017-03-03 21:22:00,11.935,12.1594,2.53271,27.9834,28.4564,-2.21194,0.396,0.304,0.0099375,0.011125,0.01375,0.0105,0.03875,0.0485
2017-03-03 21:23:00,11.9362,12.1635,2.53571,27.9829,28.4554,-2.1938,0.386,0.3,0.00975,0.011,0.013875,0.0105,0.038,0.0495
2017-03-03 21:24:00,11.9391,12.1654,2.55683,27.982,28.4541,-2.1787,0.404,0.3,0.011,0.0114375,0.014,0.010875,0.0375,0.04925
2017-03-03 21:25:00,11.9477,12.1674,2.57796,27.9812,28.4526,-2.18776,0.386,0.294,0.0104375,0.0115,0.0138125,0.009875,0.03825,0.0485
2017-03-03 21:26:00,11.9545,12.1691,2.55079,27.9802,28.4505,-2.17569,0.376,0.29,0.010375,0.010875,0.0135625,0.0100625,0.0375,0.04875
2017-03-03 21:27:00,11.962,12.1706,2.59304,27.9795,28.4484,-2.17569,0.38,0.292,0.010375,0.011,0.014125,0.01025,0.03775,0.0485
2017-03-03 21:28:00,11.9659,12.1764,2.58096,27.9784,28.4464,-2.16965,0.392,0.298,0.0104375,0.0104375,0.0131875,0.0105625,0.0375,0.04925
2017-03-03 21:29:00,11.9707,12.1797,2.57796,27.9778,28.445,-2.16664,0.37,0.286,0.01125,0.0104375,0.013625,0.0096875,0.03775,0.048
2017-03-03 21:30:00,11.9738,12.1812,2.59304,27.9771,28.4446,-2.1787,0.392,0.3,0.0115,0.011,0.013625,0.0101875,0.038,0.04875
2017-03-03 21:31:00,11.9796,12.1831,2.59908,27.9764,28.4437,-2.17569,0.41,0.302,0.010125,0.0109375,0.0145,0.01075,0.03775,0.04875
2017-03-03 21:32:00,11.9861,12.1829,2.587,27.9755,28.4428,-2.17569,0.39,0.296,0.0095625,0.0109375,0.0143125,0.010375,0.03825,0.049
2017-03-03 21:33:00,11.9928,12.1852,2.59001,27.9748,28.4414,-2.16664,0.384,0.308,0.0093125,0.010375,0.0140625,0.0104375,0.038,0.04825
2017-03-03 21:34:00,12.001,12.1882,2.60208,27.9739,28.4395,-2.22704,0.39,0.298,0.0099375,0.011,0.01325,0.0101875,0.038,0.04925
2017-03-03 21:35:00,12.0071,12.1924,2.60812,27.9729,28.4374,-2.23005,0.38,0.31,0.0104375,0.010375,0.0135625,0.0100625,0.03825,0.049
2017-03-03 21:36:00,12.0109,12.1961,2.59304,27.972,28.4351,-2.23911,0.39,0.292,0.0103125,0.0114375,0.0138125,0.0105625,0.03875,0.05
2017-03-03 21:37:00,12.019,12.1983,2.57796,27.9711,28.4332,-2.18475,0.4,0.298,0.010875,0.0114375,0.0145625,0.01125,0.03825,0.04975
2017-03-03 21:38:00,12.0267,12.202,2.56588,27.9705,28.4317,-2.17569,0.396,0.304,0.0091875,0.01025,0.0138125,0.0109375,0.03825,0.0485
2017-03-03 21:39:00,12.0323,12.2041,2.61113,27.9695,28.4312,-2.20589,0.398,0.304,0.0098125,0.0124375,0.013375,0.0100625,0.0385,0.04925
2017-03-03 21:40:00,12.0372,12.2062,2.55383,27.9683,28.4309,-2.21194,0.392,0.3,0.0098125,0.010875,0.0135625,0.01025,0.03775,0.0475
2017-03-03 21:41:00,12.0432,12.2081,2.58096,27.9676,28.4309,-2.21495,0.388,0.298,0.0101875,0.0105,0.013375,0.010375,0.0385,0.048
2017-03-03 21:42:00,12.0479,12.2097,2.53874,27.9671,28.4306,-2.17569,0.408,0.304,0.010125,0.009625,0.0135,0.009875,0.03775,0.048
2017-03-03 21:43:00,12.051,12.212,2.584,27.9664,28.43,-2.19079,0.384,0.3,0.0113125,0.009125,0.014125,0.010375,0.0385,0.04975
2017-03-03 21:44:00,12.0575,12.2158,2.58096,27.9654,28.4293,-2.18475,0.394,0.29,0.00975,0.0108125,0.0135,0.0098125,0.03825,0.04875
2017-03-03 21:45:00,12.0634,12.2196,2.57796,27.9647,28.4286,-2.21796,0.384,0.298,0.0103125,0.00975,0.01375,0.01025,0.03825,0.0495
2017-03-03 21:46:00,12.0696,12.2205,2.59304,27.9643,28.4274,-2.18475,0.382,0.286,0.01125,0.0106875,0.01475,0.0108125,0.03925,0.0495
2017-03-03 21:47:00,12.0764,12.2251,2.58096,27.9636,28.4264,-2.18475,0.402,0.304,0.0100625,0.0111875,0.0134375,0.01025,0.0375,0.04825
