time_stamp,chwshdr,chwrhdr,chwfhdr,cwshdr,cwrhdr,cwfhdr,ch1kw,ch2kw,chwp1kw,chwp2kw,cwp1kw,cwp2kw,ct1kw,ct2kw
2017-03-03 21:48:00,12.0812,12.2282,2.56287,27.9627,28.4252,-2.1636,0.39,0.29,0.0099375,0.010125,0.0144375,0.01,0.03875,0.049
2017-03-03 21:49:00,12.086,12.2309,2.57492,27.9615,28.4241,-2.1636,0.378,0.294,0.0105,0.011125,0.013875,0.0094375,0.03725,0.0475
2017-03-03 21:50:00,12.092,12.2323,2.56588,27.9606,28.4227,-2.16965,0.384,0.286,0.010625,0.010625,0.015125,0.00975,0.0375,0.04825
2017-03-03 21:51:00,12.0987,12.2345,2.59605,27.9599,28.421,-2.16664,0.4,0.294,0.01025,0.0104375,0.013125,0.00975,0.03825,0.049
2017-03-03 21:52:00,12.1038,12.2363,2.61416,27.9592,28.4187,-2.17569,0.398,0.292,0.011,0.0113125,0.014375,0.0104375,0.0385,0.04925
2017-03-03 21:53:00,12.11,12.2383,2.584,27.9585,28.4162,-2.17569,0.39,0.284,0.00825,0.01025,0.013625,0.0094375,0.0375,0.048
2017-03-03 21:54:00,12.1176,12.2405,2.587,27.9578,28.4141,-2.16664,0.384,0.296,0.010875,0.0105,0.013625,0.0099375,0.03675,0.04825
2017-03-03 21:55:00,12.1246,12.2431,2.54476,27.957,28.4123,-2.18475,0.386,0.292,0.0104375,0.010875,0.0136875,0.0095,0.038,0.04925
2017-03-03 21:56:00,12.1308,12.2461,2.59908,27.956,28.4111,-2.18475,0.388,0.292,0.0094375,0.01025,0.01375,0.0106875,0.038,0.04875
2017-03-03 21:57:00,12.1357,12.2496,2.58096,27.955,28.4101,-2.15454,0.406,0.302,0.0105,0.0101875,0.0143125,0.0114375,0.0385,0.0495
2017-03-03 21:58:00,12.1411,12.2501,2.59001,27.954,28.4091,-2.16965,0.392,0.288,0.0105625,0.0105,0.0133125,0.0103125,0.03825,0.0485
2017-03-03 21:59:00,12.1508,12.2524,2.57796,27.9532,28.4083,-2.21495,0.39,0.288,0.0100625,0.0105,0.0138125,0.008875,0.03725,0.0485
2017-03-03 22:00:00,12.1639,12.2548,2.59001,27.9525,28.4074,-2.221,0.382,0.3,0.0094375,0.0109375,0.014,0.010625,0.03775,0.04925
2017-03-03 22:01:00,12.1694,12.258,2.52967,27.952,28.407,-2.20589,0.376,0.296,0.009625,0.0110625,0.013875,0.009875,0.0385,0.0485
2017-03-03 22:02:00,12.1726,12.2605,2.587,27.9512,28.4063,-2.17569,0.402,0.288,0.0104375,0.01025,0.013625,0.00975,0.037,0.04825
2017-03-03 22:03:00,12.1779,12.2621,2.60509,27.9508,28.4056,-2.2361,0.386,0.3,0.0103125,0.0110625,0.014375,0.0099375,0.03775,0.04875
2017-03-03 22:04:00,12.1825,12.2646,2.58096,27.9503,28.4049,-2.16664,0.392,0.304,0.011,0.0105625,0.0136875,0.0109375,0.03925,0.04925
2017-03-03 22:05:00,12.1899,12.2674,2.59605,27.9497,28.4041,-2.1485,0.382,0.298,0.00925,0.011375,0.0135625,0.0105625,0.03825,0.05025
2017-03-03 22:06:00,12.1968,12.268,2.57796,27.949,28.4032,-2.16664,0.392,0.29,0.009125,0.0104375,0.0136875,0.0098125,0.037,0.0475
2017-03-03 22:07:00,12.2006,12.2714,2.51762,27.948,28.402,-2.16965,0.42,0.31,0.0109375,0.011625,0.0149375,0.010875,0.03925,0.051
2017-03-03 22:08:00,12.202,12.2737,2.584,27.9472,28.4009,-2.15454,0.382,0.3,0.0110625,0.0111875,0.013625,0.0095,0.0385,0.04925
2017-03-03 22:09:00,12.2078,12.2753,2.584,27.9464,28.3993,-2.16965,0.4,0.292,0.0104375,0.0105,0.0125625,0.0101875,0.03775,0.052
2017-03-03 22:10:00,12.2169,12.2761,2.59304,27.9458,28.3975,-2.15454,0.396,0.286,0.0109375,0.01075,0.013,0.010125,0.038,0.0495
2017-03-03 22:11:00,12.2248,12.2782,2.59001,27.9452,28.3955,-2.15755,0.398,0.3,0.01025,0.0101875,0.0138125,0.01,0.0375,0.0505
2017-03-03 22:12:00,12.2291,12.2817,2.56588,27.9446,28.3931,-2.16664,0.4,0.296,0.0109375,0.0105625,0.013625,0.00975,0.03825,0.04925
2017-03-03 22:13:00,12.2328,12.285,2.57796,27.9438,28.3905,-2.1636,0.39,0.308,0.01025,0.010875,0.0134375,0.010625,0.039,0.04975
2017-03-03 22:14:00,12.242,12.2866,2.58096,27.9429,28.3884,-2.17265,0.4,0.302,0.0103125,0.010625,0.0134375,0.0101875,0.03825,0.049
2017-03-03 22:15:00,12.2492,12.2891,2.57192,27.942,28.3866,-2.16664,0.386,0.3,0.0105,0.0105,0.0136875,0.0105,0.03875,0.05
2017-03-03 22:16:00,12.2556,12.292,2.584,27.9412,28.3851,-2.16664,0.39,0.292,0.01075,0.01075,0.013375,0.0108125,0.03875,0.04875
2017-03-03 22:17:00,12.263,12.2955,2.59001,27.9402,28.3841,-2.221,0.392,0.288,0.0095625,0.0095,0.0130625,0.0099375,0.03675,0.048
2017-03-03 22:18:00,12.2733,12.298,2.584,27.9395,28.3832,-2.16059,0.382,0.294,0.010125,0.0108125,0.01325,0.0103125,0.039,0.049
2017-03-03 22:19:00,12.2789,12.2988,2.59605,27.9387,28.3821,-2.1938,0.398,0.302,0.0114375,0.0106875,0.013625,0.0083125,0.03875,0.0495
2017-03-03 22:20:00,12.283,12.303,2.55383,27.9379,28.3807,-2.1787,0.392,0.296,0.00975,0.011375,0.0145625,0.009375,0.038,0.04925
2017-03-03 22:21:00,12.288,12.3055,2.58096,27.9373,28.3799,-2.17569,0.404,0.306,0.0105,0.011375,0.01425,0.0094375,0.03875,0.0495
2017-03-03 22:22:00,12.2901,12.3064,2.584,27.9365,28.3787,-2.22401,0.388,0.3,0.010625,0.0103125,0.014125,0.0099375,0.03925,0.04925
2017-03-03 22:23:00,12.2921,12.3093,2.53271,27.9357,28.3775,-2.18174,0.386,0.304,0.010625,0.011125,0.014,0.0090625,0.03825,0.04975
2017-03-03 22:24:00,12.2989,12.3127,2.52366,27.9349,28.3763,-2.21194,0.396,0.296,0.01025,0.011375,0.01425,0.0101875,0.038,0.0495
2017-03-03 22:25:00,12.3085,12.3141,2.52967,27.9337,28.375,-2.18174,0.366,0.298,0.0105,0.0100625,0.0136875,0.009875,0.03675,0.0485
2017-03-03 22:26:00,12.3148,12.3172,2.57492,27.9328,28.3736,-2.15755,0.394,0.294,0.01,0.0105,0.01375,0.0101875,0.03825,0.04925
2017-03-03 22:27:00,12.3197,12.3192,2.52667,27.932,28.3727,-2.17265,0.398,0.314,0.0108125,0.0109375,0.0139375,0.0100625,0.0385,0.04925
2017-03-03 22:28:00,12.3225,12.3215,2.587,27.9312,28.3716,-2.19985,0.392,0.304,0.0098125,0.0106875,0.013375,0.0101875,0.03925,0.05075
2017-03-03 22:29:00,12.3292,12.323,2.53874,27.9305,28.3704,-2.19079,0.408,0.324,0.0100625,0.0099375,0.015,0.010875,0.039,0.049
2017-03-03 22:30:00,12.3377,12.3273,2.52967,27.9295,28.3692,-2.17569,0.374,0.296,0.0115625,0.011125,0.013375,0.0094375,0.0385,0.0495
2017-03-03 22:31:00,12.3435,12.3286,2.54175,27.9287,28.3678,-2.16664,0.42,0.316,0.0124375,0.0103125,0.0135625,0.0105625,0.039,0.0485
2017-03-03 22:32:00,12.3488,12.3311,2.56891,27.9281,28.3666,-2.15454,0.404,0.286,0.0098125,0.0103125,0.0145,0.01075,0.038,0.0495
2017-03-03 22:33:00,12.3556,12.3348,2.58096,27.9272,28.3655,-2.17569,0.374,0.292,0.0100625,0.0095625,0.011375,0.0085625,0.0375,0.04725
2017-03-03 22:34:00,12.3599,12.3372,2.57796,27.9263,28.3643,-2.16664,0.392,0.312,0.010125,0.0105,0.0134375,0.01025,0.038,0.04875
2017-03-03 22:35:00,12.3615,12.3398,2.59001,27.9257,28.3631,-2.1938,0.39,0.304,0.0106875,0.0111875,0.013875,0.0106875,0.03825,0.049
2017-03-03 22:36:00,12.3619,12.342,2.60509,27.925,28.3622,-2.18174,0.402,0.306,0.0106875,0.0110625,0.0136875,0.0099375,0.0385,0.049
2017-03-03 22:37:00,12.366,12.3439,2.584,27.9243,28.3611,-2.16965,0.408,0.302,0.011625,0.011375,0.0135625,0.0100625,0.039,0.051
2017-03-03 22:38:00,12.374,12.3477,2.58096,27.9233,28.36,-2.17265,0.408,0.3,0.009125,0.0109375,0.014375,0.0110625,0.03925,0.04975
2017-03-03 22:39:00,12.3869,12.3493,2.57192,27.9223,28.3591,-2.20286,0.4,0.3,0.009875,0.0111875,0.0135625,0.0105,0.0385,0.05125
2017-03-03 22:40:00,12.3946,12.3522,2.57796,27.9214,28.3579,-2.22401,0.404,0.302,0.0108125,0.0109375,0.014625,0.0105,0.039,0.04975
2017-03-03 22:41:00,12.3982,12.3536,2.57492,27.9206,28.3566,-2.22704,0.386,0.298,0.0098125,0.011375,0.0135,0.0105,0.039,0.0495
2017-03-03 22:42:00,12.4029,12.3562,2.55984,27.9197,28.3553,-2.1787,0.406,0.318,0.0100625,0.0116875,0.014,0.01,0.0395,0.04925
2017-03-03 22:43:00,12.411,12.358,2.59001,27.9188,28.3538,-2.1787,0.398,0.3,0.0104375,0.0115,0.0138125,0.01025,0.0395,0.05075
2017-03-03 22:44:00,12.418,12.3617,2.57192,27.918,28.3525,-2.1938,0.388,0.308,0.010875,0.010625,0.013875,0.0093125,0.03925,0.04975
2017-03-03 22:45:00,12.4257,12.3626,2.53571,27.9169,28.3512,-2.18776,0.41,0.306,0.010125,0.0108125,0.0140625,0.0105625,0.03925,0.049
2017-03-03 22:46:00,12.4333,12.3648,2.53874,27.9163,28.3501,-2.18475,0.404,0.31,0.0090625,0.009625,0.0140625,0.009875,0.0385,0.04975
2017-03-03 22:47:00,12.4384,12.3677,2.56891,27.9155,28.3489,-2.20286,0.38,0.304,0.0100625,0.0104375,0.013875,0.0100625,0.0385,0.051
2017-03-03 22:48:00,12.442,12.3686,2.52667,27.9147,28.3474,-2.17569,0.408,0.31,0.010375,0.011125,0.0136875,0.0095,0.039,0.04925
2017-03-03 22:49:00,12.449,12.3715,2.56891,27.9141,28.3453,-2.15454,0.402,0.316,0.0110625,0.010625,0.0146875,0.00925,0.039,0.04975
2017-03-03 22:50:00,12.4535,12.3747,2.57492,27.9135,28.343,-2.1938,0.394,0.304,0.0106875,0.0105,0.013375,0.009875,0.03825,0.049
2017-03-03 22:51:00,12.4557,12.3768,2.584,27.9126,28.3405,-2.1636,0.398,0.308,0.0098125,0.01075,0.0138125,0.0100625,0.03875,0.05025
2017-03-03 22:52:00,12.4588,12.3799,2.584,27.9119,28.3388,-2.1485,0.384,0.31,0.0111875,0.0111875,0.01425,0.0099375,0.03875,0.0505
2017-03-03 22:53:00,12.4637,12.3822,2.58096,27.9113,28.3372,-2.16664,0.398,0.304,0.0103125,0.0106875,0.013125,0.010125,0.03875,0.05025
2017-03-03 22:54:00,12.4725,12.3859,2.58096,27.9105,28.3361,-2.18174,0.396,0.302,0.0104375,0.0110625,0.0134375,0.0099375,0.03825,0.049
2017-03-03 22:55:00,12.482,12.388,2.587,27.9097,28.3353,-2.1636,0.396,0.308,0.0100625,0.0105625,0.0134375,0.01025,0.0395,0.0515
2017-03-03 22:56:00,12.4882,12.3915,2.59001,27.9088,28.3342,-2.1787,0.396,0.302,0.01075,0.01125,0.014125,0.010375,0.039,0.05025
2017-03-03 22:57:00,12.4918,12.3959,2.584,27.9077,28.3334,-2.16965,0.364,0.27,0.0093125,0.00975,0.0115625,0.009625,0.03725,0.049
2017-03-03 22:58:00,12.4982,12.3978,2.59304,27.9066,28.3327,-2.16965,0.41,0.3,0.0100625,0.009875,0.0146875,0.0110625,0.039,0.049
2017-03-03 22:59:00,12.5054,12.4008,2.59605,27.9059,28.3316,-2.1787,0.422,0.304,0.010875,0.0105,0.0136875,0.00975,0.03875,0.05
2017-03-03 23:00:00,12.5105,12.4059,2.587,27.9053,28.331,-2.21796,0.406,0.312,0.009875,0.0101875,0.0139375,0.0104375,0.0385,0.049
2017-03-03 23:01:00,12.5143,12.4091,2.58096,27.9046,28.3302,-2.21495,0.404,0.308,0.0108125,0.0106875,0.0135625,0.01125,0.039,0.05025
2017-03-03 23:02:00,12.5163,12.4097,2.59605,27.9039,28.3291,-2.18475,0.402,0.306,0.0111875,0.01125,0.0138125,0.0106875,0.039,0.05
2017-03-03 23:03:00,12.5226,12.4128,2.56891,27.9028,28.3279,-2.1787,0.4,0.296,0.0098125,0.0110625,0.013125,0.0103125,0.03925,0.05025
2017-03-03 23:04:00,12.5304,12.4137,2.57492,27.9015,28.3262,-2.22401,0.39,0.298,0.009,0.0105625,0.012625,0.0098125,0.0375,0.04875
2017-03-03 23:05:00,12.5365,12.4144,2.53571,27.9006,28.3243,-2.18174,0.386,0.322,0.0118125,0.0106875,0.014625,0.0105,0.0385,0.0485
2017-03-03 23:06:00,12.5437,12.4175,2.57796,27.9,28.3224,-2.16965,0.376,0.302,0.0094375,0.0121875,0.0154375,0.0098125,0.03825,0.05025
2017-03-03 23:07:00,12.5556,12.4208,2.52967,27.8995,28.3208,-2.16965,0.386,0.308,0.010125,0.01025,0.013375,0.0090625,0.04025,0.0485
2017-03-03 23:08:00,12.5664,12.4245,2.56891,27.8988,28.3196,-2.2089,0.41,0.304,0.0101875,0.010875,0.013875,0.010625,0.03925,0.0495
2017-03-03 23:09:00,12.5694,12.4267,2.58096,27.8979,28.3184,-2.1938,0.406,0.31,0.0096875,0.0111875,0.0140625,0.0100625,0.03875,0.04975
2017-03-03 23:10:00,12.5726,12.4293,2.54175,27.8972,28.3174,-2.16664,0.4,0.312,0.0106875,0.01,0.01425,0.009875,0.03875,0.04975
2017-03-03 23:11:00,12.5746,12.4324,2.59001,27.8963,28.3164,-2.1938,0.386,0.298,0.010375,0.0105625,0.0136875,0.010625,0.039,0.05075
2017-03-03 23:12:00,12.5764,12.434,2.54476,27.8954,28.3155,-2.1787,0.4,0.306,0.0103125,0.0105,0.0145,0.010375,0.0385,0.049
2017-03-03 23:13:00,12.5836,12.4341,2.53571,27.8947,28.3145,-2.16664,0.396,0.306,0.0110625,0.01125,0.0144375,0.010875,0.03975,0.05025
2017-03-03 23:14:00,12.5894,12.4382,2.57492,27.8938,28.3135,-2.15755,0.398,0.312,0.0109375,0.00975,0.013,0.0088125,0.0375,0.04925
2017-03-03 23:15:00,12.5955,12.4429,2.57796,27.8929,28.3127,-2.1636,0.39,0.304,0.0103125,0.0108125,0.016125,0.0110625,0.039,0.05
2017-03-03 23:16:00,12.5957,12.4442,2.56287,27.8919,28.3117,-2.16059,0.394,0.312,0.0093125,0.010625,0.0130625,0.010375,0.038,0.049
2017-03-03 23:17:00,12.5971,12.4469,2.56588,27.891,28.3108,-2.14549,0.408,0.316,0.0106875,0.01075,0.014125,0.010125,0.038,0.04975
2017-03-03 23:18:00,12.6001,12.4503,2.56891,27.8901,28.31,-2.17569,0.398,0.298,0.009875,0.01025,0.01375,0.0099375,0.038,0.04875
2017-03-03 23:19:00,12.6062,12.4545,2.58096,27.8892,28.3092,-2.1636,0.38,0.292,0.0083125,0.009,0.0123125,0.009625,0.03725,0.047
2017-03-03 23:20:00,12.6137,12.4576,2.57492,27.8884,28.3081,-2.16664,0.384,0.302,0.011125,0.011,0.0145,0.0105,0.03875,0.04975
2017-03-03 23:21:00,12.6182,12.4596,2.584,27.8877,28.3069,-2.18174,0.406,0.32,0.0113125,0.011875,0.0145625,0.0098125,0.03875,0.0495
2017-03-03 23:22:00,12.622,12.4619,2.56588,27.8872,28.3058,-2.19079,0.37,0.288,0.0083125,0.009,0.0118125,0.0085,0.0375,0.047
2017-03-03 23:23:00,12.628,12.4645,2.55984,27.8867,28.3044,-2.17265,0.404,0.302,0.0098125,0.011125,0.0143125,0.0105,0.03825,0.04975
2017-03-03 23:24:00,12.6343,12.4666,2.584,27.886,28.3033,-2.18776,0.392,0.298,0.0104375,0.011,0.015,0.0105,0.0385,0.0495
2017-03-03 23:25:00,12.6393,12.4703,2.584,27.8852,28.302,-2.17569,0.39,0.3,0.01025,0.012125,0.014125,0.0094375,0.03825,0.0495
2017-03-03 23:26:00,12.6445,12.4747,2.59304,27.8843,28.3006,-2.19079,0.396,0.298,0.01175,0.01075,0.014125,0.0109375,0.03875,0.0495
2017-03-03 23:27:00,12.6495,12.4789,2.58096,27.8831,28.299,-2.1938,0.392,0.3,0.0100625,0.0099375,0.0136875,0.010875,0.039,0.04825
2017-03-03 23:28:00,12.6525,12.4816,2.60509,27.8823,28.2971,-2.16664,0.37,0.3,0.0089375,0.0088125,0.01125,0.01,0.0375,0.04775
2017-03-03 23:29:00,12.6593,12.4832,2.584,27.8815,28.2953,-2.1636,0.388,0.304,0.0106875,0.0116875,0.0145,0.0106875,0.03925,0.0505
2017-03-03 23:30:00,12.6678,12.4837,2.56287,27.8809,28.2937,-2.18174,0.426,0.294,0.01025,0.011125,0.0140625,0.0104375,0.03825,0.048
2017-03-03 23:31:00,12.6764,12.4878,2.56891,27.8803,28.2926,-2.21796,0.398,0.304,0.010875,0.01125,0.0139375,0.010375,0.0395,0.05075
2017-03-03 23:32:00,12.682,12.4916,2.57796,27.8798,28.2917,-2.17265,0.396,0.296,0.0105625,0.011,0.013875,0.0109375,0.03875,0.049
2017-03-03 23:33:00,12.6866,12.494,2.56891,27.8791,28.2907,-2.20286,0.384,0.302,0.0105,0.010875,0.0144375,0.0103125,0.03875,0.04925
2017-03-03 23:34:00,12.6887,12.4948,2.54476,27.8783,28.2895,-2.19079,0.412,0.3,0.01025,0.0119375,0.0140625,0.0104375,0.03875,0.05075
2017-03-03 23:35:00,12.693,12.5,2.53874,27.8773,28.2884,-2.19684,0.402,0.306,0.0104375,0.0101875,0.0131875,0.0096875,0.0385,0.05
2017-03-03 23:36:00,12.7002,12.5033,2.52967,27.8762,28.2874,-2.17569,0.398,0.308,0.010875,0.0104375,0.014375,0.0095,0.03825,0.04975
2017-03-03 23:37:00,12.7036,12.5046,2.59304,27.875,28.2863,-2.1636,0.394,0.302,0.0101875,0.010875,0.0135625,0.01,0.0385,0.04875
2017-03-03 23:38:00,12.7085,12.5064,2.57192,27.874,28.285,-2.16664,0.392,0.298,0.0105,0.0100625,0.015375,0.0106875,0.03775,0.05125
2017-03-03 23:39:00,12.7179,12.5095,2.56287,27.8729,28.2837,-2.15454,0.388,0.292,0.0091875,0.010125,0.0130625,0.009875,0.039,0.048
2017-03-03 23:40:00,12.7257,12.5088,2.57492,27.8717,28.2819,-2.21495,0.398,0.314,0.0100625,0.0106875,0.0138125,0.01025,0.03825,0.0495
2017-03-03 23:41:00,12.7287,12.5095,2.55683,27.8708,28.2804,-2.1485,0.39,0.304,0.01025,0.0104375,0.014125,0.0099375,0.0385,0.04975
2017-03-03 23:42:00,12.7294,12.5157,2.58096,27.8701,28.2788,-2.19079,0.4,0.316,0.0105625,0.0110625,0.014625,0.01025,0.039,0.04975
2017-03-03 23:43:00,12.7338,12.5213,2.54476,27.8695,28.2772,-2.21796,0.426,0.298,0.0110625,0.01075,0.0134375,0.0096875,0.038,0.05075
2017-03-03 23:44:00,12.7395,12.5259,2.52967,27.8687,28.2757,-2.17569,0.384,0.308,0.01025,0.010625,0.0148125,0.0101875,0.03925,0.04875
2017-03-03 23:45:00,12.7448,12.5274,2.57492,27.868,28.2743,-2.19684,0.408,0.302,0.0105625,0.01075,0.014125,0.010125,0.039,0.04875
2017-03-03 23:46:00,12.7484,12.5322,2.53874,27.8672,28.2724,-2.18174,0.39,0.294,0.0104375,0.0110625,0.01525,0.009875,0.03775,0.048
2017-03-03 23:47:00,12.7522,12.5348,2.56891,27.8665,28.2708,-2.17265,0.41,0.28,0.01,0.0109375,0.0129375,0.010375,0.03875,0.05
2017-03-03 23:48:00,12.7565,12.5327,2.51762,27.8654,28.2692,-2.18475,0.402,0.284,0.011,0.0109375,0.013125,0.0105625,0.03825,0.0495
2017-03-03 23:49:00,12.7575,12.5356,2.52063,27.8645,28.2677,-2.221,0.39,0.304,0.0108125,0.0114375,0.01375,0.0108125,0.03975,0.05025
2017-03-03 23:50:00,12.761,12.5387,2.59001,27.8635,28.2668,-2.1938,0.398,0.294,0.010375,0.0104375,0.0134375,0.01,0.039,0.04975
2017-03-03 23:51:00,12.7673,12.5416,2.59001,27.8626,28.2657,-2.19684,0.396,0.302,0.0089375,0.01075,0.0131875,0.01,0.0385,0.04975
2017-03-03 23:52:00,12.7751,12.5443,2.58096,27.8619,28.2649,-2.19985,0.424,0.306,0.009625,0.0103125,0.0125,0.0103125,0.0385,0.049
2017-03-03 23:53:00,12.7815,12.5444,2.52366,27.8612,28.2638,-2.17265,0.39,0.308,0.0101875,0.0109375,0.015375,0.0108125,0.03925,0.05025
2017-03-03 23:54:00,12.7861,12.546,2.54779,27.8605,28.2627,-2.17265,0.384,0.292,0.0103125,0.0109375,0.0139375,0.0099375,0.03925,0.0495
2017-03-03 23:55:00,12.7912,12.5485,2.55984,27.8598,28.2613,-2.16059,0.404,0.302,0.010125,0.010375,0.014375,0.010625,0.03875,0.05075
2017-03-03 23:56:00,12.7984,12.5515,2.57192,27.8588,28.2598,-2.16059,0.406,0.302,0.0115625,0.010875,0.014125,0.0099375,0.03825,0.0495
2017-03-03 23:57:00,12.8062,12.556,2.59908,27.858,28.2581,-2.16059,0.392,0.298,0.01025,0.0108125,0.0148125,0.0098125,0.03925,0.052
2017-03-03 23:58:00,12.813,12.5589,2.60812,27.8571,28.2565,-2.15454,0.392,0.306,0.0098125,0.009625,0.01375,0.009875,0.039,0.0495
2017-03-03 23:59:00,12.8175,12.5624,2.59605,27.8561,28.2548,-2.15454,0.41,0.3,0.0115,0.011375,0.0141875,0.0103125,0.0395,0.05025
